time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382680,293.23095703125,297.1499938964844,293.1499938964844,0.0673657730221748,-1689.2618408203125,304.1562805175781,0.5587226152420044,0.1149475276470184,0.1076685562729835,293.432373046875,297.1499938964844,293.1499938964844,0.0409070774912834,-1307.430419921875,304.1785888671875,0.494756281375885,0.0817009508609771,0.0831885337829589,293.21929931640625,297.1499938964844,293.1499938964844,0.3195649981498718,-4493.05712890625,304.1582946777344,0.8500072956085205,0.4057712852954864,0.2863298952579498,293.2379455566406,297.1499938964844,293.1499938964844,0.3788601160049438,-6953.5283203125,304.1605834960937,0.888795793056488,0.4646274745464325,0.4430508911609649,293.2778015136719,297.1499938964844,293.1499938964844,0.0115057900547981,-3348.6220703125,302.50457763671875,0.3954475224018097,0.050000000745058,0.2447138428688049,291.1804504394531,291.1499938964844,262.143798828125,261.2367553710937,285.9834289550781,293.3485717773437,291.1805114746094,1.0,0.3591788709163666,0.3845542371273041,0.3845542371273041,1.0,1.0,-1.3981348276138306,0.3089235723018646,1.0892112255096436,-0.0212451629340648,0.0,0.0,0.297427624464035,118.89349365234376,100.0,0.34220951795578,-7320.47119140625,438.3504943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6820068359375,305.46258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.986328125,18000.0,0.0,0.0,0.164649486541748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2128075063228607,0.2128119319677353,-4.428971351444488e-06,0.0,0.0001670982892392,0.0,0.0,8.89348030090332,0.0,0.0,0.0,0.2894701361656189,4.0,0.0,1.0
382740,293.227294921875,297.1499938964844,293.1499938964844,0.0661266073584556,-1667.3367919921875,304.15625,0.5615133047103882,0.1136431470513343,0.1062758490443229,293.4288024902344,297.1499938964844,293.1499938964844,0.0351041592657566,-1207.753173828125,304.1787414550781,0.485239714384079,0.0752730146050453,0.07684887945652,293.2187194824219,297.1499938964844,293.1499938964844,0.317724734544754,-4472.5517578125,304.1585998535156,0.8556784987449646,0.404132217168808,0.2850285172462463,293.2368469238281,297.1499938964844,293.1499938964844,0.3765680491924286,-6920.31298828125,304.1608581542969,0.8950079083442688,0.4626190364360809,0.4409431517124176,293.2783203125,297.1499938964844,293.1499938964844,0.0113455252721905,-3321.913330078125,302.4591979980469,0.3993553221225738,0.050000000745058,0.2437486350536346,291.1810913085937,291.1499938964844,262.22174072265625,261.30279541015625,285.99346923828125,293.3455505371094,291.1810607910156,1.0,0.3525002598762512,0.3862873315811157,0.3862873315811157,1.0,1.0,-1.3836019039154053,0.3070296943187713,1.0765721797943115,-0.0199765376746654,0.0,0.0,0.2932289838790893,113.50133514404295,88.0,0.4339654445648193,-7230.38720703125,417.9109191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6910705566406,305.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.154296875,18000.0,0.0,0.0,0.1624116897583007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2094180434942245,0.2094224691390991,-4.421107405505609e-06,0.0,0.0001648272300371,0.0,0.0,8.726016998291016,0.0,0.0,0.0,0.2887958884239197,4.0,0.0,1.0
382800,293.227294921875,297.1499938964844,293.1499938964844,0.0661266073584556,-1667.3367919921875,304.15625,0.5615133047103882,0.1136431470513343,0.1062758490443229,293.4288024902344,297.1499938964844,293.1499938964844,0.0351041592657566,-1207.753173828125,304.1787414550781,0.485239714384079,0.0752730146050453,0.07684887945652,293.2187194824219,297.1499938964844,293.1499938964844,0.317724734544754,-4472.5517578125,304.1585998535156,0.8556784987449646,0.404132217168808,0.2850285172462463,293.2368469238281,297.1499938964844,293.1499938964844,0.3765680491924286,-6920.31298828125,304.1608581542969,0.8950079083442688,0.4626190364360809,0.4409431517124176,293.2783203125,297.1499938964844,293.1499938964844,0.0113455252721905,-3321.913330078125,302.4591979980469,0.3993553221225738,0.050000000745058,0.2437486350536346,291.1810913085937,291.1499938964844,262.22174072265625,261.30279541015625,285.99346923828125,293.3455505371094,291.1810607910156,1.0,0.3525002598762512,0.3862873315811157,0.3862873315811157,1.0,1.0,-1.3836019039154053,0.3070296943187713,1.0765721797943115,-0.0199765376746654,0.0,0.0,0.2932289838790893,113.50133514404295,88.0,0.4339654445648193,-7230.38720703125,417.9109191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6910705566406,305.44146728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.154296875,18000.0,0.0,0.0,0.1624116897583007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2094180434942245,0.2094224691390991,-4.421107405505609e-06,0.0,0.0001648272300371,0.0,0.0,8.726016998291016,0.0,0.0,0.0,0.2887958884239197,4.0,0.0,1.0
382860,293.2238464355469,297.1499938964844,293.1499938964844,0.0648692697286605,-1645.207275390625,304.1562805175781,0.5671458840370178,0.1123829558491706,0.1048620864748954,293.4244689941406,297.1499938964844,293.1499938964844,0.0295835696160793,-1109.9124755859375,304.1783447265625,0.476544052362442,0.0690835192799568,0.0706447958946228,293.2178649902344,297.1499938964844,293.1499938964844,0.3158917725086212,-4452.1474609375,304.1587829589844,0.8650460243225098,0.4025631248950958,0.2837156951427459,293.23553466796875,297.1499938964844,293.1499938964844,0.3742919564247131,-6887.3564453125,304.1610412597656,0.9051987528800964,0.4606862962245941,0.4388245642185211,293.2783508300781,297.1499938964844,293.1499938964844,0.011163393035531,-3290.49560546875,302.414794921875,0.4050350785255432,0.050000000745058,0.2423866689205169,291.1807556152344,291.1499938964844,262.2997131347656,261.368896484375,286.00115966796875,293.3395690917969,291.1806945800781,1.0,0.3436630964279175,0.3882180452346802,0.3882180452346802,1.0,1.0,-1.3687032461166382,0.3052570521831512,1.0634461641311646,-0.0184989422559738,0.0,0.0,0.289148598909378,105.98836517333984,76.0,-0.1644515991210937,-7141.2275390625,392.7142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6965026855469,305.4186706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.4765625,18000.0,0.0,0.0,0.1601810604333877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061366885900497,0.2061410993337631,-4.413404440128943e-06,0.0,0.000162563403137,0.0,0.0,8.564687728881836,0.0,0.0,0.0,0.288145363330841,4.0,0.0,1.0
382920,293.2238464355469,297.1499938964844,293.1499938964844,0.0648692697286605,-1645.207275390625,304.1562805175781,0.5671458840370178,0.1123829558491706,0.1048620864748954,293.4244689941406,297.1499938964844,293.1499938964844,0.0295835696160793,-1109.9124755859375,304.1783447265625,0.476544052362442,0.0690835192799568,0.0706447958946228,293.2178649902344,297.1499938964844,293.1499938964844,0.3158917725086212,-4452.1474609375,304.1587829589844,0.8650460243225098,0.4025631248950958,0.2837156951427459,293.23553466796875,297.1499938964844,293.1499938964844,0.3742919564247131,-6887.3564453125,304.1610412597656,0.9051987528800964,0.4606862962245941,0.4388245642185211,293.2783508300781,297.1499938964844,293.1499938964844,0.011163393035531,-3290.49560546875,302.414794921875,0.4050350785255432,0.050000000745058,0.2423866689205169,291.1807556152344,291.1499938964844,262.2997131347656,261.368896484375,286.00115966796875,293.3395690917969,291.1806945800781,1.0,0.3436630964279175,0.3882180452346802,0.3882180452346802,1.0,1.0,-1.3687032461166382,0.3052570521831512,1.0634461641311646,-0.0184989422559738,0.0,0.0,0.289148598909378,105.98836517333984,76.0,-0.1644515991210937,-7141.2275390625,392.7142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6965026855469,305.4186706542969,278.1499938964844,0.0,18000.0,313.1499938964844,18015.4765625,18000.0,0.0,0.0,0.1601810604333877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2061366885900497,0.2061410993337631,-4.413404440128943e-06,0.0,0.000162563403137,0.0,0.0,8.564687728881836,0.0,0.0,0.0,0.288145363330841,4.0,0.0,1.0
382980,293.2203063964844,297.1499938964844,293.1499938964844,0.0636261403560638,-1623.4371337890625,304.15625,0.5753172039985657,0.1112278401851654,0.1034738942980766,293.4192810058594,297.1499938964844,293.1499938964844,0.0253297071903944,-1024.6983642578125,304.1757202148437,0.4677850008010864,0.0631787627935409,0.0646420791745185,293.21685791015625,297.1499938964844,293.1499938964844,0.3140546977519989,-4431.68505859375,304.1589050292969,0.8779087066650391,0.4010519385337829,0.2824065387248993,293.23406982421875,297.1499938964844,293.1499938964844,0.3720171749591827,-6854.3974609375,304.1611328125,0.9201048016548156,0.458818644285202,0.4367173910140991,293.2779541015625,297.1499938964844,293.1499938964844,0.0109697673469781,-3256.118896484375,302.37158203125,0.4124790132045746,0.050000000745058,0.240776315331459,291.1806945800781,291.1499938964844,262.3777160644531,261.4350891113281,286.0092163085937,293.33349609375,291.1806335449219,1.0,0.3333010375499725,0.3901487290859222,0.3901487290859222,1.0,1.0,-1.3537968397140503,0.3034552037715912,1.0503416061401367,-0.0170256402343511,0.0,0.0,0.2850606739521026,97.15283203125,64.0,-0.1569789201021194,-7052.24462890625,364.9524536132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6981811523437,305.3941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.076171875,18000.0,0.0,0.0,0.1579738110303878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2029279619455337,0.2029323726892471,-4.406025709613459e-06,0.0,0.0001603233395144,0.0,0.0,8.408123016357422,0.0,0.0,0.0,0.2875150740146637,4.0,0.0,1.0
383040,293.2203063964844,297.1499938964844,293.1499938964844,0.0636261403560638,-1623.4371337890625,304.15625,0.5753172039985657,0.1112278401851654,0.1034738942980766,293.4192810058594,297.1499938964844,293.1499938964844,0.0253297071903944,-1024.6983642578125,304.1757202148437,0.4677850008010864,0.0631787627935409,0.0646420791745185,293.21685791015625,297.1499938964844,293.1499938964844,0.3140546977519989,-4431.68505859375,304.1589050292969,0.8779087066650391,0.4010519385337829,0.2824065387248993,293.23406982421875,297.1499938964844,293.1499938964844,0.3720171749591827,-6854.3974609375,304.1611328125,0.9201048016548156,0.458818644285202,0.4367173910140991,293.2779541015625,297.1499938964844,293.1499938964844,0.0109697673469781,-3256.118896484375,302.37158203125,0.4124790132045746,0.050000000745058,0.240776315331459,291.1806945800781,291.1499938964844,262.3777160644531,261.4350891113281,286.0092163085937,293.33349609375,291.1806335449219,1.0,0.3333010375499725,0.3901487290859222,0.3901487290859222,1.0,1.0,-1.3537968397140503,0.3034552037715912,1.0503416061401367,-0.0170256402343511,0.0,0.0,0.2850606739521026,97.15283203125,64.0,-0.1569789201021194,-7052.24462890625,364.9524536132813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6981811523437,305.3941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.076171875,18000.0,0.0,0.0,0.1579738110303878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2029279619455337,0.2029323726892471,-4.406025709613459e-06,0.0,0.0001603233395144,0.0,0.0,8.408123016357422,0.0,0.0,0.0,0.2875150740146637,4.0,0.0,1.0
383100,293.2184753417969,297.1499938964844,293.1499938964844,0.0630305632948875,-1613.0509033203125,304.1561889648437,0.5803585052490234,0.1107006296515464,0.1028113961219787,293.4163818359375,297.1499938964844,293.1499938964844,0.0224050115793943,-970.1366577148438,304.1762390136719,0.4632939398288727,0.0603400692343711,0.0617395900189876,293.2162780761719,297.1499938964844,293.1499938964844,0.3131427764892578,-4421.5263671875,304.158935546875,0.885692298412323,0.4003147780895233,0.2817558348178863,293.2332763671875,297.1499938964844,293.1499938964844,0.370889663696289,-6838.06005859375,304.1611633300781,0.9293876886367798,0.4579061865806579,0.435671716928482,293.2776184082031,297.1499938964844,293.1499938964844,0.0108711365610361,-3238.296875,302.35040283203125,0.4170487225055694,0.050000000745058,0.2399093061685562,291.1806030273437,291.1499938964844,262.4167175292969,261.4682006835937,286.0135192871094,293.3303527832031,291.1805114746094,1.0,0.3276739418506622,0.3911140859127044,0.3911140859127044,1.0,1.0,-1.3464401960372925,0.3025686144828796,1.043871521949768,-0.0162807889282703,0.0,0.0,0.2830312550067901,92.40797424316406,64.0,-0.2198371887207031,-7007.89697265625,350.5741882324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6977233886719,305.3810729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18014.853515625,18000.0,0.0,0.0,0.1568822860717773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013465166091919,0.201350912451744,-4.402416834636824e-06,0.0,0.0001592155749676,0.0,0.0,8.33133602142334,0.0,0.0,0.0,0.2872064113616943,4.0,0.0,1.0
383160,293.2165832519531,297.1499938964844,293.1499938964844,0.062454167753458,-1603.0252685546875,304.1561279296875,0.586029589176178,0.1102034151554107,0.1021722108125686,293.41339111328125,297.1499938964844,293.1499938964844,0.0203581247478723,-925.2861938476562,304.1752014160156,0.4589130580425262,0.0575546883046627,0.0588898621499538,293.2157287597656,297.1499938964844,293.1499938964844,0.3122346997261047,-4411.408203125,304.1589660644531,0.8944140672683716,0.399587333202362,0.2811082601547241,293.2325134277344,297.1499938964844,293.1499938964844,0.3697680532932281,-6821.80224609375,304.1611633300781,0.9396907091140748,0.457005500793457,0.4346320927143097,293.2771911621094,297.1499938964844,293.1499938964844,0.0107721667736768,-3220.21435546875,302.3294677734375,0.4223470389842987,0.050000000745058,0.2390144765377044,291.1805114746094,291.1499938964844,262.4557189941406,261.5013122558594,286.01812744140625,293.3272705078125,291.180419921875,1.0,0.3217983841896057,0.392160952091217,0.392160952091217,1.0,1.0,-1.3391525745391846,0.3017929494380951,1.037359595298767,-0.0154279461130499,0.0,0.0,0.2810072302818298,87.51668548583984,52.0,-0.2092030644416809,-6963.7197265625,336.0374450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6965026855469,305.3676147460937,278.1499938964844,0.0,18000.0,313.1499938964844,18014.625,18000.0,0.0,0.0,0.1558001786470413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1997839659452438,0.199788361787796,-4.398871624289313e-06,0.0,0.0001581173855811,0.0,0.0,8.255711555480957,0.0,0.0,0.0,0.2869025766849518,4.0,0.0,1.0
383220,293.21295166015625,297.1499938964844,293.1499938964844,0.0613333284854888,-1583.5953369140625,304.15594482421875,0.5992286801338196,0.1092507913708686,0.1009355559945106,293.4076843261719,297.1499938964844,293.1499938964844,0.0167316533625125,-836.7789916992188,304.1728210449219,0.4511423408985138,0.0520402044057846,0.0532668977975845,293.2146301269531,297.1499938964844,293.1499938964844,0.3104161322116852,-4391.1220703125,304.1590270996094,0.9156637787818908,0.3981421887874603,0.2798159718513489,293.2309875488281,297.1499938964844,293.1499938964844,0.3675280213356018,-6789.298828125,304.16119384765625,0.9625134468078612,0.4552205502986908,0.4325628876686096,293.27618408203125,297.1499938964844,293.1499938964844,0.0105747589841485,-3183.5595703125,302.2883605957031,0.435806542634964,0.050000000745058,0.2371679246425628,291.1805725097656,291.1499938964844,262.53369140625,261.56756591796875,286.0287170410156,293.3216552734375,291.1805419921875,1.0,0.3093753159046173,0.3942546844482422,0.3942546844482422,1.0,1.0,-1.3246666193008425,0.3002488315105438,1.024417757987976,-0.0136917289346456,0.0,0.0,0.2769309282302856,77.4347915649414,40.0,0.1645110249519348,-6875.10302734375,306.7649230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6919860839844,305.33953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.328125,18000.0,0.0,0.0,0.1536676287651062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966870278120041,0.196691408753395,-4.391942638903856e-06,0.0,0.000155953108333,0.0,0.0,8.106612205505371,0.0,0.0,0.0,0.2863044142723083,4.0,0.0,1.0
383280,293.21295166015625,297.1499938964844,293.1499938964844,0.0613333284854888,-1583.5953369140625,304.15594482421875,0.5992286801338196,0.1092507913708686,0.1009355559945106,293.4076843261719,297.1499938964844,293.1499938964844,0.0167316533625125,-836.7789916992188,304.1728210449219,0.4511423408985138,0.0520402044057846,0.0532668977975845,293.2146301269531,297.1499938964844,293.1499938964844,0.3104161322116852,-4391.1220703125,304.1590270996094,0.9156637787818908,0.3981421887874603,0.2798159718513489,293.2309875488281,297.1499938964844,293.1499938964844,0.3675280213356018,-6789.298828125,304.16119384765625,0.9625134468078612,0.4552205502986908,0.4325628876686096,293.27618408203125,297.1499938964844,293.1499938964844,0.0105747589841485,-3183.5595703125,302.2883605957031,0.435806542634964,0.050000000745058,0.2371679246425628,291.1805725097656,291.1499938964844,262.53369140625,261.56756591796875,286.0287170410156,293.3216552734375,291.1805419921875,1.0,0.3093753159046173,0.3942546844482422,0.3942546844482422,1.0,1.0,-1.3246666193008425,0.3002488315105438,1.024417757987976,-0.0136917289346456,0.0,0.0,0.2769309282302856,77.4347915649414,40.0,0.1645110249519348,-6875.10302734375,306.7649230957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6919860839844,305.33953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.328125,18000.0,0.0,0.0,0.1536676287651062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966870278120041,0.196691408753395,-4.391942638903856e-06,0.0,0.000155953108333,0.0,0.0,8.106612205505371,0.0,0.0,0.0,0.2863044142723083,4.0,0.0,1.0
383340,293.20947265625,297.1499938964844,293.1499938964844,0.0602429173886776,-1564.78369140625,304.1557922363281,0.615297794342041,0.108365386724472,0.0997356995940208,293.40301513671875,297.1499938964844,293.1499938964844,0.0144690107554197,-775.1568603515625,304.1206359863281,0.4550454616546631,0.050000000745058,0.0496210120618343,293.213623046875,297.1499938964844,293.1499938964844,0.3085996806621551,-4370.84326171875,304.1590270996094,0.9448858499526978,0.3967071771621704,0.2785173952579498,293.2295837402344,297.1499938964844,293.1499938964844,0.3652998507022857,-6756.9404296875,304.1611633300781,0.987097144126892,0.4534533619880676,0.4304927587509155,293.2749938964844,297.1499938964844,293.1499938964844,0.0103777348995208,-3146.26171875,302.2480163574219,0.4548887610435486,0.050000000745058,0.2352389693260193,291.1804504394531,291.1499938964844,262.611572265625,261.63385009765625,286.04150390625,293.3171081542969,291.1801452636719,1.0,0.2961959540843963,0.3963484168052673,0.3963484168052673,1.0,1.0,-1.3124878406524658,0.2993461489677429,1.013141632080078,-0.0117978435009717,0.0,0.0,0.2728481888771057,66.95170593261719,28.0,-1.3071953058242798,-6788.84228515625,278.1311340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6854248046875,305.3066101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.10546875,18000.0,0.0,0.0,0.151577815413475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935914307832718,0.1935958117246627,-4.3851168811670505e-06,0.0,0.0001538322103442,0.0,0.0,7.958552837371826,0.0,0.0,0.0,0.2857124507427215,4.0,0.0,1.0
383400,293.20947265625,297.1499938964844,293.1499938964844,0.0602429173886776,-1564.78369140625,304.1557922363281,0.615297794342041,0.108365386724472,0.0997356995940208,293.40301513671875,297.1499938964844,293.1499938964844,0.0144690107554197,-775.1568603515625,304.1206359863281,0.4550454616546631,0.050000000745058,0.0496210120618343,293.213623046875,297.1499938964844,293.1499938964844,0.3085996806621551,-4370.84326171875,304.1590270996094,0.9448858499526978,0.3967071771621704,0.2785173952579498,293.2295837402344,297.1499938964844,293.1499938964844,0.3652998507022857,-6756.9404296875,304.1611633300781,0.987097144126892,0.4534533619880676,0.4304927587509155,293.2749938964844,297.1499938964844,293.1499938964844,0.0103777348995208,-3146.26171875,302.2480163574219,0.4548887610435486,0.050000000745058,0.2352389693260193,291.1804504394531,291.1499938964844,262.611572265625,261.63385009765625,286.04150390625,293.3171081542969,291.1801452636719,1.0,0.2961959540843963,0.3963484168052673,0.3963484168052673,1.0,1.0,-1.3124878406524658,0.2993461489677429,1.013141632080078,-0.0117978435009717,0.0,0.0,0.2728481888771057,66.95170593261719,28.0,-1.3071953058242798,-6788.84228515625,278.1311340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6854248046875,305.3066101074219,278.1499938964844,0.0,18000.0,313.1499938964844,18014.10546875,18000.0,0.0,0.0,0.151577815413475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935914307832718,0.1935958117246627,-4.3851168811670505e-06,0.0,0.0001538322103442,0.0,0.0,7.958552837371826,0.0,0.0,0.0,0.2857124507427215,4.0,0.0,1.0
383460,293.2060852050781,297.1499938964844,293.1499938964844,0.0592389106750488,-1547.50634765625,304.155517578125,0.6312105059623718,0.1075449734926223,0.0986572206020355,293.4045104980469,297.1499938964844,293.1499938964844,0.0140116102993488,-763.3724365234375,304.0236511230469,0.4753526747226715,0.050000000745058,0.0492305122315883,293.2124938964844,297.1499938964844,293.1499938964844,0.3067855536937713,-4350.5146484375,304.1590881347656,0.9738271832466124,0.3953283727169037,0.2772795557975769,293.2211608886719,297.1499938964844,293.1499938964844,0.348818302154541,-6504.1484375,304.1871337890625,0.9990000128746032,0.453086644411087,0.4136117398738861,293.2735595703125,297.1499938964844,293.1499938964844,0.0101997219026088,-3111.83984375,302.2090148925781,0.4753526747226715,0.050000000745058,0.2335283458232879,291.1820678710937,291.1499938964844,262.6893615722656,261.7001342773437,286.0586853027344,293.3132629394531,291.1844177246094,1.0,0.2819856405258178,0.398426204919815,0.398426204919815,1.0,1.0,-1.2869435548782349,0.2943916320800781,0.992551863193512,-0.0106134423986077,0.0,0.0,0.2687305808067322,57.44169616699219,31.0,12.566237449645996,-6687.296875,247.0247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6761779785156,305.2978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.25390625,18000.0,0.0,0.0,0.1495470255613327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908296942710876,0.1908340752124786,-4.378949142846977e-06,0.0,0.0001517712080385,0.0,0.0,7.826991081237793,0.0,0.0,0.0,0.2851794064044952,4.0,0.0,1.0
383520,293.2060852050781,297.1499938964844,293.1499938964844,0.0592389106750488,-1547.50634765625,304.155517578125,0.6312105059623718,0.1075449734926223,0.0986572206020355,293.4045104980469,297.1499938964844,293.1499938964844,0.0140116102993488,-763.3724365234375,304.0236511230469,0.4753526747226715,0.050000000745058,0.0492305122315883,293.2124938964844,297.1499938964844,293.1499938964844,0.3067855536937713,-4350.5146484375,304.1590881347656,0.9738271832466124,0.3953283727169037,0.2772795557975769,293.2211608886719,297.1499938964844,293.1499938964844,0.348818302154541,-6504.1484375,304.1871337890625,0.9990000128746032,0.453086644411087,0.4136117398738861,293.2735595703125,297.1499938964844,293.1499938964844,0.0101997219026088,-3111.83984375,302.2090148925781,0.4753526747226715,0.050000000745058,0.2335283458232879,291.1820678710937,291.1499938964844,262.6893615722656,261.7001342773437,286.0586853027344,293.3132629394531,291.1844177246094,1.0,0.2819856405258178,0.398426204919815,0.398426204919815,1.0,1.0,-1.2869435548782349,0.2943916320800781,0.992551863193512,-0.0106134423986077,0.0,0.0,0.2687305808067322,57.44169616699219,31.0,12.566237449645996,-6687.296875,247.0247802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6761779785156,305.2978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.25390625,18000.0,0.0,0.0,0.1495470255613327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1908296942710876,0.1908340752124786,-4.378949142846977e-06,0.0,0.0001517712080385,0.0,0.0,7.826991081237793,0.0,0.0,0.0,0.2851794064044952,4.0,0.0,1.0
383580,293.2059326171875,297.1499938964844,293.1499938964844,0.0579374693334102,-1524.9068603515625,304.1558837890625,0.6404165625572205,0.1061656475067138,0.0973910093307495,293.4114990234375,297.1499938964844,293.1499938964844,0.0135882841423153,-752.2098999023438,303.9132385253906,0.4856322407722473,0.050000000745058,0.0490307547152042,293.2117004394531,297.1499938964844,293.1499938964844,0.3045709133148193,-4325.2939453125,304.1596984863281,0.9894870519638062,0.3939060270786285,0.2761626541614532,293.17950439453125,297.1499938964844,293.1499938964844,0.3245706558227539,-6134.49658203125,304.2142944335937,0.9990000128746032,0.4596912860870361,0.3900248110294342,293.2718505859375,297.1499938964844,293.1499938964844,0.0100587708875536,-3082.844970703125,302.17462158203125,0.4856322407722473,0.050000000745058,0.2325807958841323,291.2064208984375,291.1499938964844,262.7669982910156,261.7663879394531,286.0678100585937,293.29986572265625,291.2070007324219,1.0,0.2718996107578277,0.4005039930343628,0.4005039930343628,1.0,1.0,-1.2543796300888062,0.2873286008834839,0.9670509696006776,-0.0099161537364125,0.0,0.0,0.2592900395393371,51.90914535522461,49.0,19.508758544921875,-6513.4990234375,223.0619659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68194580078125,305.26220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.505859375,18000.0,0.0,0.0,0.1473832577466964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847507357597351,0.1847551017999649,-4.369246198621113e-06,0.0,0.0001495752658229,0.0,0.0,7.546099662780762,0.0,0.0,0.0,0.2840989232063293,4.0,0.0,1.0
383640,293.2059326171875,297.1499938964844,293.1499938964844,0.0579374693334102,-1524.9068603515625,304.1558837890625,0.6404165625572205,0.1061656475067138,0.0973910093307495,293.4114990234375,297.1499938964844,293.1499938964844,0.0135882841423153,-752.2098999023438,303.9132385253906,0.4856322407722473,0.050000000745058,0.0490307547152042,293.2117004394531,297.1499938964844,293.1499938964844,0.3045709133148193,-4325.2939453125,304.1596984863281,0.9894870519638062,0.3939060270786285,0.2761626541614532,293.17950439453125,297.1499938964844,293.1499938964844,0.3245706558227539,-6134.49658203125,304.2142944335937,0.9990000128746032,0.4596912860870361,0.3900248110294342,293.2718505859375,297.1499938964844,293.1499938964844,0.0100587708875536,-3082.844970703125,302.17462158203125,0.4856322407722473,0.050000000745058,0.2325807958841323,291.2064208984375,291.1499938964844,262.7669982910156,261.7663879394531,286.0678100585937,293.29986572265625,291.2070007324219,1.0,0.2718996107578277,0.4005039930343628,0.4005039930343628,1.0,1.0,-1.2543796300888062,0.2873286008834839,0.9670509696006776,-0.0099161537364125,0.0,0.0,0.2592900395393371,51.90914535522461,49.0,19.508758544921875,-6513.4990234375,223.0619659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68194580078125,305.26220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18027.505859375,18000.0,0.0,0.0,0.1473832577466964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847507357597351,0.1847551017999649,-4.369246198621113e-06,0.0,0.0001495752658229,0.0,0.0,7.546099662780762,0.0,0.0,0.0,0.2840989232063293,4.0,0.0,1.0
383700,293.2057800292969,297.1499938964844,293.1499938964844,0.0572976171970367,-1514.00244140625,304.1559753417969,0.6410632133483887,0.1054869592189788,0.096693605184555,293.4164123535156,297.1499938964844,293.1499938964844,0.0134197473526,-748.1151123046875,303.8535461425781,0.487342894077301,0.050000000745058,0.0489979907870292,293.2115173339844,297.1499938964844,293.1499938964844,0.3038082718849182,-4316.86279296875,304.1593017578125,0.991690754890442,0.3931622803211212,0.2756306529045105,293.15753173828125,297.1499938964844,293.1499938964844,0.3200861513614654,-6069.43896484375,304.2105407714844,0.9990000128746032,0.4636374711990356,0.386015236377716,293.2709045410156,297.1499938964844,293.1499938964844,0.0100180394947528,-3075.5,302.1561279296875,0.487342894077301,0.050000000745058,0.2324253767728805,291.2070007324219,291.1499938964844,262.8057556152344,261.79949951171875,286.0736999511719,293.294677734375,291.2061462402344,1.0,0.2704636752605438,0.4015428721904754,0.4015428721904754,1.0,1.0,-1.2478554248809814,0.2866714596748352,0.9611839652061462,-0.0090098436921834,0.0,0.0,0.2553930878639221,50.98579406738281,49.0,6.6472673416137695,-6443.65673828125,218.7830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6961975097656,305.23016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.603515625,18000.0,0.0,0.0,0.146163523197174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817200630903244,0.1817244291305542,-4.362711933936225e-06,0.0,0.0001483373926021,0.0,0.0,7.404231548309326,0.0,0.0,0.0,0.2835405468940735,4.0,0.0,1.0
383760,293.2050476074219,297.1499938964844,293.1499938964844,0.0568434484302997,-1506.41259765625,304.1557006835937,0.6393193602561951,0.1049240827560424,0.0961482003331184,293.4219970703125,297.1499938964844,293.1499938964844,0.0132786985486745,-745.0111083984375,303.7911682128906,0.4868721067905426,0.050000000745058,0.0490069948136806,293.2113952636719,297.1499938964844,293.1499938964844,0.3032890260219574,-4311.3525390625,304.1585693359375,0.9904587864875792,0.3924027681350708,0.2751150131225586,293.1422119140625,297.1499938964844,293.1499938964844,0.3207658231258392,-6084.84619140625,304.1982116699219,0.9990000128746032,0.466558039188385,0.3871178030967712,293.2699890136719,297.1499938964844,293.1499938964844,0.0099960248917341,-3072.79248046875,302.13641357421875,0.4868721067905426,0.050000000745058,0.2324680984020233,291.19921875,291.1499938964844,262.844482421875,261.8326110839844,286.08209228515625,293.2927551269531,291.1969909667969,1.0,0.2710131406784057,0.403206467628479,0.403206467628479,1.0,1.0,-1.2479625940322876,0.2886847853660583,0.9592777490615844,-0.0069981622509658,0.0,0.0,0.2528524994850158,51.215816497802734,67.0,-10.299352645874023,-6398.2119140625,219.30772399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7130126953125,305.19805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.5625,18000.0,0.0,0.0,0.1448860615491867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794199645519256,0.1794243156909942,-4.356817498774035e-06,0.0,0.0001470409333705,0.0,0.0,7.295528888702393,0.0,0.0,0.0,0.2831026017665863,4.0,0.0,1.0
383820,293.203125,297.1499938964844,293.1499938964844,0.0562538839876651,-1496.8558349609375,304.15478515625,0.6303402781486511,0.1039156317710876,0.0953282117843627,293.4345703125,297.1499938964844,293.1499938964844,0.0130489841103553,-740.668701171875,303.6594543457031,0.4807517826557159,0.050000000745058,0.0491259060800075,293.2113952636719,297.1499938964844,293.1499938964844,0.3026577532291412,-4305.109375,304.1567687988281,0.9793771505355836,0.3908475935459137,0.2741310000419616,293.1373291015625,297.1499938964844,293.1499938964844,0.334410697221756,-6304.8232421875,304.1590270996094,0.9990000128746032,0.4678186476230621,0.4014206528663635,293.2687683105469,297.1499938964844,293.1499938964844,0.0099886851385235,-3076.289794921875,302.0935974121094,0.4807517826557159,0.050000000745058,0.233032152056694,291.1702880859375,291.1499938964844,262.9217834472656,261.8987731933594,286.1050720214844,293.2991027832031,291.1671447753906,1.0,0.277276337146759,0.4065336883068084,0.4065336883068084,1.0,1.0,-1.2637770175933838,0.2975120842456817,0.9662649035453796,-0.0019323687301948,0.0,0.0,0.2519692182540893,54.45466613769531,70.0,-34.56707763671875,-6385.337890625,231.90245056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7325439453125,305.1512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.017578125,18000.0,0.0,0.0,0.1423888951539993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777697205543518,0.1777740716934204,-4.349916707724333e-06,0.0,0.0001445066154701,0.0,0.0,7.213516235351562,0.0,0.0,0.0,0.2827385663986206,4.0,0.0,1.0
383880,293.203125,297.1499938964844,293.1499938964844,0.0562538839876651,-1496.8558349609375,304.15478515625,0.6303402781486511,0.1039156317710876,0.0953282117843627,293.4345703125,297.1499938964844,293.1499938964844,0.0130489841103553,-740.668701171875,303.6594543457031,0.4807517826557159,0.050000000745058,0.0491259060800075,293.2113952636719,297.1499938964844,293.1499938964844,0.3026577532291412,-4305.109375,304.1567687988281,0.9793771505355836,0.3908475935459137,0.2741310000419616,293.1373291015625,297.1499938964844,293.1499938964844,0.334410697221756,-6304.8232421875,304.1590270996094,0.9990000128746032,0.4678186476230621,0.4014206528663635,293.2687683105469,297.1499938964844,293.1499938964844,0.0099886851385235,-3076.289794921875,302.0935974121094,0.4807517826557159,0.050000000745058,0.233032152056694,291.1702880859375,291.1499938964844,262.9217834472656,261.8987731933594,286.1050720214844,293.2991027832031,291.1671447753906,1.0,0.277276337146759,0.4065336883068084,0.4065336883068084,1.0,1.0,-1.2637770175933838,0.2975120842456817,0.9662649035453796,-0.0019323687301948,0.0,0.0,0.2519692182540893,54.45466613769531,70.0,-34.56707763671875,-6385.337890625,231.90245056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7325439453125,305.1512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.017578125,18000.0,0.0,0.0,0.1423888951539993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1777697205543518,0.1777740716934204,-4.349916707724333e-06,0.0,0.0001445066154701,0.0,0.0,7.213516235351562,0.0,0.0,0.0,0.2827385663986206,4.0,0.0,1.0
383940,293.2012634277344,297.1499938964844,293.1499938964844,0.0557580851018428,-1488.963134765625,304.1540222167969,0.6217021942138672,0.1029504761099815,0.0945740342140197,293.4480895996094,297.1499938964844,293.1499938964844,0.0128204375505447,-736.3568115234375,303.5205993652344,0.4741930663585663,0.050000000745058,0.0492527075111866,293.2114562988281,297.1499938964844,293.1499938964844,0.3021862208843231,-4300.62939453125,304.1552734375,0.9671838283538818,0.3892794847488403,0.2731347680091858,293.1595764160156,297.1499938964844,293.1499938964844,0.3494911789894104,-6539.94775390625,304.1312561035156,0.9990000128746032,0.4636575281620025,0.4161351025104522,293.2688903808594,297.1499938964844,293.1499938964844,0.0099817421287298,-3080.60009765625,302.0464782714844,0.4741930663585663,0.050000000745058,0.2336336523294448,291.1358947753906,291.1499938964844,262.99884033203125,261.96490478515625,286.06378173828125,293.3157043457031,291.130859375,1.0,0.2831525206565857,0.4098609089851379,0.4098609089851379,1.0,1.0,-1.2802164554595947,0.3066209256649017,0.9735955595970154,0.0034677458461374,0.0,0.0,0.2559817135334015,57.910255432128906,73.0,-52.531158447265625,-6447.9111328125,245.48524475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7049560546875,305.11602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.474609375,18000.0,0.0,0.0,0.1403705477714538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794700473546981,0.1794743835926056,-4.350115887064021e-06,0.0,0.0001424582587787,0.0,0.0,7.28678035736084,0.0,0.0,0.0,0.2829923033714294,4.0,0.0,1.0
384000,293.2012634277344,297.1499938964844,293.1499938964844,0.0557580851018428,-1488.963134765625,304.1540222167969,0.6217021942138672,0.1029504761099815,0.0945740342140197,293.4480895996094,297.1499938964844,293.1499938964844,0.0128204375505447,-736.3568115234375,303.5205993652344,0.4741930663585663,0.050000000745058,0.0492527075111866,293.2114562988281,297.1499938964844,293.1499938964844,0.3021862208843231,-4300.62939453125,304.1552734375,0.9671838283538818,0.3892794847488403,0.2731347680091858,293.1595764160156,297.1499938964844,293.1499938964844,0.3494911789894104,-6539.94775390625,304.1312561035156,0.9990000128746032,0.4636575281620025,0.4161351025104522,293.2688903808594,297.1499938964844,293.1499938964844,0.0099817421287298,-3080.60009765625,302.0464782714844,0.4741930663585663,0.050000000745058,0.2336336523294448,291.1358947753906,291.1499938964844,262.99884033203125,261.96490478515625,286.06378173828125,293.3157043457031,291.130859375,1.0,0.2831525206565857,0.4098609089851379,0.4098609089851379,1.0,1.0,-1.2802164554595947,0.3066209256649017,0.9735955595970154,0.0034677458461374,0.0,0.0,0.2559817135334015,57.910255432128906,73.0,-52.531158447265625,-6447.9111328125,245.48524475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7049560546875,305.11602783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.474609375,18000.0,0.0,0.0,0.1403705477714538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794700473546981,0.1794743835926056,-4.350115887064021e-06,0.0,0.0001424582587787,0.0,0.0,7.28678035736084,0.0,0.0,0.0,0.2829923033714294,4.0,0.0,1.0
384060,293.1982421875,297.1499938964844,293.1499938964844,0.0552965737879276,-1481.4873046875,304.1534423828125,0.613758385181427,0.1022509485483169,0.0939401611685752,293.4620361328125,297.1499938964844,293.1499938964844,0.0125688789412379,-730.8824462890625,303.3761291503906,0.4674572050571441,0.050000000745058,0.0493756718933582,293.2115783691406,297.1499938964844,293.1499938964844,0.3014044165611267,-4292.173828125,304.1549377441406,0.9551146030426024,0.3876993060111999,0.2721313536167145,293.1927795410156,297.1499938964844,293.1499938964844,0.3639160096645355,-6759.39208984375,304.1138000488281,0.9990000128746032,0.4567075669765472,0.4299222230911255,293.27032470703125,297.1499938964844,293.1499938964844,0.0099607622250914,-3080.96337890625,301.9970703125,0.4674572050571441,0.050000000745058,0.2342169284820556,291.11083984375,291.1499938964844,263.0756225585937,262.0309143066406,286.0760498046875,293.3383483886719,291.1115417480469,1.0,0.2888795137405395,0.4095695912837982,0.4095695912837982,1.0,1.0,-1.2956476211547852,0.3111191689968109,0.9845284819602966,0.0045381821691989,0.0,0.0,0.2637430429458618,61.256866455078125,76.0,-21.61703109741211,-6558.72412109375,258.7512512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6104431152344,305.1291809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.0390625,18000.0,0.0,0.0,0.1392609924077987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185028851032257,0.1850332170724868,-4.358644218882546e-06,0.0,0.0001413322024745,0.0,0.0,7.540367126464844,0.0,0.0,0.0,0.2839460074901581,4.0,0.0,1.0
384120,293.1982421875,297.1499938964844,293.1499938964844,0.0552965737879276,-1481.4873046875,304.1534423828125,0.613758385181427,0.1022509485483169,0.0939401611685752,293.4620361328125,297.1499938964844,293.1499938964844,0.0125688789412379,-730.8824462890625,303.3761291503906,0.4674572050571441,0.050000000745058,0.0493756718933582,293.2115783691406,297.1499938964844,293.1499938964844,0.3014044165611267,-4292.173828125,304.1549377441406,0.9551146030426024,0.3876993060111999,0.2721313536167145,293.1927795410156,297.1499938964844,293.1499938964844,0.3639160096645355,-6759.39208984375,304.1138000488281,0.9990000128746032,0.4567075669765472,0.4299222230911255,293.27032470703125,297.1499938964844,293.1499938964844,0.0099607622250914,-3080.96337890625,301.9970703125,0.4674572050571441,0.050000000745058,0.2342169284820556,291.11083984375,291.1499938964844,263.0756225585937,262.0309143066406,286.0760498046875,293.3383483886719,291.1115417480469,1.0,0.2888795137405395,0.4095695912837982,0.4095695912837982,1.0,1.0,-1.2956476211547852,0.3111191689968109,0.9845284819602966,0.0045381821691989,0.0,0.0,0.2637430429458618,61.256866455078125,76.0,-21.61703109741211,-6558.72412109375,258.7512512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6104431152344,305.1291809082031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.0390625,18000.0,0.0,0.0,0.1392609924077987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.185028851032257,0.1850332170724868,-4.358644218882546e-06,0.0,0.0001413322024745,0.0,0.0,7.540367126464844,0.0,0.0,0.0,0.2839460074901581,4.0,0.0,1.0
384180,293.19305419921875,297.1499938964844,293.1499938964844,0.0551615059375762,-1479.070556640625,304.15252685546875,0.6041536331176758,0.1020833402872085,0.0939128771424293,293.4765319824219,297.1499938964844,293.1499938964844,0.0122918188571929,-723.6270141601562,303.2279052734375,0.4568644762039184,0.050000000745058,0.0495557002723217,293.2117614746094,297.1499938964844,293.1499938964844,0.2996478676795959,-4271.8603515625,304.15625,0.9382575750350952,0.3861050903797149,0.2711604237556457,293.2222900390625,297.1499938964844,293.1499938964844,0.3622248470783233,-6726.66259765625,304.12957763671875,0.9876546859741212,0.449592649936676,0.4278222024440765,293.2723999023437,297.1499938964844,293.1499938964844,0.0099244061857461,-3074.802001953125,301.9519958496094,0.4568644762039184,0.050000000745058,0.235070914030075,291.12628173828125,291.1499938964844,263.1521301269531,262.09686279296875,286.1224670410156,293.36004638671875,291.1296081542969,1.0,0.2939090132713318,0.4092782735824585,0.4092782735824585,1.0,1.0,-1.2932353019714355,0.3099773824214935,0.9832578897476196,0.0042359624058008,0.0,0.0,0.2662487030029297,65.78524780273438,79.0,19.02870178222656,-6566.978515625,267.7623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4679260253906,305.1036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.0,18000.0,0.0,0.0,0.1391253769397735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1878310143947601,0.1878353804349899,-4.36704931416898e-06,0.0,0.0001411945704603,0.0,0.0,7.675993919372559,0.0,0.0,0.0,0.2845066487789154,4.0,0.0,1.0
384240,293.19305419921875,297.1499938964844,293.1499938964844,0.0551615059375762,-1479.070556640625,304.15252685546875,0.6041536331176758,0.1020833402872085,0.0939128771424293,293.4765319824219,297.1499938964844,293.1499938964844,0.0122918188571929,-723.6270141601562,303.2279052734375,0.4568644762039184,0.050000000745058,0.0495557002723217,293.2117614746094,297.1499938964844,293.1499938964844,0.2996478676795959,-4271.8603515625,304.15625,0.9382575750350952,0.3861050903797149,0.2711604237556457,293.2222900390625,297.1499938964844,293.1499938964844,0.3622248470783233,-6726.66259765625,304.12957763671875,0.9876546859741212,0.449592649936676,0.4278222024440765,293.2723999023437,297.1499938964844,293.1499938964844,0.0099244061857461,-3074.802001953125,301.9519958496094,0.4568644762039184,0.050000000745058,0.235070914030075,291.12628173828125,291.1499938964844,263.1521301269531,262.09686279296875,286.1224670410156,293.36004638671875,291.1296081542969,1.0,0.2939090132713318,0.4092782735824585,0.4092782735824585,1.0,1.0,-1.2932353019714355,0.3099773824214935,0.9832578897476196,0.0042359624058008,0.0,0.0,0.2662487030029297,65.78524780273438,79.0,19.02870178222656,-6566.978515625,267.7623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4679260253906,305.1036071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.0,18000.0,0.0,0.0,0.1391253769397735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1878310143947601,0.1878353804349899,-4.36704931416898e-06,0.0,0.0001411945704603,0.0,0.0,7.675993919372559,0.0,0.0,0.0,0.2845066487789154,4.0,0.0,1.0
384300,293.1913757324219,297.1499938964844,293.1499938964844,0.0550162456929683,-1476.4405517578125,304.15234375,0.5995073318481445,0.1018689647316932,0.0938571989536285,293.48406982421875,297.1499938964844,293.1499938964844,0.0121431918814778,-719.4183349609375,303.1519775390625,0.4520429670810699,0.050000000745058,0.0496443174779415,293.2119445800781,297.1499938964844,293.1499938964844,0.2985650897026062,-4259.27587890625,304.1570739746094,0.9302201867103576,0.3852852284908294,0.2706622779369354,293.2289733886719,297.1499938964844,293.1499938964844,0.3596397638320923,-6685.31103515625,304.137939453125,0.9803714752197266,0.4473589658737182,0.4254470467567444,293.2735595703125,297.1499938964844,293.1499938964844,0.0098995212465524,-3069.705322265625,301.93035888671875,0.4520429670810699,0.050000000745058,0.2354912608861923,291.1420288085937,291.1499938964844,263.1902770996094,262.1297912597656,286.14605712890625,293.366943359375,291.1443176269531,1.0,0.2961395978927612,0.4091326296329498,0.4091326296329498,1.0,1.0,-1.2902752161026,0.3088753521442413,0.9813998341560364,0.0039085783064365,0.0,0.0,0.2651742696762085,67.98641967773438,79.0,27.1845703125,-6534.5830078125,271.4327392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.397705078125,305.0664978027344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.798828125,18000.0,0.0,0.0,0.1392634063959121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875463128089904,0.1875506788492202,-4.36866002928582e-06,0.0,0.0001413346471963,0.0,0.0,7.666369915008545,0.0,0.0,0.0,0.2844937741756439,4.0,0.0,1.0
384360,293.1903076171875,297.1499938964844,293.1499938964844,0.0548270568251609,-1473.1710205078125,304.1522521972656,0.5950233936309814,0.1015551462769508,0.0936981588602066,293.4917297363281,297.1499938964844,293.1499938964844,0.0119996899738907,-715.4803466796875,303.07391357421875,0.4478338360786438,0.050000000745058,0.0497270561754703,293.212158203125,297.1499938964844,293.1499938964844,0.2976792752742767,-4249.142578125,304.15740966796875,0.9229332208633424,0.3844594955444336,0.2701515257358551,293.2328491210937,297.1499938964844,293.1499938964844,0.3578409254550934,-6656.515625,304.14337158203125,0.973639726638794,0.4455977082252502,0.423659086227417,293.27471923828125,297.1499938964844,293.1499938964844,0.0098782246932387,-3066.12646484375,301.9071655273437,0.4478338360786438,0.050000000745058,0.235883742570877,291.1496887207031,291.1499938964844,263.22833251953125,262.1626892089844,286.14947509765625,293.3724670410156,291.1499328613281,1.0,0.2982522845268249,0.4097185432910919,0.4097185432910919,1.0,1.0,-1.2878950834274292,0.3088098764419555,0.9790852069854736,0.0044883182272315,0.0,0.0,0.2643739283084869,70.0477523803711,82.0,18.595600128173828,-6501.888671875,274.9992370605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3353271484375,305.0165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.537109375,18000.0,0.0,0.0,0.1394558399915695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868438869714737,0.1868482530117035,-4.368241661723005e-06,0.0,0.0001415299484506,0.0,0.0,7.635164260864258,0.0,0.0,0.0,0.2843920290470123,4.0,0.0,1.0
