time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384420,293.18927001953125,297.1499938964844,293.1499938964844,0.0543487109243869,-1465.137939453125,304.1523132324219,0.5863666534423828,0.1007495373487472,0.0931689888238906,293.50732421875,297.1499938964844,293.1499938964844,0.0117216827347874,-708.0062866210938,302.9117431640625,0.440683364868164,0.050000000745058,0.049881212413311,293.2124938964844,297.1499938964844,293.1499938964844,0.2963005900382995,-4233.67724609375,304.1572265625,0.9102593660354614,0.3828131258487701,0.2691206634044647,293.2362365722656,297.1499938964844,293.1499938964844,0.3554453551769256,-6618.78173828125,304.14947509765625,0.961220681667328,0.4428004920482635,0.4209822416305542,293.27691650390625,297.1499938964844,293.1499938964844,0.0098438411951065,-3062.0439453125,301.857421875,0.440683364868164,0.050000000745058,0.2366150021553039,291.1474609375,291.1499938964844,263.3041687011719,262.2283935546875,286.1470642089844,293.3813781738281,291.1473999023437,1.0,0.3021928369998932,0.4108903706073761,0.4108903706073761,1.0,1.0,-1.28387188911438,0.3090145587921142,0.9748573303222656,0.0058281230740249,0.0,0.0,0.2648449838161468,73.8953628540039,85.0,3.828136920928955,-6471.783203125,281.7886047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2325134277344,304.94879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5,18000.0,0.0,0.0,0.139956995844841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186809092760086,0.1868134588003158,-4.367255314718932e-06,0.0,0.0001420385669916,0.0,0.0,7.631984233856201,0.0,0.0,0.0,0.284374326467514,4.0,0.0,1.0
384480,293.18927001953125,297.1499938964844,293.1499938964844,0.0543487109243869,-1465.137939453125,304.1523132324219,0.5863666534423828,0.1007495373487472,0.0931689888238906,293.50732421875,297.1499938964844,293.1499938964844,0.0117216827347874,-708.0062866210938,302.9117431640625,0.440683364868164,0.050000000745058,0.049881212413311,293.2124938964844,297.1499938964844,293.1499938964844,0.2963005900382995,-4233.67724609375,304.1572265625,0.9102593660354614,0.3828131258487701,0.2691206634044647,293.2362365722656,297.1499938964844,293.1499938964844,0.3554453551769256,-6618.78173828125,304.14947509765625,0.961220681667328,0.4428004920482635,0.4209822416305542,293.27691650390625,297.1499938964844,293.1499938964844,0.0098438411951065,-3062.0439453125,301.857421875,0.440683364868164,0.050000000745058,0.2366150021553039,291.1474609375,291.1499938964844,263.3041687011719,262.2283935546875,286.1470642089844,293.3813781738281,291.1473999023437,1.0,0.3021928369998932,0.4108903706073761,0.4108903706073761,1.0,1.0,-1.28387188911438,0.3090145587921142,0.9748573303222656,0.0058281230740249,0.0,0.0,0.2648449838161468,73.8953628540039,85.0,3.828136920928955,-6471.783203125,281.7886047363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2325134277344,304.94879150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5,18000.0,0.0,0.0,0.139956995844841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.186809092760086,0.1868134588003158,-4.367255314718932e-06,0.0,0.0001420385669916,0.0,0.0,7.631984233856201,0.0,0.0,0.0,0.284374326467514,4.0,0.0,1.0
384540,293.1888427734375,297.1499938964844,293.1499938964844,0.0537324547767639,-1454.764404296875,304.1525573730469,0.5781425833702087,0.0998390763998031,0.0925048068165779,293.5230407714844,297.1499938964844,293.1499938964844,0.011435872875154,-699.8865356445312,302.7439880371094,0.4347250163555145,0.050000000745058,0.0500255115330219,293.2127990722656,297.1499938964844,293.1499938964844,0.2948678433895111,-4217.521484375,304.1571960449219,0.8998823761940002,0.3811717927455902,0.2680864334106445,293.2371520996094,297.1499938964844,293.1499938964844,0.3533737063407898,-6586.85400390625,304.1530456542969,0.9496927857398988,0.440428227186203,0.4188253879547119,293.27899169921875,297.1499938964844,293.1499938964844,0.009804680943489,-3056.698974609375,301.8075561523437,0.4347250163555145,0.050000000745058,0.2372994869947433,291.14715576171875,291.1499938964844,263.3796081542969,262.2939453125,286.1431884765625,293.3890380859375,291.14703369140625,1.0,0.3058420121669769,0.4120622277259826,0.4120622277259826,1.0,1.0,-1.2802389860153198,0.3093287050724029,0.9709102511405944,0.0072039575316011,0.0,0.0,0.2652372717857361,77.49960327148438,88.0,0.4175912141799927,-6454.07470703125,288.1628723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14990234375,304.9029235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.798828125,18000.0,0.0,0.0,0.1406267583370208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871099323034286,0.1871142983436584,-4.367734163679415e-06,0.0,0.000142718286952,0.0,0.0,7.645851135253906,0.0,0.0,0.0,0.2844255864620209,4.0,0.0,1.0
384600,293.1888427734375,297.1499938964844,293.1499938964844,0.0537324547767639,-1454.764404296875,304.1525573730469,0.5781425833702087,0.0998390763998031,0.0925048068165779,293.5230407714844,297.1499938964844,293.1499938964844,0.011435872875154,-699.8865356445312,302.7439880371094,0.4347250163555145,0.050000000745058,0.0500255115330219,293.2127990722656,297.1499938964844,293.1499938964844,0.2948678433895111,-4217.521484375,304.1571960449219,0.8998823761940002,0.3811717927455902,0.2680864334106445,293.2371520996094,297.1499938964844,293.1499938964844,0.3533737063407898,-6586.85400390625,304.1530456542969,0.9496927857398988,0.440428227186203,0.4188253879547119,293.27899169921875,297.1499938964844,293.1499938964844,0.009804680943489,-3056.698974609375,301.8075561523437,0.4347250163555145,0.050000000745058,0.2372994869947433,291.14715576171875,291.1499938964844,263.3796081542969,262.2939453125,286.1431884765625,293.3890380859375,291.14703369140625,1.0,0.3058420121669769,0.4120622277259826,0.4120622277259826,1.0,1.0,-1.2802389860153198,0.3093287050724029,0.9709102511405944,0.0072039575316011,0.0,0.0,0.2652372717857361,77.49960327148438,88.0,0.4175912141799927,-6454.07470703125,288.1628723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14990234375,304.9029235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.798828125,18000.0,0.0,0.0,0.1406267583370208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871099323034286,0.1871142983436584,-4.367734163679415e-06,0.0,0.000142718286952,0.0,0.0,7.645851135253906,0.0,0.0,0.0,0.2844255864620209,4.0,0.0,1.0
384660,293.1886291503906,297.1499938964844,293.1499938964844,0.053081277757883,-1443.85595703125,304.1528015136719,0.5703557133674622,0.0988971441984176,0.0917942151427269,293.5387268066406,297.1499938964844,293.1499938964844,0.0111486753448843,-691.3993530273438,302.5707397460937,0.4296118021011352,0.050000000745058,0.0501635000109672,293.2130126953125,297.1499938964844,293.1499938964844,0.2934806644916534,-4201.90283203125,304.1571044921875,0.8907412886619568,0.3795355558395386,0.2670508027076721,293.2371520996094,297.1499938964844,293.1499938964844,0.3514735698699951,-6558.07666015625,304.1551513671875,0.938812494277954,0.4382193088531494,0.4168582856655121,293.2809753417969,297.1499938964844,293.1499938964844,0.0097642177715897,-3051.184326171875,301.7569885253906,0.4296118021011352,0.050000000745058,0.2379540503025055,291.1451110839844,291.1499938964844,263.45465087890625,262.3593444824219,286.1313171386719,293.39617919921875,291.14483642578125,1.0,0.3092775344848633,0.4135136902332306,0.4135136902332306,1.0,1.0,-1.2767330408096311,0.3100071847438812,0.9667258262634276,0.0089297220110893,0.0,0.0,0.2660036087036133,80.94650268554688,91.0,-2.418727397918701,-6446.060546875,294.2089233398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0862121582031,304.86962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7578125,18000.0,0.0,0.0,0.1413974910974502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875648647546768,0.1875692307949066,-4.368464487924939e-06,0.0,0.0001435004814993,0.0,0.0,7.666842460632324,0.0,0.0,0.0,0.2845075130462646,4.0,0.0,1.0
384720,293.1886291503906,297.1499938964844,293.1499938964844,0.053081277757883,-1443.85595703125,304.1528015136719,0.5703557133674622,0.0988971441984176,0.0917942151427269,293.5387268066406,297.1499938964844,293.1499938964844,0.0111486753448843,-691.3993530273438,302.5707397460937,0.4296118021011352,0.050000000745058,0.0501635000109672,293.2130126953125,297.1499938964844,293.1499938964844,0.2934806644916534,-4201.90283203125,304.1571044921875,0.8907412886619568,0.3795355558395386,0.2670508027076721,293.2371520996094,297.1499938964844,293.1499938964844,0.3514735698699951,-6558.07666015625,304.1551513671875,0.938812494277954,0.4382193088531494,0.4168582856655121,293.2809753417969,297.1499938964844,293.1499938964844,0.0097642177715897,-3051.184326171875,301.7569885253906,0.4296118021011352,0.050000000745058,0.2379540503025055,291.1451110839844,291.1499938964844,263.45465087890625,262.3593444824219,286.1313171386719,293.39617919921875,291.14483642578125,1.0,0.3092775344848633,0.4135136902332306,0.4135136902332306,1.0,1.0,-1.2767330408096311,0.3100071847438812,0.9667258262634276,0.0089297220110893,0.0,0.0,0.2660036087036133,80.94650268554688,91.0,-2.418727397918701,-6446.060546875,294.2089233398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0862121582031,304.86962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7578125,18000.0,0.0,0.0,0.1413974910974502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875648647546768,0.1875692307949066,-4.368464487924939e-06,0.0,0.0001435004814993,0.0,0.0,7.666842460632324,0.0,0.0,0.0,0.2845075130462646,4.0,0.0,1.0
384780,293.1884765625,297.1499938964844,293.1499938964844,0.0524096265435218,-1432.622802734375,304.1529846191406,0.5629836916923523,0.0979502275586128,0.0910705849528312,293.5543212890625,297.1499938964844,293.1499938964844,0.0108585795387625,-682.4088745117188,302.3924560546875,0.4251399636268616,0.050000000745058,0.0502970702946186,293.21319580078125,297.1499938964844,293.1499938964844,0.2920714020729065,-4185.984375,304.1571044921875,0.8823392391204834,0.3779042661190033,0.2660155594348907,293.2367858886719,297.1499938964844,293.1499938964844,0.3495843708515167,-6529.72998046875,304.1565856933594,0.928558349609375,0.4360875189304352,0.4149743616580963,293.2828369140625,297.1499938964844,293.1499938964844,0.0097210202366113,-3044.93896484375,301.7060852050781,0.4251399636268616,0.050000000745058,0.2385876476764679,291.14385986328125,291.1499938964844,263.5292358398437,262.4245910644531,286.11865234375,293.4029846191406,291.14385986328125,1.0,0.3125498592853546,0.4149651825428009,0.4149651825428009,1.0,1.0,-1.273281216621399,0.3107008039951324,0.9625804424285888,0.0106737921014428,0.0,0.0,0.2669321894645691,84.28276062011719,94.0,-1.3020379543304443,-6446.5390625,300.0022277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0389404296875,304.8518981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.05859375,18000.0,0.0,0.0,0.1422255337238311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882471144199371,0.1882514953613281,-4.369757334643509e-06,0.0,0.0001443408400518,0.0,0.0,7.698688983917236,0.0,0.0,0.0,0.2846314013004303,4.0,0.0,1.0
384840,293.1884765625,297.1499938964844,293.1499938964844,0.0524096265435218,-1432.622802734375,304.1529846191406,0.5629836916923523,0.0979502275586128,0.0910705849528312,293.5543212890625,297.1499938964844,293.1499938964844,0.0108585795387625,-682.4088745117188,302.3924560546875,0.4251399636268616,0.050000000745058,0.0502970702946186,293.21319580078125,297.1499938964844,293.1499938964844,0.2920714020729065,-4185.984375,304.1571044921875,0.8823392391204834,0.3779042661190033,0.2660155594348907,293.2367858886719,297.1499938964844,293.1499938964844,0.3495843708515167,-6529.72998046875,304.1565856933594,0.928558349609375,0.4360875189304352,0.4149743616580963,293.2828369140625,297.1499938964844,293.1499938964844,0.0097210202366113,-3044.93896484375,301.7060852050781,0.4251399636268616,0.050000000745058,0.2385876476764679,291.14385986328125,291.1499938964844,263.5292358398437,262.4245910644531,286.11865234375,293.4029846191406,291.14385986328125,1.0,0.3125498592853546,0.4149651825428009,0.4149651825428009,1.0,1.0,-1.273281216621399,0.3107008039951324,0.9625804424285888,0.0106737921014428,0.0,0.0,0.2669321894645691,84.28276062011719,94.0,-1.3020379543304443,-6446.5390625,300.0022277832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0389404296875,304.8518981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.05859375,18000.0,0.0,0.0,0.1422255337238311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882471144199371,0.1882514953613281,-4.369757334643509e-06,0.0,0.0001443408400518,0.0,0.0,7.698688983917236,0.0,0.0,0.0,0.2846314013004303,4.0,0.0,1.0
384900,293.1884155273437,297.1499938964844,293.1499938964844,0.0520682819187641,-1426.9171142578125,304.1530456542969,0.5594438314437866,0.0974781364202499,0.0907081142067909,293.5620422363281,297.1499938964844,293.1499938964844,0.0107132392004132,-677.7368774414062,302.30145263671875,0.4230998754501343,0.050000000745058,0.0503625869750976,293.2132568359375,297.1499938964844,293.1499938964844,0.2913500070571899,-4177.81298828125,304.1571044921875,0.8783760666847229,0.3770899772644043,0.2654980421066284,293.23651123046875,297.1499938964844,293.1499938964844,0.3486258685588836,-6515.40576171875,304.1571044921875,0.9236850738525392,0.4350395202636719,0.414050430059433,293.2837829589844,297.1499938964844,293.1499938964844,0.0096984282135963,-3041.513916015625,301.6806030273437,0.4230998754501343,0.050000000745058,0.2388984262943267,291.1439819335937,291.1499938964844,263.5663452148437,262.4571533203125,286.1123046875,293.40631103515625,291.1440124511719,1.0,0.3141359984874725,0.415690928697586,0.415690928697586,1.0,1.0,-1.2715675830841064,0.3110466003417969,0.9605210423469543,0.0115479212254285,0.0,0.0,0.2673232555389404,85.91903686523438,94.0,-0.4670340716838836,-6447.34521484375,302.8223571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0210876464844,304.84637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2265625,18000.0,0.0,0.0,0.1426469981670379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1885484308004379,0.1885528117418289,-4.370437636680435e-06,0.0,0.0001447685790481,0.0,0.0,7.712952136993408,0.0,0.0,0.0,0.2846885025501251,4.0,0.0,1.0
384960,293.1883239746094,297.1499938964844,293.1499938964844,0.0517244040966033,-1421.171142578125,304.15313720703125,0.555993378162384,0.0970075204968452,0.0903462767601013,293.5697326660156,297.1499938964844,293.1499938964844,0.0105676501989364,-672.943115234375,302.2093811035156,0.4211691319942474,0.050000000745058,0.0504274927079677,293.2133178710937,297.1499938964844,293.1499938964844,0.2906176745891571,-4169.5029296875,304.1571655273437,0.8745510578155518,0.3762766122817993,0.2649806141853332,293.2362365722656,297.1499938964844,293.1499938964844,0.3476569056510925,-6500.94580078125,304.1575927734375,0.9189919829368592,0.434000164270401,0.4131346344947815,293.28466796875,297.1499938964844,293.1499938964844,0.0096751740202307,-3037.8896484375,301.6550598144531,0.4211691319942474,0.050000000745058,0.239206314086914,291.1445007324219,291.1499938964844,263.60333251953125,262.4896545410156,286.1081848144531,293.4095764160156,291.1446838378906,1.0,0.3156956732273102,0.4163248240947723,0.4163248240947723,1.0,1.0,-1.2698603868484497,0.3112855851650238,0.9585748314857484,0.0123179694637656,0.0,0.0,0.267641007900238,87.54010009765625,97.0,0.944707691669464,-6447.68212890625,305.6042175292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0067443847656,304.8432922363281,278.1499938964844,0.0,18000.0,313.1499938964844,17997.525390625,18000.0,0.0,0.0,0.1430637687444687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888133287429809,0.1888177096843719,-4.371070644992869e-06,0.0,0.0001451915450161,0.0,0.0,7.725556373596191,0.0,0.0,0.0,0.284739226102829,4.0,0.0,1.0
385020,293.1881408691406,297.1499938964844,293.1499938964844,0.0510284006595611,-1409.54443359375,304.1532592773437,0.5493512749671936,0.0960711240768432,0.0896253064274787,293.5849609375,297.1499938964844,293.1499938964844,0.0102756759151816,-662.9729614257812,302.0219421386719,0.417594850063324,0.050000000745058,0.0505557134747505,293.2134094238281,297.1499938964844,293.1499938964844,0.2891134023666382,-4152.388671875,304.15728759765625,0.8672841191291809,0.3746521472930908,0.2639462649822235,293.235595703125,297.1499938964844,293.1499938964844,0.3456786274909973,-6471.4580078125,304.1583557128906,0.9102200269699096,0.4319435060024261,0.4113236665725708,293.2864685058594,297.1499938964844,293.1499938964844,0.0096264127641916,-3029.96240234375,301.6039428710937,0.417594850063324,0.050000000745058,0.2398145347833633,291.1472473144531,291.1499938964844,263.67694091796875,262.55450439453125,286.10064697265625,293.4159240722656,291.14752197265625,1.0,0.3187460005283355,0.4175926148891449,0.4175926148891449,1.0,1.0,-1.2664636373519895,0.311746209859848,0.954717457294464,0.0138486670330166,0.0,0.0,0.2678272724151611,90.74250030517578,100.0,3.1221911907196045,-6445.36376953125,311.0654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892272949219,304.84039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.037109375,18000.0,0.0,0.0,0.1438517719507217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890605390071869,0.1890649050474167,-4.371940121927764e-06,0.0,0.0001459912600694,0.0,0.0,7.737802505493164,0.0,0.0,0.0,0.2847912907600403,4.0,0.0,1.0
385080,293.1881408691406,297.1499938964844,293.1499938964844,0.0510284006595611,-1409.54443359375,304.1532592773437,0.5493512749671936,0.0960711240768432,0.0896253064274787,293.5849609375,297.1499938964844,293.1499938964844,0.0102756759151816,-662.9729614257812,302.0219421386719,0.417594850063324,0.050000000745058,0.0505557134747505,293.2134094238281,297.1499938964844,293.1499938964844,0.2891134023666382,-4152.388671875,304.15728759765625,0.8672841191291809,0.3746521472930908,0.2639462649822235,293.235595703125,297.1499938964844,293.1499938964844,0.3456786274909973,-6471.4580078125,304.1583557128906,0.9102200269699096,0.4319435060024261,0.4113236665725708,293.2864685058594,297.1499938964844,293.1499938964844,0.0096264127641916,-3029.96240234375,301.6039428710937,0.417594850063324,0.050000000745058,0.2398145347833633,291.1472473144531,291.1499938964844,263.67694091796875,262.55450439453125,286.10064697265625,293.4159240722656,291.14752197265625,1.0,0.3187460005283355,0.4175926148891449,0.4175926148891449,1.0,1.0,-1.2664636373519895,0.311746209859848,0.954717457294464,0.0138486670330166,0.0,0.0,0.2678272724151611,90.74250030517578,100.0,3.1221911907196045,-6445.36376953125,311.0654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9892272949219,304.84039306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.037109375,18000.0,0.0,0.0,0.1438517719507217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890605390071869,0.1890649050474167,-4.371940121927764e-06,0.0,0.0001459912600694,0.0,0.0,7.737802505493164,0.0,0.0,0.0,0.2847912907600403,4.0,0.0,1.0
385140,293.1879577636719,297.1499938964844,293.1499938964844,0.050336804240942,-1398.0260009765625,304.1533203125,0.5430392622947693,0.0951417610049247,0.0889088809490203,293.6000061035156,297.1499938964844,293.1499938964844,0.0099865784868597,-652.683837890625,301.82977294921875,0.4143426120281219,0.050000000745058,0.0506822057068347,293.2135009765625,297.1499938964844,293.1499938964844,0.2876196205615997,-4135.3935546875,304.1573486328125,0.8604785203933716,0.3730318546295166,0.2629132568836212,293.23492431640625,297.1499938964844,293.1499938964844,0.3437224626541137,-6442.39013671875,304.1588134765625,0.902397096157074,0.4299139082431793,0.4095370173454284,293.2882080078125,297.1499938964844,293.1499938964844,0.0095769129693508,-3021.828125,301.55230712890625,0.4143426120281219,0.050000000745058,0.2404145747423172,291.14971923828125,291.1499938964844,263.75,262.6191711425781,286.093017578125,293.42205810546875,291.1499328613281,1.0,0.3217188119888305,0.4188604056835174,0.4188604056835174,1.0,1.0,-1.2630913257598877,0.3122032582759857,0.9508880376815796,0.0153865134343504,0.0,0.0,0.2676914036273956,93.90191650390624,103.0,3.306769609451294,-6440.95703125,316.4127502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9867553710937,304.84234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.212890625,18000.0,0.0,0.0,0.1445286571979522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890174746513366,0.1890218406915664,-4.372114290163154e-06,0.0,0.0001466782123316,0.0,0.0,7.736226558685303,0.0,0.0,0.0,0.2847884893417358,4.0,0.0,1.0
385200,293.1879577636719,297.1499938964844,293.1499938964844,0.050336804240942,-1398.0260009765625,304.1533203125,0.5430392622947693,0.0951417610049247,0.0889088809490203,293.6000061035156,297.1499938964844,293.1499938964844,0.0099865784868597,-652.683837890625,301.82977294921875,0.4143426120281219,0.050000000745058,0.0506822057068347,293.2135009765625,297.1499938964844,293.1499938964844,0.2876196205615997,-4135.3935546875,304.1573486328125,0.8604785203933716,0.3730318546295166,0.2629132568836212,293.23492431640625,297.1499938964844,293.1499938964844,0.3437224626541137,-6442.39013671875,304.1588134765625,0.902397096157074,0.4299139082431793,0.4095370173454284,293.2882080078125,297.1499938964844,293.1499938964844,0.0095769129693508,-3021.828125,301.55230712890625,0.4143426120281219,0.050000000745058,0.2404145747423172,291.14971923828125,291.1499938964844,263.75,262.6191711425781,286.093017578125,293.42205810546875,291.1499328613281,1.0,0.3217188119888305,0.4188604056835174,0.4188604056835174,1.0,1.0,-1.2630913257598877,0.3122032582759857,0.9508880376815796,0.0153865134343504,0.0,0.0,0.2676914036273956,93.90191650390624,103.0,3.306769609451294,-6440.95703125,316.4127502441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9867553710937,304.84234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.212890625,18000.0,0.0,0.0,0.1445286571979522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890174746513366,0.1890218406915664,-4.372114290163154e-06,0.0,0.0001466782123316,0.0,0.0,7.736226558685303,0.0,0.0,0.0,0.2847884893417358,4.0,0.0,1.0
385260,293.1877746582031,297.1499938964844,293.1499938964844,0.0496510788798332,-1386.638671875,304.1533508300781,0.5370408296585083,0.0942200422286987,0.0881978571414947,293.6148376464844,297.1499938964844,293.1499938964844,0.0096995094791054,-642.0396118164062,301.6329650878906,0.4113489091396332,0.050000000745058,0.0508074201643466,293.2135314941406,297.1499938964844,293.1499938964844,0.286140501499176,-4118.56201171875,304.1573486328125,0.854080080986023,0.3714165687561035,0.2618826329708099,293.23419189453125,297.1499938964844,293.1499938964844,0.341794490814209,-6413.79541015625,304.1590881347656,0.8952378630638123,0.4279091656208038,0.4077728688716888,293.2899169921875,297.1499938964844,293.1499938964844,0.0095265144482254,-3013.46728515625,301.50006103515625,0.4113489091396332,0.050000000745058,0.2410085201263427,291.1517944335937,291.1499938964844,263.8220520019531,262.6830139160156,286.0846252441406,293.427978515625,291.1519470214844,1.0,0.3246291875839233,0.4201516211032867,0.4201516211032867,1.0,1.0,-1.2597464323043823,0.3126811981201172,0.9470651745796204,0.0169864371418952,0.0,0.0,0.2673074901103973,97.03032684326172,106.0,2.830604553222656,-6436.1513671875,321.6741638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99755859375,304.84979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.076171875,18000.0,0.0,0.0,0.1450547873973846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887842416763305,0.1887886077165603,-4.371811428427463e-06,0.0,0.000147212165757,0.0,0.0,7.725558280944824,0.0,0.0,0.0,0.2847483158111572,4.0,0.0,1.0
385320,293.1877746582031,297.1499938964844,293.1499938964844,0.0496510788798332,-1386.638671875,304.1533508300781,0.5370408296585083,0.0942200422286987,0.0881978571414947,293.6148376464844,297.1499938964844,293.1499938964844,0.0096995094791054,-642.0396118164062,301.6329650878906,0.4113489091396332,0.050000000745058,0.0508074201643466,293.2135314941406,297.1499938964844,293.1499938964844,0.286140501499176,-4118.56201171875,304.1573486328125,0.854080080986023,0.3714165687561035,0.2618826329708099,293.23419189453125,297.1499938964844,293.1499938964844,0.341794490814209,-6413.79541015625,304.1590881347656,0.8952378630638123,0.4279091656208038,0.4077728688716888,293.2899169921875,297.1499938964844,293.1499938964844,0.0095265144482254,-3013.46728515625,301.50006103515625,0.4113489091396332,0.050000000745058,0.2410085201263427,291.1517944335937,291.1499938964844,263.8220520019531,262.6830139160156,286.0846252441406,293.427978515625,291.1519470214844,1.0,0.3246291875839233,0.4201516211032867,0.4201516211032867,1.0,1.0,-1.2597464323043823,0.3126811981201172,0.9470651745796204,0.0169864371418952,0.0,0.0,0.2673074901103973,97.03032684326172,106.0,2.830604553222656,-6436.1513671875,321.6741638183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99755859375,304.84979248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.076171875,18000.0,0.0,0.0,0.1450547873973846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1887842416763305,0.1887886077165603,-4.371811428427463e-06,0.0,0.000147212165757,0.0,0.0,7.725558280944824,0.0,0.0,0.0,0.2847483158111572,4.0,0.0,1.0
385380,293.18756103515625,297.1499938964844,293.1499938964844,0.0489735789597034,-1375.4202880859375,304.1533508300781,0.5313473343849182,0.0933081284165382,0.0874941796064376,293.62945556640625,297.1499938964844,293.1499938964844,0.00941545329988,-631.0722045898438,301.4315185546875,0.408561497926712,0.050000000745058,0.0509316548705101,293.2135314941406,297.1499938964844,293.1499938964844,0.2846793830394745,-4101.9306640625,304.1573486328125,0.8480428457260132,0.3698070347309112,0.2608550786972046,293.23345947265625,297.1499938964844,293.1499938964844,0.3398993909358978,-6385.71728515625,304.1592102050781,0.8884067535400391,0.4259278774261474,0.4060299396514892,293.2915954589844,297.1499938964844,293.1499938964844,0.0094755413010716,-3004.94775390625,301.4472351074219,0.408561497926712,0.050000000745058,0.2415978461503982,291.1533203125,291.1499938964844,263.8926086425781,262.7454833984375,286.0760803222656,293.43365478515625,291.1534423828125,1.0,0.3274882435798645,0.421442836523056,0.421442836523056,1.0,1.0,-1.2564328908920288,0.3131492435932159,0.9432835578918456,0.0186566524207592,0.0,0.0,0.2667552530765533,100.13626098632812,94.0,2.248562812805176,-6431.2021484375,326.8705139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0188903808594,304.8619079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6796875,18000.0,0.0,0.0,0.1454101502895355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884162873029709,0.1884206682443618,-4.371162958705099e-06,0.0,0.0001475728204241,0.0,0.0,7.708444118499756,0.0,0.0,0.0,0.2846817374229431,4.0,0.0,1.0
385440,293.18756103515625,297.1499938964844,293.1499938964844,0.0489735789597034,-1375.4202880859375,304.1533508300781,0.5313473343849182,0.0933081284165382,0.0874941796064376,293.62945556640625,297.1499938964844,293.1499938964844,0.00941545329988,-631.0722045898438,301.4315185546875,0.408561497926712,0.050000000745058,0.0509316548705101,293.2135314941406,297.1499938964844,293.1499938964844,0.2846793830394745,-4101.9306640625,304.1573486328125,0.8480428457260132,0.3698070347309112,0.2608550786972046,293.23345947265625,297.1499938964844,293.1499938964844,0.3398993909358978,-6385.71728515625,304.1592102050781,0.8884067535400391,0.4259278774261474,0.4060299396514892,293.2915954589844,297.1499938964844,293.1499938964844,0.0094755413010716,-3004.94775390625,301.4472351074219,0.408561497926712,0.050000000745058,0.2415978461503982,291.1533203125,291.1499938964844,263.8926086425781,262.7454833984375,286.0760803222656,293.43365478515625,291.1534423828125,1.0,0.3274882435798645,0.421442836523056,0.421442836523056,1.0,1.0,-1.2564328908920288,0.3131492435932159,0.9432835578918456,0.0186566524207592,0.0,0.0,0.2667552530765533,100.13626098632812,94.0,2.248562812805176,-6431.2021484375,326.8705139160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0188903808594,304.8619079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6796875,18000.0,0.0,0.0,0.1454101502895355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884162873029709,0.1884206682443618,-4.371162958705099e-06,0.0,0.0001475728204241,0.0,0.0,7.708444118499756,0.0,0.0,0.0,0.2846817374229431,4.0,0.0,1.0
385500,293.1873779296875,297.1499938964844,293.1499938964844,0.0485793799161911,-1368.8946533203125,304.1534729003906,0.5305138230323792,0.0928652957081794,0.0870840921998024,293.6366577148437,297.1499938964844,293.1499938964844,0.0092578427866101,-624.6367797851562,301.32928466796875,0.4086890816688537,0.050000000745058,0.050925824791193,293.2134704589844,297.1499938964844,293.1499938964844,0.2838875353336334,-4092.874755859375,304.1574401855469,0.8476848602294922,0.3690120577812195,0.260294497013092,293.2330322265625,297.1499938964844,293.1499938964844,0.3388930261135101,-6370.75048828125,304.15936279296875,0.8879632949829102,0.4249521493911743,0.4051006138324737,293.2923889160156,297.1499938964844,293.1499938964844,0.0094325663521885,-2996.636962890625,301.4207763671875,0.4086890816688537,0.050000000745058,0.2415701895952224,291.1541748046875,291.1499938964844,263.9273681640625,262.7762145996094,286.0727233886719,293.4363708496094,291.1544189453125,1.0,0.3267519176006317,0.422088474035263,0.422088474035263,1.0,1.0,-1.2541128396987915,0.3131633102893829,0.9409494996070862,0.0194846857339143,0.0,0.0,0.2663941979408264,99.96023559570312,94.0,2.805170774459839,-6427.23583984375,325.47467041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03253173828125,304.8704528808594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.98828125,18000.0,0.0,0.0,0.1455224454402923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881856620311737,0.1881900280714035,-4.370741407910828e-06,0.0,0.0001476867764722,0.0,0.0,7.697696208953857,0.0,0.0,0.0,0.2846394777297973,4.0,0.0,1.0
385560,293.1871032714844,297.1499938964844,293.1499938964844,0.048155628144741,-1361.877197265625,304.1535949707031,0.5309953689575195,0.0924466997385025,0.0866491869091987,293.64373779296875,297.1499938964844,293.1499938964844,0.009090662933886,-617.5570678710938,301.22637939453125,0.4098016619682312,0.050000000745058,0.0508755184710025,293.2133178710937,297.1499938964844,293.1499938964844,0.2830426096916199,-4083.178466796875,304.1576232910156,0.8490455150604248,0.3682360351085663,0.2597114741802215,293.2325439453125,297.1499938964844,293.1499938964844,0.3378298878669739,-6354.8896484375,304.1596069335937,0.8894475698471069,0.4239969253540039,0.4041429460048675,293.2930908203125,297.1499938964844,293.1499938964844,0.0093780076131224,-2985.51806640625,301.39459228515625,0.4098016619682312,0.050000000745058,0.2413315623998642,291.1559753417969,291.1499938964844,263.9617614746094,262.8066101074219,286.0701904296875,293.43896484375,291.1564025878906,1.0,0.3250247240066528,0.4227260947227478,0.4227260947227478,1.0,1.0,-1.2513949871063232,0.3130356967449188,0.938359260559082,0.0202970635145902,0.0,0.0,0.2658178508281708,98.65298461914062,82.0,4.2734785079956055,-6420.95166015625,321.50006103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04803466796875,304.8800048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.771484375,18000.0,0.0,0.0,0.1455871015787124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1878560334444046,0.1878603994846344,-4.370217084215256e-06,0.0,0.0001477524056099,0.0,0.0,7.682474613189697,0.0,0.0,0.0,0.2845798134803772,4.0,0.0,1.0
385620,293.1861267089844,297.1499938964844,293.1499938964844,0.0472932159900665,-1347.6212158203125,304.1538391113281,0.5349165201187134,0.0917052328586578,0.0857690945267677,293.6575012207031,297.1499938964844,293.1499938964844,0.0087430914863944,-602.2005615234375,301.01824951171875,0.4142477512359619,0.050000000745058,0.0506861470639705,293.212890625,297.1499938964844,293.1499938964844,0.2812966406345367,-4063.12060546875,304.1579895019531,0.8555627465248108,0.3667213320732116,0.2585139870643616,293.2313232421875,297.1499938964844,293.1499938964844,0.3356540501117706,-6322.41064453125,304.1600341796875,0.8966245055198669,0.4221494495868683,0.4021975100040436,293.29425048828125,297.1499938964844,293.1499938964844,0.0092480406165122,-2958.129638671875,301.3428649902344,0.4142477512359619,0.050000000745058,0.2404332607984542,291.16033935546875,291.1499938964844,264.0294494628906,262.86639404296875,286.0663146972656,293.4437866210937,291.1607360839844,1.0,0.3191828727722168,0.4240013062953949,0.4240013062953949,1.0,1.0,-1.2452609539031982,0.3125331997871399,0.9327278137207032,0.0219598431140184,0.0,0.0,0.2641406059265136,93.78346252441406,70.0,5.419870853424072,-6400.04443359375,308.5196228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0847473144531,304.89703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9765625,18000.0,0.0,0.0,0.1455561965703964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867743730545044,0.1867787390947342,-4.368419922684552e-06,0.0,0.0001477210316807,0.0,0.0,7.632449626922607,0.0,0.0,0.0,0.2843862473964691,4.0,0.0,1.0
385680,293.1861267089844,297.1499938964844,293.1499938964844,0.0472932159900665,-1347.6212158203125,304.1538391113281,0.5349165201187134,0.0917052328586578,0.0857690945267677,293.6575012207031,297.1499938964844,293.1499938964844,0.0087430914863944,-602.2005615234375,301.01824951171875,0.4142477512359619,0.050000000745058,0.0506861470639705,293.212890625,297.1499938964844,293.1499938964844,0.2812966406345367,-4063.12060546875,304.1579895019531,0.8555627465248108,0.3667213320732116,0.2585139870643616,293.2313232421875,297.1499938964844,293.1499938964844,0.3356540501117706,-6322.41064453125,304.1600341796875,0.8966245055198669,0.4221494495868683,0.4021975100040436,293.29425048828125,297.1499938964844,293.1499938964844,0.0092480406165122,-2958.129638671875,301.3428649902344,0.4142477512359619,0.050000000745058,0.2404332607984542,291.16033935546875,291.1499938964844,264.0294494628906,262.86639404296875,286.0663146972656,293.4437866210937,291.1607360839844,1.0,0.3191828727722168,0.4240013062953949,0.4240013062953949,1.0,1.0,-1.2452609539031982,0.3125331997871399,0.9327278137207032,0.0219598431140184,0.0,0.0,0.2641406059265136,93.78346252441406,70.0,5.419870853424072,-6400.04443359375,308.5196228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0847473144531,304.89703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9765625,18000.0,0.0,0.0,0.1455561965703964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1867743730545044,0.1867787390947342,-4.368419922684552e-06,0.0,0.0001477210316807,0.0,0.0,7.632449626922607,0.0,0.0,0.0,0.2843862473964691,4.0,0.0,1.0
385740,293.18408203125,297.1499938964844,293.1499938964844,0.046536199748516,-1335.1549072265625,304.15380859375,0.5426490306854248,0.0911996886134147,0.0849995762109756,293.67071533203125,297.1499938964844,293.1499938964844,0.0083895297721028,-585.8004150390625,300.8068542480469,0.4216098189353943,0.050000000745058,0.0504126101732254,293.2128295898437,297.1499938964844,293.1499938964844,0.2794530689716339,-4041.91650390625,304.1584167480469,0.8666013479232788,0.365142285823822,0.2572280466556549,293.2298889160156,297.1499938964844,293.1499938964844,0.333487331867218,-6290.095703125,304.1602783203125,0.9089195728302002,0.4203821122646332,0.4002445638179779,293.2950134277344,297.1499938964844,293.1499938964844,0.0091010360047221,-2926.3388671875,301.2917175292969,0.4216098189353943,0.050000000745058,0.2391357123851776,291.1640319824219,291.1499938964844,264.09576416015625,262.92486572265625,286.0635986328125,293.44842529296875,291.1643371582031,1.0,0.3109363317489624,0.4252765476703644,0.4252765476703644,1.0,1.0,-1.238563895225525,0.311814397573471,0.9267495274543762,0.0237233731895685,0.0,0.0,0.2620176970958709,86.77842712402344,58.0,5.045331954956055,-6372.58056640625,290.9239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12896728515625,304.9136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5,18000.0,0.0,0.0,0.1452880948781967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853364259004593,0.1853407919406891,-4.365727818367304e-06,0.0,0.0001474489545216,0.0,0.0,7.565567493438721,0.0,0.0,0.0,0.2841243743896484,4.0,0.0,1.0
385800,293.18408203125,297.1499938964844,293.1499938964844,0.046536199748516,-1335.1549072265625,304.15380859375,0.5426490306854248,0.0911996886134147,0.0849995762109756,293.67071533203125,297.1499938964844,293.1499938964844,0.0083895297721028,-585.8004150390625,300.8068542480469,0.4216098189353943,0.050000000745058,0.0504126101732254,293.2128295898437,297.1499938964844,293.1499938964844,0.2794530689716339,-4041.91650390625,304.1584167480469,0.8666013479232788,0.365142285823822,0.2572280466556549,293.2298889160156,297.1499938964844,293.1499938964844,0.333487331867218,-6290.095703125,304.1602783203125,0.9089195728302002,0.4203821122646332,0.4002445638179779,293.2950134277344,297.1499938964844,293.1499938964844,0.0091010360047221,-2926.3388671875,301.2917175292969,0.4216098189353943,0.050000000745058,0.2391357123851776,291.1640319824219,291.1499938964844,264.09576416015625,262.92486572265625,286.0635986328125,293.44842529296875,291.1643371582031,1.0,0.3109363317489624,0.4252765476703644,0.4252765476703644,1.0,1.0,-1.238563895225525,0.311814397573471,0.9267495274543762,0.0237233731895685,0.0,0.0,0.2620176970958709,86.77842712402344,58.0,5.045331954956055,-6372.58056640625,290.9239501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12896728515625,304.9136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.5,18000.0,0.0,0.0,0.1452880948781967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853364259004593,0.1853407919406891,-4.365727818367304e-06,0.0,0.0001474489545216,0.0,0.0,7.565567493438721,0.0,0.0,0.0,0.2841243743896484,4.0,0.0,1.0
385860,293.1815795898437,297.1499938964844,293.1499938964844,0.0458952412009239,-1324.6502685546875,304.1535949707031,0.5540955662727356,0.0908436030149459,0.084341362118721,293.6833801269531,297.1499938964844,293.1499938964844,0.0080397082492709,-568.8629760742188,300.59185791015625,0.4324515759944916,0.050000000745058,0.0500853694975376,293.2127380371094,297.1499938964844,293.1499938964844,0.2775886654853821,-4020.499755859375,304.15869140625,0.8821940422058105,0.3635677397251129,0.2558870613574981,293.228271484375,297.1499938964844,293.1499938964844,0.3313969075679779,-6258.99169921875,304.16033935546875,0.9275973439216614,0.4186864197254181,0.3983073234558105,293.29541015625,297.1499938964844,293.1499938964844,0.0089462399482727,-2892.326904296875,301.2408447265625,0.4324515759944916,0.050000000745058,0.2375834286212921,291.1656494140625,291.1499938964844,264.1606750488281,262.9820556640625,286.05523681640625,293.4530639648437,291.16558837890625,1.0,0.3009357750415802,0.4268060028553009,0.4268060028553009,1.0,1.0,-1.2315831184387207,0.3112531006336212,0.920330047607422,0.0259174723178148,0.0,0.0,0.2597812712192535,78.4139404296875,46.0,2.0281848907470703,-6343.67431640625,270.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1784362792969,304.9290466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.017578125,18000.0,0.0,0.0,0.1447793990373611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837273240089416,0.1837316900491714,-4.3624668251140974e-06,0.0,0.0001469326816732,0.0,0.0,7.490494728088379,0.0,0.0,0.0,0.2838285565376282,4.0,0.0,1.0
385920,293.1815795898437,297.1499938964844,293.1499938964844,0.0458952412009239,-1324.6502685546875,304.1535949707031,0.5540955662727356,0.0908436030149459,0.084341362118721,293.6833801269531,297.1499938964844,293.1499938964844,0.0080397082492709,-568.8629760742188,300.59185791015625,0.4324515759944916,0.050000000745058,0.0500853694975376,293.2127380371094,297.1499938964844,293.1499938964844,0.2775886654853821,-4020.499755859375,304.15869140625,0.8821940422058105,0.3635677397251129,0.2558870613574981,293.228271484375,297.1499938964844,293.1499938964844,0.3313969075679779,-6258.99169921875,304.16033935546875,0.9275973439216614,0.4186864197254181,0.3983073234558105,293.29541015625,297.1499938964844,293.1499938964844,0.0089462399482727,-2892.326904296875,301.2408447265625,0.4324515759944916,0.050000000745058,0.2375834286212921,291.1656494140625,291.1499938964844,264.1606750488281,262.9820556640625,286.05523681640625,293.4530639648437,291.16558837890625,1.0,0.3009357750415802,0.4268060028553009,0.4268060028553009,1.0,1.0,-1.2315831184387207,0.3112531006336212,0.920330047607422,0.0259174723178148,0.0,0.0,0.2597812712192535,78.4139404296875,46.0,2.0281848907470703,-6343.67431640625,270.5458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1784362792969,304.9290466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18007.017578125,18000.0,0.0,0.0,0.1447793990373611,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837273240089416,0.1837316900491714,-4.3624668251140974e-06,0.0,0.0001469326816732,0.0,0.0,7.490494728088379,0.0,0.0,0.0,0.2838285565376282,4.0,0.0,1.0
385980,293.1789245605469,297.1499938964844,293.1499938964844,0.0453190170228481,-1315.236328125,304.15338134765625,0.5693044662475586,0.0905829817056655,0.0837448239326477,293.6955871582031,297.1499938964844,293.1499938964844,0.0076964846812188,-551.5453491210938,300.3734130859375,0.4479346573352813,0.050000000745058,0.0497253872454166,293.2124328613281,297.1499938964844,293.1499938964844,0.2757566571235657,-3999.474609375,304.1588439941406,0.9028509259223938,0.3620378971099853,0.254549890756607,293.2265319824219,297.1499938964844,293.1499938964844,0.3293713927268982,-6228.8720703125,304.1602783203125,0.9519144296646118,0.4170539081096649,0.3963987827301025,293.2955017089844,297.1499938964844,293.1499938964844,0.0087882755324244,-2857.06005859375,301.1903381347656,0.4479346573352813,0.050000000745058,0.2358758300542831,291.1658630371094,291.1499938964844,264.2242126464844,263.0379638671875,286.0472106933594,293.4577941894531,291.1658630371094,1.0,0.2895817458629608,0.4283354580402374,0.4283354580402374,1.0,1.0,-1.224489688873291,0.3106167316436767,0.9138729572296144,0.0282791219651699,0.0,0.0,0.2576575577259063,69.22323608398438,34.0,0.8689681887626648,-6316.6689453125,248.62364196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2288818359375,304.9471740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.685546875,18000.0,0.0,0.0,0.1440592259168625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822335720062255,0.1822379380464553,-4.359274953458225e-06,0.0,0.0001462017971789,0.0,0.0,7.420711040496826,0.0,0.0,0.0,0.2835499942302704,4.0,0.0,1.0
386040,293.1789245605469,297.1499938964844,293.1499938964844,0.0453190170228481,-1315.236328125,304.15338134765625,0.5693044662475586,0.0905829817056655,0.0837448239326477,293.6955871582031,297.1499938964844,293.1499938964844,0.0076964846812188,-551.5453491210938,300.3734130859375,0.4479346573352813,0.050000000745058,0.0497253872454166,293.2124328613281,297.1499938964844,293.1499938964844,0.2757566571235657,-3999.474609375,304.1588439941406,0.9028509259223938,0.3620378971099853,0.254549890756607,293.2265319824219,297.1499938964844,293.1499938964844,0.3293713927268982,-6228.8720703125,304.1602783203125,0.9519144296646118,0.4170539081096649,0.3963987827301025,293.2955017089844,297.1499938964844,293.1499938964844,0.0087882755324244,-2857.06005859375,301.1903381347656,0.4479346573352813,0.050000000745058,0.2358758300542831,291.1658630371094,291.1499938964844,264.2242126464844,263.0379638671875,286.0472106933594,293.4577941894531,291.1658630371094,1.0,0.2895817458629608,0.4283354580402374,0.4283354580402374,1.0,1.0,-1.224489688873291,0.3106167316436767,0.9138729572296144,0.0282791219651699,0.0,0.0,0.2576575577259063,69.22323608398438,34.0,0.8689681887626648,-6316.6689453125,248.62364196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2288818359375,304.9471740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.685546875,18000.0,0.0,0.0,0.1440592259168625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822335720062255,0.1822379380464553,-4.359274953458225e-06,0.0,0.0001462017971789,0.0,0.0,7.420711040496826,0.0,0.0,0.0,0.2835499942302704,4.0,0.0,1.0
386100,293.17755126953125,297.1499938964844,293.1499938964844,0.0450510047376155,-1310.862060546875,304.1532287597656,0.5784327387809753,0.0904837176203727,0.0834679007530212,293.7015380859375,297.1499938964844,293.1499938964844,0.0075289555825293,-542.8278198242188,300.26300048828125,0.4579291045665741,0.050000000745058,0.0495373755693435,293.21221923828125,297.1499938964844,293.1499938964844,0.2748480141162872,-3989.04345703125,304.1589050292969,0.916190505027771,0.3612904548645019,0.2538876235485077,293.22564697265625,297.1499938964844,293.1499938964844,0.3283713161945343,-6213.99072265625,304.16021728515625,0.9654834270477296,0.4162586033344269,0.3954569697380066,293.2954406738281,297.1499938964844,293.1499938964844,0.0087090581655502,-2839.131103515625,301.16534423828125,0.4579291045665741,0.050000000745058,0.2349839806556701,291.166015625,291.1499938964844,264.2554626464844,263.06549072265625,286.04345703125,293.4601745605469,291.166015625,1.0,0.2834707200527191,0.4291001558303833,0.4291001558303833,1.0,1.0,-1.2209357023239136,0.3102777302265167,0.9106580018997192,0.0295209903270006,0.0,0.0,0.2565731704235077,64.42628479003906,34.0,0.5466383099555969,-6302.56201171875,237.332260131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532043457031,304.9554748535156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.7109375,18000.0,0.0,0.0,0.1436329632997512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814756542444229,0.1814800053834915,-4.357705620350316e-06,0.0,0.000145769197843,0.0,0.0,7.385454177856445,0.0,0.0,0.0,0.2834100723266601,4.0,0.0,1.0
