time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386160,293.1762084960937,297.1499938964844,293.1499938964844,0.0447974540293216,-1306.7291259765625,304.1531066894531,0.5886412262916565,0.0904031693935394,0.0832049846649169,293.7074279785156,297.1499938964844,293.1499938964844,0.007363885641098,-534.0718383789062,300.1517639160156,0.4691650867462158,0.050000000745058,0.0493458621203899,293.2119445800781,297.1499938964844,293.1499938964844,0.2739512026309967,-3978.75,304.1589050292969,0.9323089718818665,0.3605540096759796,0.253230482339859,293.2247619628906,297.1499938964844,293.1499938964844,0.3273865282535553,-6199.33740234375,304.16015625,0.9794601202011108,0.415475845336914,0.3945237696170807,293.2953491210937,297.1499938964844,293.1499938964844,0.0086300810799002,-2821.126953125,301.14044189453125,0.4691650867462158,0.050000000745058,0.234075516462326,291.1659851074219,291.1499938964844,264.2864074707031,263.0926513671875,286.0390319824219,293.4626159667969,291.1658935546875,1.0,0.2771024107933044,0.4299025237560272,0.4299025237560272,1.0,1.0,-1.2173911333084106,0.3099701106548309,0.9074209332466124,0.0308432579040527,0.0,0.0,0.2555112242698669,59.54184722900391,25.0,-0.000879056926351,-6288.5,225.92623901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2765197753906,304.9628601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.65234375,18000.0,0.0,0.0,0.1431699097156524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807247996330261,0.1807291507720947,-4.356137196737109e-06,0.0,0.0001452992582926,0.0,0.0,7.350546836853027,0.0,0.0,0.0,0.2832715511322021,4.0,0.0,1.0
386220,293.1734313964844,297.1499938964844,293.1499938964844,0.0443763919174671,-1299.8795166015625,304.1527709960937,0.6090943813323975,0.0903011783957481,0.0827702656388282,293.7188720703125,297.1499938964844,293.1499938964844,0.0070514278486371,-517.068603515625,299.9268798828125,0.4868532717227936,0.050000000745058,0.0490075200796127,293.21142578125,297.1499938964844,293.1499938964844,0.2722243666648865,-3958.93701171875,304.1588134765625,0.9644287824630736,0.3590949475765228,0.251968652009964,293.2216491699219,297.1499938964844,293.1499938964844,0.320304661989212,-6088.9443359375,304.1698303222656,0.9990000128746032,0.4141993224620819,0.3871634006500244,293.29498291015625,297.1499938964844,293.1499938964844,0.0084858201444149,-2788.0263671875,301.0910339355469,0.4868532717227936,0.050000000745058,0.2324705719947815,291.1656188964844,291.1499938964844,264.3472595214844,263.1461486816406,286.0370483398437,293.4656982421875,291.1661376953125,1.0,0.2646130919456482,0.4315072000026703,0.4315072000026703,1.0,1.0,-1.204212307929993,0.307316243648529,0.8968960642814636,0.0335018970072269,0.0,0.0,0.2534806430339813,50.83110046386719,28.0,3.528618335723877,-6249.82666015625,203.4413452148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187561035156,304.9851379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.16796875,18000.0,0.0,0.0,0.142154723405838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793231219053268,0.1793274730443954,-4.35313677371596e-06,0.0,0.0001442689681425,0.0,0.0,7.285383224487305,0.0,0.0,0.0,0.2830115556716919,4.0,0.0,1.0
386280,293.1734313964844,297.1499938964844,293.1499938964844,0.0443763919174671,-1299.8795166015625,304.1527709960937,0.6090943813323975,0.0903011783957481,0.0827702656388282,293.7188720703125,297.1499938964844,293.1499938964844,0.0070514278486371,-517.068603515625,299.9268798828125,0.4868532717227936,0.050000000745058,0.0490075200796127,293.21142578125,297.1499938964844,293.1499938964844,0.2722243666648865,-3958.93701171875,304.1588134765625,0.9644287824630736,0.3590949475765228,0.251968652009964,293.2216491699219,297.1499938964844,293.1499938964844,0.320304661989212,-6088.9443359375,304.1698303222656,0.9990000128746032,0.4141993224620819,0.3871634006500244,293.29498291015625,297.1499938964844,293.1499938964844,0.0084858201444149,-2788.0263671875,301.0910339355469,0.4868532717227936,0.050000000745058,0.2324705719947815,291.1656188964844,291.1499938964844,264.3472595214844,263.1461486816406,286.0370483398437,293.4656982421875,291.1661376953125,1.0,0.2646130919456482,0.4315072000026703,0.4315072000026703,1.0,1.0,-1.204212307929993,0.307316243648529,0.8968960642814636,0.0335018970072269,0.0,0.0,0.2534806430339813,50.83110046386719,28.0,3.528618335723877,-6249.82666015625,203.4413452148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187561035156,304.9851379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18006.16796875,18000.0,0.0,0.0,0.142154723405838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793231219053268,0.1793274730443954,-4.35313677371596e-06,0.0,0.0001442689681425,0.0,0.0,7.285383224487305,0.0,0.0,0.0,0.2830115556716919,4.0,0.0,1.0
386340,293.1708374023437,297.1499938964844,293.1499938964844,0.0440080985426902,-1293.5281982421875,304.1524658203125,0.6201603412628174,0.0902342349290847,0.0825543627142906,293.7301025390625,297.1499938964844,293.1499938964844,0.0067674391902983,-500.6624145507813,299.70849609375,0.4960665702819824,0.050000000745058,0.0488401651382446,293.2113952636719,297.1499938964844,293.1499938964844,0.2698792815208435,-3931.35546875,304.1597900390625,0.9802645444869996,0.3575408160686493,0.2507611215114593,293.1963195800781,297.1499938964844,293.1499938964844,0.2989899218082428,-5756.4375,304.197998046875,0.9990000128746032,0.4174800217151642,0.3660852611064911,293.2943420410156,297.1499938964844,293.1499938964844,0.0083691477775573,-2758.802734375,301.0494079589844,0.4960665702819824,0.050000000745058,0.2316767126321792,291.1942443847656,291.1499938964844,264.40679931640625,263.19842529296875,286.043701171875,293.439697265625,291.1961975097656,1.0,0.2557970285415649,0.4331118762493133,0.4331118762493133,1.0,1.0,-1.1760319471359253,0.2997254133224487,0.8763064742088318,0.03571417927742,0.0,0.0,0.2458465695381164,46.26064682006836,31.0,28.06995964050293,-6137.31884765625,185.0520935058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3658447265625,305.00994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.0703125,18000.0,0.0,0.0,0.1409206390380859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753739118576049,0.1753782629966735,-4.348219135863474e-06,0.0,0.0001430165430065,0.0,0.0,7.108237266540527,0.0,0.0,0.0,0.2823363840579986,4.0,0.0,1.0
386400,293.1708374023437,297.1499938964844,293.1499938964844,0.0440080985426902,-1293.5281982421875,304.1524658203125,0.6201603412628174,0.0902342349290847,0.0825543627142906,293.7301025390625,297.1499938964844,293.1499938964844,0.0067674391902983,-500.6624145507813,299.70849609375,0.4960665702819824,0.050000000745058,0.0488401651382446,293.2113952636719,297.1499938964844,293.1499938964844,0.2698792815208435,-3931.35546875,304.1597900390625,0.9802645444869996,0.3575408160686493,0.2507611215114593,293.1963195800781,297.1499938964844,293.1499938964844,0.2989899218082428,-5756.4375,304.197998046875,0.9990000128746032,0.4174800217151642,0.3660852611064911,293.2943420410156,297.1499938964844,293.1499938964844,0.0083691477775573,-2758.802734375,301.0494079589844,0.4960665702819824,0.050000000745058,0.2316767126321792,291.1942443847656,291.1499938964844,264.40679931640625,263.19842529296875,286.043701171875,293.439697265625,291.1961975097656,1.0,0.2557970285415649,0.4331118762493133,0.4331118762493133,1.0,1.0,-1.1760319471359253,0.2997254133224487,0.8763064742088318,0.03571417927742,0.0,0.0,0.2458465695381164,46.26064682006836,31.0,28.06995964050293,-6137.31884765625,185.0520935058593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3658447265625,305.00994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.0703125,18000.0,0.0,0.0,0.1409206390380859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1753739118576049,0.1753782629966735,-4.348219135863474e-06,0.0,0.0001430165430065,0.0,0.0,7.108237266540527,0.0,0.0,0.0,0.2823363840579986,4.0,0.0,1.0
386460,293.16851806640625,297.1499938964844,293.1499938964844,0.0438621081411838,-1291.22314453125,304.1518859863281,0.6275982856750488,0.0901765748858451,0.0823927745223045,293.7413330078125,297.1499938964844,293.1499938964844,0.0065098563209176,-485.8966674804688,299.4765319824219,0.5027879476547241,0.050000000745058,0.0487322323024272,293.2037353515625,297.1499938964844,293.1499938964844,0.2689801752567291,-3921.55029296875,304.1578674316406,0.990551769733429,0.3574859499931335,0.2501192390918731,293.1645202636719,297.1499938964844,293.1499938964844,0.2847428619861603,-5536.3642578125,304.205322265625,0.9990000128746032,0.4227544963359833,0.3518212437629699,293.29327392578125,297.1499938964844,293.1499938964844,0.0082843815907835,-2739.9755859375,301.0021057128906,0.5027879476547241,0.050000000745058,0.2311647236347198,291.193115234375,291.1499938964844,264.46502685546875,263.24951171875,285.99957275390625,293.4027099609375,291.1913452148437,1.0,0.249838650226593,0.4357855021953583,0.4357855021953583,1.0,1.0,-1.1571989059448242,0.2962614297866821,0.8609374165534973,0.0394612923264503,0.0,0.0,0.2397520095109939,43.32084655761719,49.0,-2.7855424880981445,-6037.0947265625,173.4075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43634033203125,304.9825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.37890625,18000.0,0.0,0.0,0.1392174959182739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705199480056762,0.1705242842435836,-4.338095550338039e-06,0.0,0.0001412880665156,0.0,0.0,6.885523796081543,0.0,0.0,0.0,0.2814724147319793,4.0,0.0,1.0
386520,293.16851806640625,297.1499938964844,293.1499938964844,0.0438621081411838,-1291.22314453125,304.1518859863281,0.6275982856750488,0.0901765748858451,0.0823927745223045,293.7413330078125,297.1499938964844,293.1499938964844,0.0065098563209176,-485.8966674804688,299.4765319824219,0.5027879476547241,0.050000000745058,0.0487322323024272,293.2037353515625,297.1499938964844,293.1499938964844,0.2689801752567291,-3921.55029296875,304.1578674316406,0.990551769733429,0.3574859499931335,0.2501192390918731,293.1645202636719,297.1499938964844,293.1499938964844,0.2847428619861603,-5536.3642578125,304.205322265625,0.9990000128746032,0.4227544963359833,0.3518212437629699,293.29327392578125,297.1499938964844,293.1499938964844,0.0082843815907835,-2739.9755859375,301.0021057128906,0.5027879476547241,0.050000000745058,0.2311647236347198,291.193115234375,291.1499938964844,264.46502685546875,263.24951171875,285.99957275390625,293.4027099609375,291.1913452148437,1.0,0.249838650226593,0.4357855021953583,0.4357855021953583,1.0,1.0,-1.1571989059448242,0.2962614297866821,0.8609374165534973,0.0394612923264503,0.0,0.0,0.2397520095109939,43.32084655761719,49.0,-2.7855424880981445,-6037.0947265625,173.4075927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43634033203125,304.9825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.37890625,18000.0,0.0,0.0,0.1392174959182739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705199480056762,0.1705242842435836,-4.338095550338039e-06,0.0,0.0001412880665156,0.0,0.0,6.885523796081543,0.0,0.0,0.0,0.2814724147319793,4.0,0.0,1.0
386580,293.1664123535156,297.1499938964844,293.1499938964844,0.0440302863717079,-1294.4683837890625,304.1509704589844,0.6254766583442688,0.0901332274079322,0.0823801681399345,293.7524108886719,297.1499938964844,293.1499938964844,0.0062885689549148,-473.4961242675781,299.22869873046875,0.5009581446647644,0.050000000745058,0.0487603507936,293.18609619140625,297.1499938964844,293.1499938964844,0.2715979814529419,-3953.931884765625,304.15087890625,0.9893286228179932,0.3597182035446167,0.2516317069530487,293.14569091796875,297.1499938964844,293.1499938964844,0.2882200479507446,-5599.81787109375,304.1802673339844,0.9990000128746032,0.4262615740299225,0.3555917143821716,293.2917785644531,297.1499938964844,293.1499938964844,0.008248658850789,-2736.037109375,300.9483337402344,0.5009581446647644,0.050000000745058,0.2312981188297271,291.15948486328125,291.1499938964844,264.5220031738281,263.29949951171875,285.9164733886719,293.373291015625,291.1537780761719,1.0,0.2523767352104187,0.4384591281414032,0.4384591281414032,1.0,1.0,-1.1637063026428225,0.3011074960231781,0.8625987768173218,0.0438246466219425,0.0,0.0,0.2402400374412536,44.140018463134766,67.0,-47.19779968261719,-6055.65966796875,177.00213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.501708984375,304.9604797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.36328125,18000.0,0.0,0.0,0.1372773200273513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693609207868576,0.169365257024765,-4.332174739829497e-06,0.0,0.0001393190323142,0.0,0.0,6.827232360839844,0.0,0.0,0.0,0.2812091410160064,4.0,0.0,1.0
386640,293.1664123535156,297.1499938964844,293.1499938964844,0.0440302863717079,-1294.4683837890625,304.1509704589844,0.6254766583442688,0.0901332274079322,0.0823801681399345,293.7524108886719,297.1499938964844,293.1499938964844,0.0062885689549148,-473.4961242675781,299.22869873046875,0.5009581446647644,0.050000000745058,0.0487603507936,293.18609619140625,297.1499938964844,293.1499938964844,0.2715979814529419,-3953.931884765625,304.15087890625,0.9893286228179932,0.3597182035446167,0.2516317069530487,293.14569091796875,297.1499938964844,293.1499938964844,0.2882200479507446,-5599.81787109375,304.1802673339844,0.9990000128746032,0.4262615740299225,0.3555917143821716,293.2917785644531,297.1499938964844,293.1499938964844,0.008248658850789,-2736.037109375,300.9483337402344,0.5009581446647644,0.050000000745058,0.2312981188297271,291.15948486328125,291.1499938964844,264.5220031738281,263.29949951171875,285.9164733886719,293.373291015625,291.1537780761719,1.0,0.2523767352104187,0.4384591281414032,0.4384591281414032,1.0,1.0,-1.1637063026428225,0.3011074960231781,0.8625987768173218,0.0438246466219425,0.0,0.0,0.2402400374412536,44.140018463134766,67.0,-47.19779968261719,-6055.65966796875,177.00213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.501708984375,304.9604797363281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.36328125,18000.0,0.0,0.0,0.1372773200273513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693609207868576,0.169365257024765,-4.332174739829497e-06,0.0,0.0001393190323142,0.0,0.0,6.827232360839844,0.0,0.0,0.0,0.2812091410160064,4.0,0.0,1.0
386700,293.1654968261719,297.1499938964844,293.1499938964844,0.0442148633301258,-1297.8616943359375,304.15045166015625,0.6209946870803833,0.0901083424687385,0.0824202299118042,293.75787353515625,297.1499938964844,293.1499938964844,0.0061897914856672,-468.0776062011719,299.0987243652344,0.4970372021198272,0.050000000745058,0.0488237924873828,293.1815490722656,297.1499938964844,293.1499938964844,0.2729368209838867,-3970.31494140625,304.1482849121094,0.9835472106933594,0.3601607978343963,0.2521752119064331,293.1475524902344,297.1499938964844,293.1499938964844,0.2965104877948761,-5734.84130859375,304.1596374511719,0.9990000128746032,0.4259590804576874,0.3639565408229828,293.29119873046875,297.1499938964844,293.1499938964844,0.0082468418404459,-2738.99609375,300.91827392578125,0.4970372021198272,0.050000000745058,0.2315990477800369,291.1313781738281,291.1499938964844,264.5500183105469,263.32403564453125,285.8740539550781,293.3764038085937,291.1255798339844,1.0,0.2562297582626343,0.4397959411144256,0.4397959411144256,1.0,1.0,-1.174880862236023,0.3061555325984955,0.8687253594398499,0.0463451221585273,0.0,0.0,0.2442919462919235,45.90155029296875,67.0,-62.097957611083984,-6121.28271484375,183.96701049804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51568603515625,304.96685791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.169921875,18000.0,0.0,0.0,0.136417418718338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1711686253547668,0.1711729615926742,-4.33278137279558e-06,0.0,0.000138446339406,0.0,0.0,6.9048380851745605,0.0,0.0,0.0,0.281480461359024,4.0,0.0,1.0
386760,293.1647033691406,297.1499938964844,293.1499938964844,0.0444066263735294,-1301.33544921875,304.1500244140625,0.6146237850189209,0.0900684148073196,0.0824804604053497,293.7633361816406,297.1499938964844,293.1499938964844,0.0060946769081056,-462.7691650390625,298.9680480957031,0.491701066493988,0.050000000745058,0.0489169880747795,293.18023681640625,297.1499938964844,293.1499938964844,0.2737834453582763,-3980.642333984375,304.1470947265625,0.9742544293403624,0.3600183129310608,0.2523545920848846,293.1575927734375,297.1499938964844,293.1499938964844,0.3083496391773224,-5924.22216796875,304.1363525390625,0.9990000128746032,0.424027144908905,0.3759069442749023,293.2909851074219,297.1499938964844,293.1499938964844,0.0082493517547845,-2742.877197265625,300.8876953125,0.491701066493988,0.050000000745058,0.2320411205291748,291.1051330566406,291.1499938964844,264.57769775390625,263.34832763671875,285.85107421875,293.3916320800781,291.1006774902344,1.0,0.2615490853786468,0.4403653740882873,0.4403653740882873,1.0,1.0,-1.1901520490646362,0.3118003904819488,0.8783515691757202,0.0483364909887313,0.0,0.0,0.2499391585588455,48.47203063964844,70.0,-63.0747299194336,-6212.23388671875,194.0061492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5082092285156,304.9859313964844,278.1499938964844,0.0,18000.0,313.1499938964844,17977.037109375,18000.0,0.0,0.0,0.1357645094394683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743723601102829,0.1743766963481903,-4.336462097853655e-06,0.0,0.0001377837179461,0.0,0.0,7.046853065490723,0.0,0.0,0.0,0.2820053398609161,4.0,0.0,1.0
386820,293.1634521484375,297.1499938964844,293.1499938964844,0.0445811301469802,-1304.4697265625,304.1497497558594,0.603561282157898,0.0899479240179061,0.0825403109192848,293.7743530273437,297.1499938964844,293.1499938964844,0.0058934492990374,-450.6933898925781,298.7140197753906,0.4830909967422485,0.050000000745058,0.0490802973508834,293.1812744140625,297.1499938964844,293.1499938964844,0.273762971162796,-3980.3642578125,304.1481628417969,0.9568011164665222,0.3590446412563324,0.2518871426582336,293.1927185058594,297.1499938964844,293.1499938964844,0.3281097114086151,-6233.03515625,304.1085510253906,0.9990000128746032,0.4167362153530121,0.3956614136695862,293.29180908203125,297.1499938964844,293.1499938964844,0.0082310531288385,-2742.369873046875,300.8302307128906,0.4830909967422485,0.050000000745058,0.2328157871961593,291.0811767578125,291.1499938964844,264.6321716308594,263.3960876464844,285.8362121582031,293.4430236816406,291.08074951171875,1.0,0.2698402106761932,0.4415042996406555,0.4415042996406555,1.0,1.0,-1.2144837379455566,0.3209609091281891,0.8935227990150452,0.0522883757948875,0.0,0.0,0.2611963450908661,52.96060180664063,73.0,-30.71837043762207,-6391.755859375,211.287826538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4217529296875,305.0272521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17966.99609375,18000.0,0.0,0.0,0.1353393793106079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822582185268402,0.1822625696659088,-4.350350536697079e-06,0.0,0.0001373522536596,0.0,0.0,7.40703010559082,0.0,0.0,0.0,0.2833917737007141,4.0,0.0,1.0
386880,293.1634521484375,297.1499938964844,293.1499938964844,0.0445811301469802,-1304.4697265625,304.1497497558594,0.603561282157898,0.0899479240179061,0.0825403109192848,293.7743530273437,297.1499938964844,293.1499938964844,0.0058934492990374,-450.6933898925781,298.7140197753906,0.4830909967422485,0.050000000745058,0.0490802973508834,293.1812744140625,297.1499938964844,293.1499938964844,0.273762971162796,-3980.3642578125,304.1481628417969,0.9568011164665222,0.3590446412563324,0.2518871426582336,293.1927185058594,297.1499938964844,293.1499938964844,0.3281097114086151,-6233.03515625,304.1085510253906,0.9990000128746032,0.4167362153530121,0.3956614136695862,293.29180908203125,297.1499938964844,293.1499938964844,0.0082310531288385,-2742.369873046875,300.8302307128906,0.4830909967422485,0.050000000745058,0.2328157871961593,291.0811767578125,291.1499938964844,264.6321716308594,263.3960876464844,285.8362121582031,293.4430236816406,291.08074951171875,1.0,0.2698402106761932,0.4415042996406555,0.4415042996406555,1.0,1.0,-1.2144837379455566,0.3209609091281891,0.8935227990150452,0.0522883757948875,0.0,0.0,0.2611963450908661,52.96060180664063,73.0,-30.71837043762207,-6391.755859375,211.287826538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4217529296875,305.0272521972656,278.1499938964844,0.0,18000.0,313.1499938964844,17966.99609375,18000.0,0.0,0.0,0.1353393793106079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822582185268402,0.1822625696659088,-4.350350536697079e-06,0.0,0.0001373522536596,0.0,0.0,7.40703010559082,0.0,0.0,0.0,0.2833917737007141,4.0,0.0,1.0
386940,293.16259765625,297.1499938964844,293.1499938964844,0.0445398464798927,-1303.4969482421875,304.14990234375,0.5891014337539673,0.0897799655795097,0.0826222896575927,293.7856140136719,297.1499938964844,293.1499938964844,0.0056874747388064,-437.2619018554688,298.4742126464844,0.4710628390312195,0.050000000745058,0.0493113920092582,293.1710510253906,297.1499938964844,293.1499938964844,0.2738430500030517,-3980.931396484375,304.1485290527344,0.934337556362152,0.3602870404720306,0.2523598670959472,293.2160949707031,297.1499938964844,293.1499938964844,0.323677659034729,-6157.00439453125,304.1297912597656,0.979365348815918,0.4108534753322601,0.3908450007438659,293.29351806640625,297.1499938964844,293.1499938964844,0.0082021635025739,-2735.443603515625,300.781494140625,0.4710628390312195,0.050000000745058,0.2339120060205459,291.1022644042969,291.1499938964844,264.6854248046875,263.4427490234375,285.8476257324219,293.46728515625,291.1057434082031,1.0,0.2767333090305328,0.4426432251930237,0.4426432251930237,1.0,1.0,-1.211020827293396,0.3208173513412475,0.8902034163475037,0.0549710690975189,0.0,0.0,0.2667737901210785,58.801300048828125,76.0,22.525156021118164,-6457.51708984375,222.1300811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2732238769531,305.04364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.302734375,18000.0,0.0,0.0,0.1360262781381607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877385079860687,0.1877428740262985,-4.364659616840072e-06,0.0,0.0001380493777105,0.0,0.0,7.667910099029541,0.0,0.0,0.0,0.284444659948349,4.0,0.0,1.0
387000,293.16259765625,297.1499938964844,293.1499938964844,0.0445398464798927,-1303.4969482421875,304.14990234375,0.5891014337539673,0.0897799655795097,0.0826222896575927,293.7856140136719,297.1499938964844,293.1499938964844,0.0056874747388064,-437.2619018554688,298.4742126464844,0.4710628390312195,0.050000000745058,0.0493113920092582,293.1710510253906,297.1499938964844,293.1499938964844,0.2738430500030517,-3980.931396484375,304.1485290527344,0.934337556362152,0.3602870404720306,0.2523598670959472,293.2160949707031,297.1499938964844,293.1499938964844,0.323677659034729,-6157.00439453125,304.1297912597656,0.979365348815918,0.4108534753322601,0.3908450007438659,293.29351806640625,297.1499938964844,293.1499938964844,0.0082021635025739,-2735.443603515625,300.781494140625,0.4710628390312195,0.050000000745058,0.2339120060205459,291.1022644042969,291.1499938964844,264.6854248046875,263.4427490234375,285.8476257324219,293.46728515625,291.1057434082031,1.0,0.2767333090305328,0.4426432251930237,0.4426432251930237,1.0,1.0,-1.211020827293396,0.3208173513412475,0.8902034163475037,0.0549710690975189,0.0,0.0,0.2667737901210785,58.801300048828125,76.0,22.525156021118164,-6457.51708984375,222.1300811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2732238769531,305.04364013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17979.302734375,18000.0,0.0,0.0,0.1360262781381607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877385079860687,0.1877428740262985,-4.364659616840072e-06,0.0,0.0001380493777105,0.0,0.0,7.667910099029541,0.0,0.0,0.0,0.284444659948349,4.0,0.0,1.0
387060,293.162109375,297.1499938964844,293.1499938964844,0.0444193221628665,-1301.2515869140625,304.150146484375,0.5779004096984863,0.0895628854632377,0.0826129093766212,293.79718017578125,297.1499938964844,293.1499938964844,0.0054732523858547,-422.9620666503906,298.2308044433594,0.4598689675331116,0.050000000745058,0.0495038330554962,293.1537475585937,297.1499938964844,293.1499938964844,0.2759671509265899,-4005.8681640625,304.1454467773437,0.9197444915771484,0.3632579445838928,0.2544148862361908,293.2230529785156,297.1499938964844,293.1499938964844,0.3204075694084167,-6102.98046875,304.1417541503906,0.9616063237190248,0.4077548682689667,0.387706458568573,293.2950744628906,297.1499938964844,293.1499938964844,0.0081632593646645,-2726.111572265625,300.7330322265625,0.4598689675331116,0.050000000745058,0.2348248660564422,291.1243896484375,291.1499938964844,264.7374572753906,263.4883728027344,285.8705444335937,293.46246337890625,291.1260986328125,1.0,0.2827011048793793,0.4422615766525268,0.4422615766525268,1.0,1.0,-1.2110077142715454,0.3202044367790222,0.8908032178878784,0.0560321100056171,0.0,0.0,0.2685344517230987,63.7050895690918,79.0,25.54550743103028,-6447.75,232.2351837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127197265625,304.9795227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9296875,18000.0,0.0,0.0,0.1372939348220825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892745941877365,0.1892789602279663,-4.370790975372074e-06,0.0,0.0001393358979839,0.0,0.0,7.745147705078125,0.0,0.0,0.0,0.2847989499568939,4.0,0.0,1.0
387120,293.162109375,297.1499938964844,293.1499938964844,0.0444193221628665,-1301.2515869140625,304.150146484375,0.5779004096984863,0.0895628854632377,0.0826129093766212,293.79718017578125,297.1499938964844,293.1499938964844,0.0054732523858547,-422.9620666503906,298.2308044433594,0.4598689675331116,0.050000000745058,0.0495038330554962,293.1537475585937,297.1499938964844,293.1499938964844,0.2759671509265899,-4005.8681640625,304.1454467773437,0.9197444915771484,0.3632579445838928,0.2544148862361908,293.2230529785156,297.1499938964844,293.1499938964844,0.3204075694084167,-6102.98046875,304.1417541503906,0.9616063237190248,0.4077548682689667,0.387706458568573,293.2950744628906,297.1499938964844,293.1499938964844,0.0081632593646645,-2726.111572265625,300.7330322265625,0.4598689675331116,0.050000000745058,0.2348248660564422,291.1243896484375,291.1499938964844,264.7374572753906,263.4883728027344,285.8705444335937,293.46246337890625,291.1260986328125,1.0,0.2827011048793793,0.4422615766525268,0.4422615766525268,1.0,1.0,-1.2110077142715454,0.3202044367790222,0.8908032178878784,0.0560321100056171,0.0,0.0,0.2685344517230987,63.7050895690918,79.0,25.54550743103028,-6447.75,232.2351837158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127197265625,304.9795227050781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.9296875,18000.0,0.0,0.0,0.1372939348220825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1892745941877365,0.1892789602279663,-4.370790975372074e-06,0.0,0.0001393358979839,0.0,0.0,7.745147705078125,0.0,0.0,0.0,0.2847989499568939,4.0,0.0,1.0
387180,293.1615295410156,297.1499938964844,293.1499938964844,0.0443355552852153,-1299.7178955078125,304.1502380371094,0.5687196254730225,0.0893744826316833,0.0825967788696289,293.80859375,297.1499938964844,293.1499938964844,0.0052621224895119,-408.6463623046875,297.98065185546875,0.4505178928375244,0.050000000745058,0.0496740080416202,293.1381530761719,297.1499938964844,293.1499938964844,0.2785976827144623,-4036.5947265625,304.1426086425781,0.9091832041740416,0.3663282990455627,0.2566762566566467,293.2252197265625,297.1499938964844,293.1499938964844,0.3181598484516144,-6066.466796875,304.1481628417969,0.9461607336997986,0.4054614305496216,0.3855812549591064,293.2961730957031,297.1499938964844,293.1499938964844,0.0081253740936517,-2717.602294921875,300.6831359863281,0.4505178928375244,0.050000000745058,0.2356321215629577,291.1376647949219,291.1499938964844,264.7882995605469,263.532958984375,285.8917236328125,293.45513916015625,291.1386413574219,1.0,0.2880216836929321,0.4418798983097076,0.4418798983097076,1.0,1.0,-1.212325096130371,0.3200004994869232,0.8923245668411255,0.0570088252425193,0.0,0.0,0.2692147195339203,68.0609130859375,82.0,18.79225730895996,-6431.626953125,241.6931304931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0105285644531,304.9159545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.83203125,18000.0,0.0,0.0,0.138795256614685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899845749139785,0.1899889558553695,-4.373419869807549e-06,0.0,0.000140859541716,0.0,0.0,7.780585765838623,0.0,0.0,0.0,0.284955084323883,4.0,0.0,1.0
387240,293.1615295410156,297.1499938964844,293.1499938964844,0.0443355552852153,-1299.7178955078125,304.1502380371094,0.5687196254730225,0.0893744826316833,0.0825967788696289,293.80859375,297.1499938964844,293.1499938964844,0.0052621224895119,-408.6463623046875,297.98065185546875,0.4505178928375244,0.050000000745058,0.0496740080416202,293.1381530761719,297.1499938964844,293.1499938964844,0.2785976827144623,-4036.5947265625,304.1426086425781,0.9091832041740416,0.3663282990455627,0.2566762566566467,293.2252197265625,297.1499938964844,293.1499938964844,0.3181598484516144,-6066.466796875,304.1481628417969,0.9461607336997986,0.4054614305496216,0.3855812549591064,293.2961730957031,297.1499938964844,293.1499938964844,0.0081253740936517,-2717.602294921875,300.6831359863281,0.4505178928375244,0.050000000745058,0.2356321215629577,291.1376647949219,291.1499938964844,264.7882995605469,263.532958984375,285.8917236328125,293.45513916015625,291.1386413574219,1.0,0.2880216836929321,0.4418798983097076,0.4418798983097076,1.0,1.0,-1.212325096130371,0.3200004994869232,0.8923245668411255,0.0570088252425193,0.0,0.0,0.2692147195339203,68.0609130859375,82.0,18.79225730895996,-6431.626953125,241.6931304931641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0105285644531,304.9159545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.83203125,18000.0,0.0,0.0,0.138795256614685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1899845749139785,0.1899889558553695,-4.373419869807549e-06,0.0,0.000140859541716,0.0,0.0,7.780585765838623,0.0,0.0,0.0,0.284955084323883,4.0,0.0,1.0
387300,293.16119384765625,297.1499938964844,293.1499938964844,0.0443140119314193,-1299.317138671875,304.1502380371094,0.5646805763244629,0.0892948880791664,0.0825962945818901,293.81414794921875,297.1499938964844,293.1499938964844,0.0051561319269239,-401.370849609375,297.8534240722656,0.4465600848197937,0.050000000745058,0.0497534908354282,293.13116455078125,297.1499938964844,293.1499938964844,0.2799763977527618,-4052.622314453125,304.1414489746094,0.9049249887466432,0.367851972579956,0.2577960789203644,293.2255249023437,297.1499938964844,293.1499938964844,0.3172087371349334,-6051.29052734375,304.15020751953125,0.9391043186187744,0.4044448733329773,0.3846727311611175,293.29656982421875,297.1499938964844,293.1499938964844,0.0081066014245152,-2713.570556640625,300.65777587890625,0.4465600848197937,0.050000000745058,0.2360091507434845,291.1417541503906,291.1499938964844,264.81329345703125,263.55487060546875,285.9020080566406,293.4518127441406,291.1424560546875,1.0,0.2904908061027527,0.4416890740394592,0.4416890740394592,1.0,1.0,-1.2131261825561523,0.3199541866779327,0.8931719660758972,0.0574563294649124,0.0,0.0,0.2693481743335724,70.09778594970703,82.0,14.803054809570312,-6422.86181640625,246.1913452148437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9652099609375,304.8885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.126953125,18000.0,0.0,0.0,0.1395748853683471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1901288479566574,0.1901332139968872,-4.374022410047473e-06,0.0,0.0001416507584508,0.0,0.0,7.787910461425781,0.0,0.0,0.0,0.2849885523319244,4.0,0.0,1.0
387360,293.16082763671875,297.1499938964844,293.1499938964844,0.0443108081817626,-1299.2496337890625,304.1501770019531,0.5609344840049744,0.089223526418209,0.0826012268662452,293.8196105957031,297.1499938964844,293.1499938964844,0.0050503872334957,-394.0662536621094,297.72442626953125,0.4429704546928406,0.050000000745058,0.0498301349580287,293.1246643066406,297.1499938964844,293.1499938964844,0.2814173996448517,-4069.35400390625,304.140380859375,0.901206374168396,0.3693706691265106,0.258909672498703,293.2256164550781,297.1499938964844,293.1499938964844,0.3163550198078155,-6037.833984375,304.1517028808594,0.9324412941932678,0.4034736454486847,0.3838151395320892,293.2969055175781,297.1499938964844,293.1499938964844,0.0080883093178272,-2709.861572265625,300.6319885253906,0.4429704546928406,0.050000000745058,0.2363726943731308,291.1436462402344,291.1499938964844,264.8380126953125,263.5765380859375,285.8938293457031,293.4488830566406,291.1432800292969,1.0,0.2928565144538879,0.4423249661922455,0.4423249661922455,1.0,1.0,-1.2139679193496704,0.3207957744598388,0.8931721448898315,0.0587345510721206,0.0,0.0,0.2695580720901489,72.06256103515625,85.0,6.446087837219238,-6420.05419921875,250.5606842041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9284362792969,304.86083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.73046875,18000.0,0.0,0.0,0.1403502374887466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902231276035308,0.1902274936437606,-4.374361196823884e-06,0.0,0.0001424376532668,0.0,0.0,7.792604446411133,0.0,0.0,0.0,0.2850106358528137,4.0,0.0,1.0
387420,293.1600646972656,297.1499938964844,293.1499938964844,0.0443748533725738,-1300.405029296875,304.1500244140625,0.554168164730072,0.0891004875302314,0.0826239809393882,293.830322265625,297.1499938964844,293.1499938964844,0.0048415842466056,-379.5582580566406,297.4583435058594,0.4366840720176697,0.050000000745058,0.049976497888565,293.1129455566406,297.1499938964844,293.1499938964844,0.2845764756202698,-4106.021484375,304.1383361816406,0.8947097659111023,0.3723891079425812,0.2611195147037506,293.2253112792969,297.1499938964844,293.1499938964844,0.3149951994419098,-6016.82080078125,304.15338134765625,0.9202632904052734,0.4016166627407074,0.3821913003921509,293.29736328125,297.1499938964844,293.1499938964844,0.0080563649535179,-2704.49267578125,300.5774841308594,0.4366840720176697,0.050000000745058,0.2370669990777969,291.1356811523437,291.1499938964844,264.88653564453125,263.619140625,285.8708190917969,293.4441833496094,291.1351318359375,1.0,0.2973281741142273,0.443596750497818,0.443596750497818,1.0,1.0,-1.2157078981399536,0.3226368427276611,0.8930711150169373,0.0612879432737827,0.0,0.0,0.2719855606555938,75.81514739990234,88.0,-5.4976806640625,-6441.95751953125,258.9725646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.8349914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.126953125,18000.0,0.0,0.0,0.141883447766304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915735453367233,0.1915779113769531,-4.376000106276479e-06,0.0,0.0001439936604583,0.0,0.0,7.854358196258545,0.0,0.0,0.0,0.2852467894554138,4.0,0.0,1.0
387480,293.1600646972656,297.1499938964844,293.1499938964844,0.0443748533725738,-1300.405029296875,304.1500244140625,0.554168164730072,0.0891004875302314,0.0826239809393882,293.830322265625,297.1499938964844,293.1499938964844,0.0048415842466056,-379.5582580566406,297.4583435058594,0.4366840720176697,0.050000000745058,0.049976497888565,293.1129455566406,297.1499938964844,293.1499938964844,0.2845764756202698,-4106.021484375,304.1383361816406,0.8947097659111023,0.3723891079425812,0.2611195147037506,293.2253112792969,297.1499938964844,293.1499938964844,0.3149951994419098,-6016.82080078125,304.15338134765625,0.9202632904052734,0.4016166627407074,0.3821913003921509,293.29736328125,297.1499938964844,293.1499938964844,0.0080563649535179,-2704.49267578125,300.5774841308594,0.4366840720176697,0.050000000745058,0.2370669990777969,291.1356811523437,291.1499938964844,264.88653564453125,263.619140625,285.8708190917969,293.4441833496094,291.1351318359375,1.0,0.2973281741142273,0.443596750497818,0.443596750497818,1.0,1.0,-1.2157078981399536,0.3226368427276611,0.8930711150169373,0.0612879432737827,0.0,0.0,0.2719855606555938,75.81514739990234,88.0,-5.4976806640625,-6441.95751953125,258.9725646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8751220703125,304.8349914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.126953125,18000.0,0.0,0.0,0.141883447766304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1915735453367233,0.1915779113769531,-4.376000106276479e-06,0.0,0.0001439936604583,0.0,0.0,7.854358196258545,0.0,0.0,0.0,0.2852467894554138,4.0,0.0,1.0
387540,293.1593322753906,297.1499938964844,293.1499938964844,0.0444228984415531,-1301.2313232421875,304.1499328613281,0.5481627583503723,0.0889932513236999,0.0826572477817535,293.8407897949219,297.1499938964844,293.1499938964844,0.0046320892870426,-364.6182861328125,297.1914367675781,0.4313209652900696,0.050000000745058,0.0501159392297267,293.1026611328125,297.1499938964844,293.1499938964844,0.2876449525356293,-4141.29638671875,304.1371154785156,0.8891357779502869,0.3754175007343292,0.2633241415023803,293.2250061035156,297.1499938964844,293.1499938964844,0.3135006725788116,-5993.814453125,304.1547546386719,0.9095788598060608,0.3997714817523956,0.3805996179580688,293.2977294921875,297.1499938964844,293.1499938964844,0.0080210398882627,-2697.739013671875,300.52447509765625,0.4313209652900696,0.050000000745058,0.2377284467220306,291.1324462890625,291.1499938964844,264.9339599609375,263.6607666015625,285.8482360839844,293.4411315917969,291.1322631835937,1.0,0.3015228509902954,0.4448685348033905,0.4448685348033905,1.0,1.0,-1.2174451351165771,0.3245058059692383,0.8929393887519836,0.0636599585413932,0.0,0.0,0.2745735645294189,79.38851165771484,91.0,-4.26176643371582,-6478.357421875,267.0356140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8380126953125,304.8336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.427734375,18000.0,0.0,0.0,0.1434327363967895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935065686702728,0.1935109496116638,-4.379804067866644e-06,0.0,0.0001455659948987,0.0,0.0,7.945513725280762,0.0,0.0,0.0,0.2856036126613617,4.0,0.0,1.0
387600,293.1593322753906,297.1499938964844,293.1499938964844,0.0444228984415531,-1301.2313232421875,304.1499328613281,0.5481627583503723,0.0889932513236999,0.0826572477817535,293.8407897949219,297.1499938964844,293.1499938964844,0.0046320892870426,-364.6182861328125,297.1914367675781,0.4313209652900696,0.050000000745058,0.0501159392297267,293.1026611328125,297.1499938964844,293.1499938964844,0.2876449525356293,-4141.29638671875,304.1371154785156,0.8891357779502869,0.3754175007343292,0.2633241415023803,293.2250061035156,297.1499938964844,293.1499938964844,0.3135006725788116,-5993.814453125,304.1547546386719,0.9095788598060608,0.3997714817523956,0.3805996179580688,293.2977294921875,297.1499938964844,293.1499938964844,0.0080210398882627,-2697.739013671875,300.52447509765625,0.4313209652900696,0.050000000745058,0.2377284467220306,291.1324462890625,291.1499938964844,264.9339599609375,263.6607666015625,285.8482360839844,293.4411315917969,291.1322631835937,1.0,0.3015228509902954,0.4448685348033905,0.4448685348033905,1.0,1.0,-1.2174451351165771,0.3245058059692383,0.8929393887519836,0.0636599585413932,0.0,0.0,0.2745735645294189,79.38851165771484,91.0,-4.26176643371582,-6478.357421875,267.0356140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8380126953125,304.8336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.427734375,18000.0,0.0,0.0,0.1434327363967895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1935065686702728,0.1935109496116638,-4.379804067866644e-06,0.0,0.0001455659948987,0.0,0.0,7.945513725280762,0.0,0.0,0.0,0.2856036126613617,4.0,0.0,1.0
387660,293.15869140625,297.1499938964844,293.1499938964844,0.044445727020502,-1301.577392578125,304.1499328613281,0.5427330732345581,0.0888901799917221,0.0826922431588172,293.8510437011719,297.1499938964844,293.1499938964844,0.0044214036315679,-349.2328796386719,296.9241027832031,0.4266549050807953,0.050000000745058,0.0502504892647266,293.0940246582031,297.1499938964844,293.1499938964844,0.2905697524547577,-4174.62158203125,304.1365661621094,0.8842222094535828,0.3783728778362274,0.2654959559440613,293.2247314453125,297.1499938964844,293.1499938964844,0.311834454536438,-5968.18359375,304.15594482421875,0.9004227519035339,0.3979252874851227,0.3789968192577362,293.29803466796875,297.1499938964844,293.1499938964844,0.007982313632965,-2689.59033203125,300.47283935546875,0.4266549050807953,0.050000000745058,0.2383666783571243,291.1342163085937,291.1499938964844,264.9802551269531,263.70147705078125,285.841064453125,293.4396057128906,291.134765625,1.0,0.3055011928081512,0.4455173015594482,0.4455173015594482,1.0,1.0,-1.2190980911254885,0.3257034718990326,0.8933945894241333,0.0651663616299629,0.0,0.0,0.2766582071781158,82.83264923095703,94.0,2.6615631580352783,-6510.24853515625,274.82049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8145446777344,304.8434143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.513671875,18000.0,0.0,0.0,0.1449675112962722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195252776145935,0.195257157087326,-4.3838599594892e-06,0.0,0.000147123602801,0.0,0.0,8.029207229614258,0.0,0.0,0.0,0.285938411951065,4.0,0.0,1.0
387720,293.15869140625,297.1499938964844,293.1499938964844,0.044445727020502,-1301.577392578125,304.1499328613281,0.5427330732345581,0.0888901799917221,0.0826922431588172,293.8510437011719,297.1499938964844,293.1499938964844,0.0044214036315679,-349.2328796386719,296.9241027832031,0.4266549050807953,0.050000000745058,0.0502504892647266,293.0940246582031,297.1499938964844,293.1499938964844,0.2905697524547577,-4174.62158203125,304.1365661621094,0.8842222094535828,0.3783728778362274,0.2654959559440613,293.2247314453125,297.1499938964844,293.1499938964844,0.311834454536438,-5968.18359375,304.15594482421875,0.9004227519035339,0.3979252874851227,0.3789968192577362,293.29803466796875,297.1499938964844,293.1499938964844,0.007982313632965,-2689.59033203125,300.47283935546875,0.4266549050807953,0.050000000745058,0.2383666783571243,291.1342163085937,291.1499938964844,264.9802551269531,263.70147705078125,285.841064453125,293.4396057128906,291.134765625,1.0,0.3055011928081512,0.4455173015594482,0.4455173015594482,1.0,1.0,-1.2190980911254885,0.3257034718990326,0.8933945894241333,0.0651663616299629,0.0,0.0,0.2766582071781158,82.83264923095703,94.0,2.6615631580352783,-6510.24853515625,274.82049560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8145446777344,304.8434143066406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.513671875,18000.0,0.0,0.0,0.1449675112962722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195252776145935,0.195257157087326,-4.3838599594892e-06,0.0,0.000147123602801,0.0,0.0,8.029207229614258,0.0,0.0,0.0,0.285938411951065,4.0,0.0,1.0
387780,293.1581420898437,297.1499938964844,293.1499938964844,0.0444485023617744,-1301.563720703125,304.1499328613281,0.5377417206764221,0.0887795463204383,0.0827199444174766,293.8612976074219,297.1499938964844,293.1499938964844,0.0042101806029677,-333.510498046875,296.65496826171875,0.4225270748138428,0.050000000745058,0.0503816492855548,293.08721923828125,297.1499938964844,293.1499938964844,0.293317973613739,-4205.7197265625,304.136474609375,0.8797357678413391,0.381173700094223,0.2675685584545135,293.2244567871094,297.1499938964844,293.1499938964844,0.3100875318050384,-5941.3828125,304.1568603515625,0.8921334147453308,0.3960899412631988,0.3773993849754333,293.29840087890625,297.1499938964844,293.1499938964844,0.0079412814229726,-2680.567138671875,300.4217834472656,0.4225270748138428,0.050000000745058,0.238988846540451,291.13885498046875,291.1499938964844,265.02545166015625,263.74127197265625,285.83551025390625,293.4394226074219,291.1392517089844,1.0,0.3093092441558838,0.446166068315506,0.446166068315506,1.0,1.0,-1.2206060886383057,0.3268607258796692,0.8937453627586365,0.0664588585495948,0.0,0.0,0.2778136134147644,86.18502044677734,97.0,4.991476535797119,-6531.416015625,282.3773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070373535156,304.8519592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41015625,18000.0,0.0,0.0,0.1464049071073532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962528973817825,0.1962572783231735,-4.386708951642504e-06,0.0,0.000148582359543,0.0,0.0,8.078192710876465,0.0,0.0,0.0,0.2861427366733551,4.0,0.0,1.0
387840,293.1581420898437,297.1499938964844,293.1499938964844,0.0444485023617744,-1301.563720703125,304.1499328613281,0.5377417206764221,0.0887795463204383,0.0827199444174766,293.8612976074219,297.1499938964844,293.1499938964844,0.0042101806029677,-333.510498046875,296.65496826171875,0.4225270748138428,0.050000000745058,0.0503816492855548,293.08721923828125,297.1499938964844,293.1499938964844,0.293317973613739,-4205.7197265625,304.136474609375,0.8797357678413391,0.381173700094223,0.2675685584545135,293.2244567871094,297.1499938964844,293.1499938964844,0.3100875318050384,-5941.3828125,304.1568603515625,0.8921334147453308,0.3960899412631988,0.3773993849754333,293.29840087890625,297.1499938964844,293.1499938964844,0.0079412814229726,-2680.567138671875,300.4217834472656,0.4225270748138428,0.050000000745058,0.238988846540451,291.13885498046875,291.1499938964844,265.02545166015625,263.74127197265625,285.83551025390625,293.4394226074219,291.1392517089844,1.0,0.3093092441558838,0.446166068315506,0.446166068315506,1.0,1.0,-1.2206060886383057,0.3268607258796692,0.8937453627586365,0.0664588585495948,0.0,0.0,0.2778136134147644,86.18502044677734,97.0,4.991476535797119,-6531.416015625,282.3773193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8070373535156,304.8519592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41015625,18000.0,0.0,0.0,0.1464049071073532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962528973817825,0.1962572783231735,-4.386708951642504e-06,0.0,0.000148582359543,0.0,0.0,8.078192710876465,0.0,0.0,0.0,0.2861427366733551,4.0,0.0,1.0
