time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
387900,293.1579284667969,297.1499938964844,293.1499938964844,0.0444463156163692,-1301.5028076171875,304.14996337890625,0.5353778600692749,0.0887177065014839,0.0827279835939407,293.8664855957031,297.1499938964844,293.1499938964844,0.0041033132001757,-325.4674377441406,296.51873779296875,0.420628935098648,0.050000000745058,0.0504462756216526,293.0845031738281,297.1499938964844,293.1499938964844,0.2946423292160034,-4220.65771484375,304.13653564453125,0.8776074647903442,0.3825025558471679,0.2685567736625671,293.22430419921875,297.1499938964844,293.1499938964844,0.309222012758255,-5928.14892578125,304.1571655273437,0.8881877660751343,0.3951769173145294,0.3766041100025177,293.2986145019531,297.1499938964844,293.1499938964844,0.0079204216599464,-2675.97705078125,300.39599609375,0.420628935098648,0.050000000745058,0.239295408129692,291.1407775878906,291.1499938964844,265.04766845703125,263.7608337402344,285.8328552246094,293.4398193359375,291.1411437988281,1.0,0.3111589252948761,0.4464904367923736,0.4464904367923736,1.0,1.0,-1.2212929725646973,0.327427327632904,0.8938656449317932,0.0670376047492027,0.0,0.0,0.2782332003116607,87.83478546142578,97.0,5.213996887207031,-6540.87109375,286.0805053710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.809814453125,304.8583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.27734375,18000.0,0.0,0.0,0.1470607966184616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966177374124527,0.1966221183538437,-4.387707576825051e-06,0.0,0.0001492480078013,0.0,0.0,8.096014022827148,0.0,0.0,0.0,0.2862164974212646,4.0,0.0,1.0
387960,293.15777587890625,297.1499938964844,293.1499938964844,0.0444394536316394,-1301.3658447265625,304.14996337890625,0.5330873727798462,0.0886499434709549,0.0827307924628257,293.8717041015625,297.1499938964844,293.1499938964844,0.0039964676834642,-317.3684387207031,296.3815002441406,0.4188249707221985,0.050000000745058,0.0505104288458824,293.08221435546875,297.1499938964844,293.1499938964844,0.2959243357181549,-4235.08349609375,304.1366577148437,0.8755379915237427,0.3837807476520538,0.2695101797580719,293.2241516113281,297.1499938964844,293.1499938964844,0.308357685804367,-5914.94970703125,304.1574401855469,0.8843615055084229,0.3942665457725525,0.3758109509944916,293.2988586425781,297.1499938964844,293.1499938964844,0.0078994054347276,-2671.332763671875,300.3701171875,0.4188249707221985,0.050000000745058,0.239599734544754,291.14263916015625,291.1499938964844,265.069580078125,263.7801818847656,285.8299560546875,293.4405212402344,291.1430053710937,1.0,0.3129772245883941,0.4468315839767456,0.4468315839767456,1.0,1.0,-1.2219310998916626,0.3280012011528015,0.8939298391342163,0.0675933212041854,0.0,0.0,0.2785320878028869,89.4710693359375,100.0,5.137258529663086,-6549.60400390625,289.7398986816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8165283203125,304.8661193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1171875,18000.0,0.0,0.0,0.1476673334836959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1968939453363418,0.196898341178894,-4.388506113173207e-06,0.0,0.0001498635683674,0.0,0.0,8.109589576721191,0.0,0.0,0.0,0.2862729430198669,4.0,0.0,1.0
388020,293.1575622558594,297.1499938964844,293.1499938964844,0.0444112680852413,-1300.862548828125,304.1500244140625,0.5286960601806641,0.0884937420487403,0.0827177762985229,293.8822631835937,297.1499938964844,293.1499938964844,0.003781791543588,-300.9411315917969,296.1037292480469,0.4154616296291351,0.050000000745058,0.0506376251578331,293.0788879394531,297.1499938964844,293.1499938964844,0.2983647584915161,-4262.46484375,304.13702392578125,0.871540904045105,0.3861790597438812,0.2713079452514648,293.22381591796875,297.1499938964844,293.1499938964844,0.3066457509994507,-5888.85205078125,304.1578063964844,0.8770387172698975,0.3924518227577209,0.3742298781871795,293.2994384765625,297.1499938964844,293.1499938964844,0.0078569492325186,-2661.939208984375,300.3177490234375,0.4154616296291351,0.050000000745058,0.2402030974626541,291.145751953125,291.1499938964844,265.1126708984375,263.8182067871094,285.8243103027344,293.44268798828125,291.14605712890625,1.0,0.3165296614170074,0.4475138485431671,0.4475138485431671,1.0,1.0,-1.2230526208877563,0.329114705324173,0.893937885761261,0.0686022788286209,0.0,0.0,0.2788763642311096,92.71123504638672,103.0,4.414842128753662,-6565.1552734375,296.93853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8404541015625,304.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5,18000.0,0.0,0.0,0.148716390132904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197226881980896,0.197231262922287,-4.389552941574948e-06,0.0,0.0001509282301412,0.0,0.0,8.126113891601562,0.0,0.0,0.0,0.2863428592681885,4.0,0.0,1.0
388080,293.1575622558594,297.1499938964844,293.1499938964844,0.0444112680852413,-1300.862548828125,304.1500244140625,0.5286960601806641,0.0884937420487403,0.0827177762985229,293.8822631835937,297.1499938964844,293.1499938964844,0.003781791543588,-300.9411315917969,296.1037292480469,0.4154616296291351,0.050000000745058,0.0506376251578331,293.0788879394531,297.1499938964844,293.1499938964844,0.2983647584915161,-4262.46484375,304.13702392578125,0.871540904045105,0.3861790597438812,0.2713079452514648,293.22381591796875,297.1499938964844,293.1499938964844,0.3066457509994507,-5888.85205078125,304.1578063964844,0.8770387172698975,0.3924518227577209,0.3742298781871795,293.2994384765625,297.1499938964844,293.1499938964844,0.0078569492325186,-2661.939208984375,300.3177490234375,0.4154616296291351,0.050000000745058,0.2402030974626541,291.145751953125,291.1499938964844,265.1126708984375,263.8182067871094,285.8243103027344,293.44268798828125,291.14605712890625,1.0,0.3165296614170074,0.4475138485431671,0.4475138485431671,1.0,1.0,-1.2230526208877563,0.329114705324173,0.893937885761261,0.0686022788286209,0.0,0.0,0.2788763642311096,92.71123504638672,103.0,4.414842128753662,-6565.1552734375,296.93853759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8404541015625,304.8852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.5,18000.0,0.0,0.0,0.148716390132904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197226881980896,0.197231262922287,-4.389552941574948e-06,0.0,0.0001509282301412,0.0,0.0,8.126113891601562,0.0,0.0,0.0,0.2863428592681885,4.0,0.0,1.0
388140,293.1575622558594,297.1499938964844,293.1499938964844,0.044358767569065,-1299.9674072265625,304.1501159667969,0.5245204567909241,0.0883059874176979,0.0826763436198234,293.8929748535156,297.1499938964844,293.1499938964844,0.0035652869846671,-284.1855773925781,295.8217163085937,0.4123719334602356,0.050000000745058,0.0507636852562427,293.0769958496094,297.1499938964844,293.1499938964844,0.3006275296211242,-4287.7529296875,304.1375732421875,0.8676947355270386,0.3883689045906067,0.2729587256908417,293.2235412597656,297.1499938964844,293.1499938964844,0.3049487769603729,-5863.013671875,304.15802001953125,0.8701186776161194,0.3906427025794983,0.3726535737514496,293.3002014160156,297.1499938964844,293.1499938964844,0.0078137582167983,-2652.33447265625,300.2646484375,0.4123719334602356,0.050000000745058,0.240801066160202,291.1483459472656,291.1499938964844,265.1546936035156,263.8554077148437,285.8191223144531,293.4457092285156,291.1485900878906,1.0,0.3199822604656219,0.4481961131095886,0.4481961131095886,1.0,1.0,-1.2239614725112915,0.3301710188388824,0.8937904238700867,0.0695061832666397,0.0,0.0,0.2789165675640106,95.91763305664062,106.0,3.685253143310547,-6578.48828125,303.99072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8758544921875,304.9088439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.615234375,18000.0,0.0,0.0,0.1495308876037597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973206102848053,0.1973250061273574,-4.390012236399343e-06,0.0,0.0001517548516858,0.0,0.0,8.131062507629395,0.0,0.0,0.0,0.2863655388355255,4.0,0.0,1.0
388200,293.1575622558594,297.1499938964844,293.1499938964844,0.044358767569065,-1299.9674072265625,304.1501159667969,0.5245204567909241,0.0883059874176979,0.0826763436198234,293.8929748535156,297.1499938964844,293.1499938964844,0.0035652869846671,-284.1855773925781,295.8217163085937,0.4123719334602356,0.050000000745058,0.0507636852562427,293.0769958496094,297.1499938964844,293.1499938964844,0.3006275296211242,-4287.7529296875,304.1375732421875,0.8676947355270386,0.3883689045906067,0.2729587256908417,293.2235412597656,297.1499938964844,293.1499938964844,0.3049487769603729,-5863.013671875,304.15802001953125,0.8701186776161194,0.3906427025794983,0.3726535737514496,293.3002014160156,297.1499938964844,293.1499938964844,0.0078137582167983,-2652.33447265625,300.2646484375,0.4123719334602356,0.050000000745058,0.240801066160202,291.1483459472656,291.1499938964844,265.1546936035156,263.8554077148437,285.8191223144531,293.4457092285156,291.1485900878906,1.0,0.3199822604656219,0.4481961131095886,0.4481961131095886,1.0,1.0,-1.2239614725112915,0.3301710188388824,0.8937904238700867,0.0695061832666397,0.0,0.0,0.2789165675640106,95.91763305664062,106.0,3.685253143310547,-6578.48828125,303.99072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8758544921875,304.9088439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.615234375,18000.0,0.0,0.0,0.1495308876037597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973206102848053,0.1973250061273574,-4.390012236399343e-06,0.0,0.0001517548516858,0.0,0.0,8.131062507629395,0.0,0.0,0.0,0.2863655388355255,4.0,0.0,1.0
388260,293.15771484375,297.1499938964844,293.1499938964844,0.0442782081663608,-1298.6170654296875,304.15020751953125,0.5205283761024475,0.088083803653717,0.0826037153601646,293.9037780761719,297.1499938964844,293.1499938964844,0.0033466259483247,-267.1003112792969,295.5356140136719,0.4095026850700378,0.050000000745058,0.0508888810873031,293.0762634277344,297.1499938964844,293.1499938964844,0.3027160763740539,-4311.01220703125,304.13824462890625,0.8639768958091736,0.3903657793998718,0.2744716703891754,293.2232360839844,297.1499938964844,293.1499938964844,0.303261786699295,-5837.33251953125,304.1581726074219,0.8635656833648682,0.3888367712497711,0.3710799217224121,293.30108642578125,297.1499938964844,293.1499938964844,0.0077697574160993,-2642.4794921875,300.2108154296875,0.4095026850700378,0.050000000745058,0.2413949370384216,291.15057373046875,291.1499938964844,265.1957397460937,263.89178466796875,285.8152770996094,293.449462890625,291.1507873535156,1.0,0.3233473896980285,0.4488407969474792,0.4488407969474792,1.0,1.0,-1.224664568901062,0.3311240971088409,0.8935405015945435,0.0703100711107254,0.0,0.0,0.2786859571933746,99.098388671875,109.0,3.210156917572021,-6589.10400390625,310.9124450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9194030761719,304.9351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59375,18000.0,0.0,0.0,0.1501056402921676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1972042322158813,0.1972086280584335,-4.389976766105974e-06,0.0,0.0001523381361039,0.0,0.0,8.125874519348145,0.0,0.0,0.0,0.2863471806049347,4.0,0.0,1.0
388320,293.15771484375,297.1499938964844,293.1499938964844,0.0442782081663608,-1298.6170654296875,304.15020751953125,0.5205283761024475,0.088083803653717,0.0826037153601646,293.9037780761719,297.1499938964844,293.1499938964844,0.0033466259483247,-267.1003112792969,295.5356140136719,0.4095026850700378,0.050000000745058,0.0508888810873031,293.0762634277344,297.1499938964844,293.1499938964844,0.3027160763740539,-4311.01220703125,304.13824462890625,0.8639768958091736,0.3903657793998718,0.2744716703891754,293.2232360839844,297.1499938964844,293.1499938964844,0.303261786699295,-5837.33251953125,304.1581726074219,0.8635656833648682,0.3888367712497711,0.3710799217224121,293.30108642578125,297.1499938964844,293.1499938964844,0.0077697574160993,-2642.4794921875,300.2108154296875,0.4095026850700378,0.050000000745058,0.2413949370384216,291.15057373046875,291.1499938964844,265.1957397460937,263.89178466796875,285.8152770996094,293.449462890625,291.1507873535156,1.0,0.3233473896980285,0.4488407969474792,0.4488407969474792,1.0,1.0,-1.224664568901062,0.3311240971088409,0.8935405015945435,0.0703100711107254,0.0,0.0,0.2786859571933746,99.098388671875,109.0,3.210156917572021,-6589.10400390625,310.9124450683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9194030761719,304.9351806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59375,18000.0,0.0,0.0,0.1501056402921676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1972042322158813,0.1972086280584335,-4.389976766105974e-06,0.0,0.0001523381361039,0.0,0.0,8.125874519348145,0.0,0.0,0.0,0.2863471806049347,4.0,0.0,1.0
388380,293.15802001953125,297.1499938964844,293.1499938964844,0.0441687703132629,-1296.8001708984375,304.1503295898437,0.5166974663734436,0.0878259912133216,0.0824985280632972,293.9146728515625,297.1499938964844,293.1499938964844,0.0031258291564881,-249.7154998779297,295.245361328125,0.4068087637424469,0.050000000745058,0.051013384014368,293.0765075683594,297.1499938964844,293.1499938964844,0.304647296667099,-4332.46142578125,304.1389465332031,0.8603771924972534,0.3921883106231689,0.2758596241474151,293.2229919433594,297.1499938964844,293.1499938964844,0.3015874922275543,-5811.84375,304.1582336425781,0.8573500514030457,0.3870326578617096,0.3695074319839477,293.3020935058594,297.1499938964844,293.1499938964844,0.0077250557951629,-2632.407958984375,300.1561584472656,0.4068087637424469,0.050000000745058,0.2419855296611786,291.15240478515625,291.1499938964844,265.2357482910156,263.9273681640625,285.81201171875,293.4537658691406,291.1525573730469,1.0,0.3266344964504242,0.4494855105876922,0.4494855105876922,1.0,1.0,-1.2251752614974976,0.3320102393627167,0.8931650519371033,0.0710955560207367,0.0,0.0,0.2782345116138458,102.25885009765624,112.0,2.520808458328247,-6596.90283203125,317.7169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.9622497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41015625,18000.0,0.0,0.0,0.1504455506801605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1969022452831268,0.196906641125679,-4.389495188661385e-06,0.0,0.0001526831038063,0.0,0.0,8.111720085144043,0.0,0.0,0.0,0.2862927317619324,4.0,0.0,1.0
388440,293.15802001953125,297.1499938964844,293.1499938964844,0.0441687703132629,-1296.8001708984375,304.1503295898437,0.5166974663734436,0.0878259912133216,0.0824985280632972,293.9146728515625,297.1499938964844,293.1499938964844,0.0031258291564881,-249.7154998779297,295.245361328125,0.4068087637424469,0.050000000745058,0.051013384014368,293.0765075683594,297.1499938964844,293.1499938964844,0.304647296667099,-4332.46142578125,304.1389465332031,0.8603771924972534,0.3921883106231689,0.2758596241474151,293.2229919433594,297.1499938964844,293.1499938964844,0.3015874922275543,-5811.84375,304.1582336425781,0.8573500514030457,0.3870326578617096,0.3695074319839477,293.3020935058594,297.1499938964844,293.1499938964844,0.0077250557951629,-2632.407958984375,300.1561584472656,0.4068087637424469,0.050000000745058,0.2419855296611786,291.15240478515625,291.1499938964844,265.2357482910156,263.9273681640625,285.81201171875,293.4537658691406,291.1525573730469,1.0,0.3266344964504242,0.4494855105876922,0.4494855105876922,1.0,1.0,-1.2251752614974976,0.3320102393627167,0.8931650519371033,0.0710955560207367,0.0,0.0,0.2782345116138458,102.25885009765624,112.0,2.520808458328247,-6596.90283203125,317.7169189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.9622497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41015625,18000.0,0.0,0.0,0.1504455506801605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1969022452831268,0.196906641125679,-4.389495188661385e-06,0.0,0.0001526831038063,0.0,0.0,8.111720085144043,0.0,0.0,0.0,0.2862927317619324,4.0,0.0,1.0
388500,293.1582336425781,297.1499938964844,293.1499938964844,0.0441034212708473,-1295.720947265625,304.150390625,0.5148370862007141,0.0876837074756622,0.0824336111545562,293.9201354980469,297.1499938964844,293.1499938964844,0.0030142816249281,-240.8925628662109,295.0986328125,0.4055149555206299,0.050000000745058,0.0510754100978374,293.0769348144531,297.1499938964844,293.1499938964844,0.3055584132671356,-4342.564453125,304.1392822265625,0.8586181402206421,0.3930365145206451,0.2765092551708221,293.2228698730469,297.1499938964844,293.1499938964844,0.3007568717002868,-5799.19775390625,304.1582336425781,0.8543602228164673,0.3861311078071594,0.3687214851379394,293.3026733398437,297.1499938964844,293.1499938964844,0.0077024386264383,-2627.294921875,300.1285095214844,0.4055149555206299,0.050000000745058,0.2422797679901123,291.1531066894531,291.1499938964844,265.2554016113281,263.94488525390625,285.8105773925781,293.4560852050781,291.1532287597656,1.0,0.3282509744167328,0.4498078525066376,0.4498078525066376,1.0,1.0,-1.225361466407776,0.3324282765388489,0.8929331302642822,0.0714898705482482,0.0,0.0,0.277957558631897,103.83255004882812,112.0,2.1527016162872314,-6599.970703125,321.07769775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9930419921875,304.9757385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6875,18000.0,0.0,0.0,0.1505311578512191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.196706086397171,0.196710467338562,-4.3891259338124655e-06,0.0,0.0001527699932921,0.0,0.0,8.102428436279297,0.0,0.0,0.0,0.2862562835216522,4.0,0.0,1.0
388560,293.158447265625,297.1499938964844,293.1499938964844,0.0440310016274452,-1294.5274658203125,304.15045166015625,0.5130112767219543,0.0875329598784446,0.0823608264327049,293.92559814453125,297.1499938964844,293.1499938964844,0.0029020851943641,-231.99575805664065,294.9508361816406,0.4042500555515289,0.050000000745058,0.0511373169720172,293.0775451660156,297.1499938964844,293.1499938964844,0.306432157754898,-4352.2412109375,304.1396484375,0.8568832874298096,0.393842339515686,0.2771297395229339,293.2227783203125,297.1499938964844,293.1499938964844,0.2999292016029358,-5786.5927734375,304.15826416015625,0.851443886756897,0.3852298855781555,0.3679356873035431,293.3032531738281,297.1499938964844,293.1499938964844,0.0076796603389084,-2622.12841796875,300.10064697265625,0.4042500555515289,0.050000000745058,0.2425734251737594,291.1536865234375,291.1499938964844,265.2747802734375,263.9621887207031,285.8095092773437,293.4585266113281,291.15380859375,1.0,0.3298507034778595,0.4501185715198517,0.4501185715198517,1.0,1.0,-1.2255024909973145,0.3328174352645874,0.8926849961280823,0.0718755796551704,0.0,0.0,0.2776516377925873,105.40277862548828,115.0,1.8744462728500368,-6602.43115234375,324.41259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01824951171875,304.98907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.916015625,18000.0,0.0,0.0,0.1505654454231262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1964875161647796,0.1964918971061706,-4.388696652313229e-06,0.0,0.0001528047869214,0.0,0.0,8.092047691345215,0.0,0.0,0.0,0.2862153351306915,4.0,0.0,1.0
388620,293.15899658203125,297.1499938964844,293.1499938964844,0.0438661947846412,-1291.81787109375,304.15057373046875,0.5094589591026306,0.0872077718377113,0.0821933969855308,293.9365539550781,297.1499938964844,293.1499938964844,0.0026753323618322,-213.9602203369141,294.65234375,0.4017886817455292,0.050000000745058,0.0512608662247657,293.0793151855469,297.1499938964844,293.1499938964844,0.3080615699291229,-4370.2490234375,304.140380859375,0.8534737825393677,0.395320177078247,0.2782801687717438,293.2225646972656,297.1499938964844,293.1499938964844,0.2982811331748962,-5761.478515625,304.1582336425781,0.8458165526390076,0.3834282159805298,0.3663645684719085,293.30450439453125,297.1499938964844,293.1499938964844,0.0076335612684488,-2611.6123046875,300.0443725585937,0.4017886817455292,0.050000000745058,0.2431594878435135,291.1546630859375,291.1499938964844,265.3128662109375,263.9962463378906,285.80792236328125,293.4637451171875,291.1547241210937,1.0,0.3330032527446747,0.4507399797439575,0.4507399797439575,1.0,1.0,-1.2256484031677246,0.3335421979427337,0.8921061754226685,0.0726621598005294,0.0,0.0,0.2769611179828644,108.5352020263672,103.0,1.3496838808059692,-6605.4833984375,331.0079040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0676574707031,305.0142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3125,18000.0,0.0,0.0,0.1504970043897628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959871798753738,0.195991575717926,-4.387686203699559e-06,0.0,0.00015273533063,0.0,0.0,8.068249702453613,0.0,0.0,0.0,0.2861211001873016,4.0,0.0,1.0
388680,293.15899658203125,297.1499938964844,293.1499938964844,0.0438661947846412,-1291.81787109375,304.15057373046875,0.5094589591026306,0.0872077718377113,0.0821933969855308,293.9365539550781,297.1499938964844,293.1499938964844,0.0026753323618322,-213.9602203369141,294.65234375,0.4017886817455292,0.050000000745058,0.0512608662247657,293.0793151855469,297.1499938964844,293.1499938964844,0.3080615699291229,-4370.2490234375,304.140380859375,0.8534737825393677,0.395320177078247,0.2782801687717438,293.2225646972656,297.1499938964844,293.1499938964844,0.2982811331748962,-5761.478515625,304.1582336425781,0.8458165526390076,0.3834282159805298,0.3663645684719085,293.30450439453125,297.1499938964844,293.1499938964844,0.0076335612684488,-2611.6123046875,300.0443725585937,0.4017886817455292,0.050000000745058,0.2431594878435135,291.1546630859375,291.1499938964844,265.3128662109375,263.9962463378906,285.80792236328125,293.4637451171875,291.1547241210937,1.0,0.3330032527446747,0.4507399797439575,0.4507399797439575,1.0,1.0,-1.2256484031677246,0.3335421979427337,0.8921061754226685,0.0726621598005294,0.0,0.0,0.2769611179828644,108.5352020263672,103.0,1.3496838808059692,-6605.4833984375,331.0079040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0676574707031,305.0142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3125,18000.0,0.0,0.0,0.1504970043897628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1959871798753738,0.195991575717926,-4.387686203699559e-06,0.0,0.00015273533063,0.0,0.0,8.068249702453613,0.0,0.0,0.0,0.2861211001873016,4.0,0.0,1.0
388740,293.1594543457031,297.1499938964844,293.1499938964844,0.0435214973986148,-1286.142333984375,304.1509704589844,0.5101313591003418,0.0868876203894615,0.0818427726626396,293.9474792480469,297.1499938964844,293.1499938964844,0.002436303300783,-194.8822784423828,294.3509826660156,0.4029611647129059,0.050000000745058,0.0512015633285045,293.0814819335937,297.1499938964844,293.1499938964844,0.3093418776988983,-4384.21533203125,304.1414489746094,0.8565554022789001,0.3966724574565887,0.2791908681392669,293.22222900390625,297.1499938964844,293.1499938964844,0.296448141336441,-5733.36767578125,304.1585693359375,0.8466373085975647,0.3816548585891723,0.3646263778209686,293.30572509765625,297.1499938964844,293.1499938964844,0.0075533124618232,-2591.4814453125,299.98809814453125,0.4029611647129059,0.050000000745058,0.2428781688213348,291.1566467285156,291.1499938964844,265.3500061035156,264.02960205078125,285.8090515136719,293.4690856933594,291.1570129394531,1.0,0.3308546543121338,0.4513613879680633,0.4513613879680633,1.0,1.0,-1.22382652759552,0.3335984051227569,0.8902281522750854,0.0732531026005745,0.0,0.0,0.2759811580181122,107.00928497314452,91.0,3.316790103912353,-6601.28955078125,327.0267639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11431884765625,305.039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.154296875,18000.0,0.0,0.0,0.1502653360366821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953530758619308,0.1953574568033218,-4.38648612544057e-06,0.0,0.0001525002007838,0.0,0.0,8.038259506225586,0.0,0.0,0.0,0.2860019207000732,4.0,0.0,1.0
388800,293.1594543457031,297.1499938964844,293.1499938964844,0.0435214973986148,-1286.142333984375,304.1509704589844,0.5101313591003418,0.0868876203894615,0.0818427726626396,293.9474792480469,297.1499938964844,293.1499938964844,0.002436303300783,-194.8822784423828,294.3509826660156,0.4029611647129059,0.050000000745058,0.0512015633285045,293.0814819335937,297.1499938964844,293.1499938964844,0.3093418776988983,-4384.21533203125,304.1414489746094,0.8565554022789001,0.3966724574565887,0.2791908681392669,293.22222900390625,297.1499938964844,293.1499938964844,0.296448141336441,-5733.36767578125,304.1585693359375,0.8466373085975647,0.3816548585891723,0.3646263778209686,293.30572509765625,297.1499938964844,293.1499938964844,0.0075533124618232,-2591.4814453125,299.98809814453125,0.4029611647129059,0.050000000745058,0.2428781688213348,291.1566467285156,291.1499938964844,265.3500061035156,264.02960205078125,285.8090515136719,293.4690856933594,291.1570129394531,1.0,0.3308546543121338,0.4513613879680633,0.4513613879680633,1.0,1.0,-1.22382652759552,0.3335984051227569,0.8902281522750854,0.0732531026005745,0.0,0.0,0.2759811580181122,107.00928497314452,91.0,3.316790103912353,-6601.28955078125,327.0267639160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11431884765625,305.039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.154296875,18000.0,0.0,0.0,0.1502653360366821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953530758619308,0.1953574568033218,-4.38648612544057e-06,0.0,0.0001525002007838,0.0,0.0,8.038259506225586,0.0,0.0,0.0,0.2860019207000732,4.0,0.0,1.0
388860,293.15447998046875,297.1499938964844,293.1499938964844,0.0438017733395099,-1290.76611328125,304.150146484375,0.5162203907966614,0.0876656174659729,0.0821459740400314,293.9524230957031,297.1499938964844,293.1499938964844,0.0022039897739887,-176.3192901611328,294.06170654296875,0.4070955812931061,0.050000000745058,0.0509998314082622,293.0790710449219,297.1499938964844,293.1499938964844,0.3111332654953003,-4404.26318359375,304.14129638671875,0.8656731843948364,0.3989034593105316,0.2804826200008392,293.2165832519531,297.1499938964844,293.1499938964844,0.2952950298786163,-5716.12841796875,304.1575927734375,0.8533612489700317,0.3809776306152344,0.3635719716548919,293.3006896972656,297.1499938964844,293.1499938964844,0.0074715837836265,-2570.158935546875,299.94854736328125,0.4070955812931061,0.050000000745058,0.2419212460517883,291.1574401855469,291.1499938964844,265.3866577148437,264.06268310546875,285.8070068359375,293.4736633300781,291.1572570800781,1.0,0.3254280090332031,0.4520501792430877,0.4520501792430877,1.0,1.0,-1.2230840921401978,0.334073394536972,0.8890106678009033,0.0741207003593444,0.0,0.0,0.2748476862907409,101.89476776123048,79.0,0.0719808638095855,-6593.46826171875,316.05743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1583557128906,305.05523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8125,18000.0,0.0,0.0,0.1498783379793167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194431260228157,0.194435641169548,-4.384619387565181e-06,0.0,0.0001521074591437,0.0,0.0,7.994502067565918,0.0,0.0,0.0,0.2858312427997589,4.0,0.0,1.0
388920,293.15447998046875,297.1499938964844,293.1499938964844,0.0438017733395099,-1290.76611328125,304.150146484375,0.5162203907966614,0.0876656174659729,0.0821459740400314,293.9524230957031,297.1499938964844,293.1499938964844,0.0022039897739887,-176.3192901611328,294.06170654296875,0.4070955812931061,0.050000000745058,0.0509998314082622,293.0790710449219,297.1499938964844,293.1499938964844,0.3111332654953003,-4404.26318359375,304.14129638671875,0.8656731843948364,0.3989034593105316,0.2804826200008392,293.2165832519531,297.1499938964844,293.1499938964844,0.2952950298786163,-5716.12841796875,304.1575927734375,0.8533612489700317,0.3809776306152344,0.3635719716548919,293.3006896972656,297.1499938964844,293.1499938964844,0.0074715837836265,-2570.158935546875,299.94854736328125,0.4070955812931061,0.050000000745058,0.2419212460517883,291.1574401855469,291.1499938964844,265.3866577148437,264.06268310546875,285.8070068359375,293.4736633300781,291.1572570800781,1.0,0.3254280090332031,0.4520501792430877,0.4520501792430877,1.0,1.0,-1.2230840921401978,0.334073394536972,0.8890106678009033,0.0741207003593444,0.0,0.0,0.2748476862907409,101.89476776123048,79.0,0.0719808638095855,-6593.46826171875,316.05743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1583557128906,305.05523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8125,18000.0,0.0,0.0,0.1498783379793167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194431260228157,0.194435641169548,-4.384619387565181e-06,0.0,0.0001521074591437,0.0,0.0,7.994502067565918,0.0,0.0,0.0,0.2858312427997589,4.0,0.0,1.0
388980,293.1521911621094,297.1499938964844,293.1499938964844,0.0439059101045131,-1292.455810546875,304.1499328613281,0.5249108672142029,0.0880206078290939,0.0822627246379852,293.9591979980469,297.1499938964844,293.1499938964844,0.0019632142502814,-157.05850219726562,293.765869140625,0.4134645164012909,0.050000000745058,0.0507180802524089,293.0801086425781,297.1499938964844,293.1499938964844,0.3125099539756775,-4419.4052734375,304.1419372558594,0.878754734992981,0.4004939794540405,0.2814614474773407,293.21356201171875,297.1499938964844,293.1499938964844,0.2939823269844055,-5696.15478515625,304.15728759765625,0.8639887571334839,0.3799062371253967,0.3623467087745666,293.29736328125,297.1499938964844,293.1499938964844,0.0073697492480278,-2543.142822265625,299.9060363769531,0.4134645164012909,0.050000000745058,0.2405847311019897,291.1585388183594,291.1499938964844,265.42333984375,264.0959777832031,285.81170654296875,293.4847106933594,291.1589050292969,1.0,0.3176807463169098,0.4527390003204345,0.4527390003204345,1.0,1.0,-1.2209867238998413,0.3340768814086914,0.8869097828865051,0.0749165266752243,0.0,0.0,0.2736996114253998,94.73605346679688,67.0,2.594210624694824,-6583.9541015625,300.2860717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976013183594,305.0751342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.818359375,18000.0,0.0,0.0,0.1493717730045318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936932653188705,0.1936976462602615,-4.383012310427148e-06,0.0,0.0001515933690825,0.0,0.0,7.959321022033691,0.0,0.0,0.0,0.2856877148151397,4.0,0.0,1.0
389040,293.1521911621094,297.1499938964844,293.1499938964844,0.0439059101045131,-1292.455810546875,304.1499328613281,0.5249108672142029,0.0880206078290939,0.0822627246379852,293.9591979980469,297.1499938964844,293.1499938964844,0.0019632142502814,-157.05850219726562,293.765869140625,0.4134645164012909,0.050000000745058,0.0507180802524089,293.0801086425781,297.1499938964844,293.1499938964844,0.3125099539756775,-4419.4052734375,304.1419372558594,0.878754734992981,0.4004939794540405,0.2814614474773407,293.21356201171875,297.1499938964844,293.1499938964844,0.2939823269844055,-5696.15478515625,304.15728759765625,0.8639887571334839,0.3799062371253967,0.3623467087745666,293.29736328125,297.1499938964844,293.1499938964844,0.0073697492480278,-2543.142822265625,299.9060363769531,0.4134645164012909,0.050000000745058,0.2405847311019897,291.1585388183594,291.1499938964844,265.42333984375,264.0959777832031,285.81170654296875,293.4847106933594,291.1589050292969,1.0,0.3176807463169098,0.4527390003204345,0.4527390003204345,1.0,1.0,-1.2209867238998413,0.3340768814086914,0.8869097828865051,0.0749165266752243,0.0,0.0,0.2736996114253998,94.73605346679688,67.0,2.594210624694824,-6583.9541015625,300.2860717773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1976013183594,305.0751342773437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.818359375,18000.0,0.0,0.0,0.1493717730045318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936932653188705,0.1936976462602615,-4.383012310427148e-06,0.0,0.0001515933690825,0.0,0.0,7.959321022033691,0.0,0.0,0.0,0.2856877148151397,4.0,0.0,1.0
389100,293.15142822265625,297.1499938964844,293.1499938964844,0.043868463486433,-1291.8175048828125,304.1500244140625,0.5301618576049805,0.0881421491503715,0.0822322070598602,293.9630432128906,297.1499938964844,293.1499938964844,0.0018415722297504,-147.31961059570312,293.61669921875,0.4175647497177124,0.050000000745058,0.0505569092929363,293.0811767578125,297.1499938964844,293.1499938964844,0.3130220472812652,-4424.9326171875,304.1424560546875,0.8867155313491821,0.4011726081371307,0.2818383872509002,293.21246337890625,297.1499938964844,293.1499938964844,0.293219119310379,-5684.42919921875,304.1573486328125,0.8707017302513123,0.3793196380138397,0.3616458475589752,293.2961730957031,297.1499938964844,293.1499938964844,0.0073143732734024,-2528.220458984375,299.88427734375,0.4175647497177124,0.050000000745058,0.239820197224617,291.1602783203125,291.1499938964844,265.4416809082031,264.1126708984375,285.8151550292969,293.4906005859375,291.1605834960937,1.0,0.313138872385025,0.4530833959579468,0.4530833959579468,1.0,1.0,-1.2194503545761108,0.333908200263977,0.8855421543121338,0.0752831697463989,0.0,0.0,0.2728421688079834,90.63616180419922,67.0,3.471860885620117,-6573.7001953125,291.140869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2154541015625,305.0816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.87890625,18000.0,0.0,0.0,0.1490795761346817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931157261133194,0.1931201070547104,-4.381996404845268e-06,0.0,0.0001512968156021,0.0,0.0,7.932243824005127,0.0,0.0,0.0,0.2855820953845978,4.0,0.0,1.0
389160,293.1508178710937,297.1499938964844,293.1499938964844,0.0438022166490554,-1290.711181640625,304.150146484375,0.5361154079437256,0.0882433429360389,0.082169733941555,293.9671630859375,297.1499938964844,293.1499938964844,0.001719151972793,-137.5201873779297,293.4660339355469,0.4224045276641845,0.050000000745058,0.050385732203722,293.0824584960937,297.1499938964844,293.1499938964844,0.3134694397449493,-4429.73486328125,304.1430358886719,0.8956607580184937,0.4017886817455292,0.2821621000766754,293.21148681640625,297.1499938964844,293.1499938964844,0.2924366891384125,-5672.3984375,304.1574401855469,0.878413736820221,0.3787191212177276,0.360916256904602,293.29522705078125,297.1499938964844,293.1499938964844,0.0072572831995785,-2512.772216796875,299.86199951171875,0.4224045276641845,0.050000000745058,0.239008218050003,291.16168212890625,291.1499938964844,265.4599914550781,264.12945556640625,285.8182067871094,293.4964904785156,291.16192626953125,1.0,0.3082310557365417,0.4534674882888794,0.4534674882888794,1.0,1.0,-1.2177082300186155,0.3337059319019317,0.8840023279190063,0.0756866782903671,0.0,0.0,0.2719179391860962,86.28047943115234,55.0,3.4801416397094727,-6561.53955078125,281.40576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2327880859375,305.08642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.662109375,18000.0,0.0,0.0,0.148757979273796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924582868814468,0.1924626678228378,-4.380748123367084e-06,0.0,0.0001509704306954,0.0,0.0,7.901289463043213,0.0,0.0,0.0,0.2854609191417694,4.0,0.0,1.0
389220,293.1499328613281,297.1499938964844,293.1499938964844,0.0436105541884899,-1287.5416259765625,304.1504211425781,0.5503746867179871,0.0884021520614624,0.0819788053631782,293.9759216308594,297.1499938964844,293.1499938964844,0.0014733200659975,-117.84698486328124,293.1604919433594,0.434902012348175,0.050000000745058,0.0500211715698242,293.08575439453125,297.1499938964844,293.1499938964844,0.3141842782497406,-4437.33251953125,304.1441650390625,0.91766095161438,0.4028380513191223,0.282664805650711,293.2098388671875,297.1499938964844,293.1499938964844,0.290845662355423,-5647.92724609375,304.1575927734375,0.8971087336540222,0.3774994015693664,0.3594096004962921,293.2938537597656,297.1499938964844,293.1499938964844,0.0071398983709514,-2480.793701171875,299.8161926269531,0.434902012348175,0.050000000745058,0.2372789084911346,291.16375732421875,291.1499938964844,265.4966735839844,264.1630859375,285.8249816894531,293.50830078125,291.1639404296875,1.0,0.2974673211574554,0.4542356431484222,0.4542356431484222,1.0,1.0,-1.2137608528137207,0.3331347703933716,0.8806261420249939,0.0765113607048988,0.0,0.0,0.2699430286884308,77.00154113769531,43.0,2.972473859786988,-6533.8095703125,260.6672058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660522460937,305.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.455078125,18000.0,0.0,0.0,0.148026168346405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191039964556694,0.191044345498085,-4.377864115667762e-06,0.0,0.0001502277445979,0.0,0.0,7.834293842315674,0.0,0.0,0.0,0.2851957976818084,4.0,0.0,1.0
389280,293.1499328613281,297.1499938964844,293.1499938964844,0.0436105541884899,-1287.5416259765625,304.1504211425781,0.5503746867179871,0.0884021520614624,0.0819788053631782,293.9759216308594,297.1499938964844,293.1499938964844,0.0014733200659975,-117.84698486328124,293.1604919433594,0.434902012348175,0.050000000745058,0.0500211715698242,293.08575439453125,297.1499938964844,293.1499938964844,0.3141842782497406,-4437.33251953125,304.1441650390625,0.91766095161438,0.4028380513191223,0.282664805650711,293.2098388671875,297.1499938964844,293.1499938964844,0.290845662355423,-5647.92724609375,304.1575927734375,0.8971087336540222,0.3774994015693664,0.3594096004962921,293.2938537597656,297.1499938964844,293.1499938964844,0.0071398983709514,-2480.793701171875,299.8161926269531,0.434902012348175,0.050000000745058,0.2372789084911346,291.16375732421875,291.1499938964844,265.4966735839844,264.1630859375,285.8249816894531,293.50830078125,291.1639404296875,1.0,0.2974673211574554,0.4542356431484222,0.4542356431484222,1.0,1.0,-1.2137608528137207,0.3331347703933716,0.8806261420249939,0.0765113607048988,0.0,0.0,0.2699430286884308,77.00154113769531,43.0,2.972473859786988,-6533.8095703125,260.6672058105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660522460937,305.09393310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.455078125,18000.0,0.0,0.0,0.148026168346405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191039964556694,0.191044345498085,-4.377864115667762e-06,0.0,0.0001502277445979,0.0,0.0,7.834293842315674,0.0,0.0,0.0,0.2851957976818084,4.0,0.0,1.0
389340,293.1493835449219,297.1499938964844,293.1499938964844,0.0433628149330616,-1283.4620361328125,304.15069580078125,0.5681386590003967,0.0885186195373535,0.0817284062504768,293.98516845703125,297.1499938964844,293.1499938964844,0.0012272814055904,-98.16053771972656,292.85040283203125,0.4523923099040985,0.050000000745058,0.0496379695832729,293.0898132324219,297.1499938964844,293.1499938964844,0.3146497011184692,-4442.1416015625,304.14532470703125,0.94676673412323,0.4036414623260498,0.2829839289188385,293.2084045410156,297.1499938964844,293.1499938964844,0.2892320454120636,-5623.0908203125,304.1577453613281,0.9222116470336914,0.3762726485729217,0.3578733801841736,293.29302978515625,297.1499938964844,293.1499938964844,0.0070203845389187,-2447.88330078125,299.76934814453125,0.4523923099040985,0.050000000745058,0.2354611456394195,291.1655578613281,291.1499938964844,265.5333251953125,264.1968994140625,285.8330993652344,293.5203552246094,291.1656799316406,1.0,0.2856195271015167,0.4550038278102875,0.4550038278102875,1.0,1.0,-1.209357976913452,0.3323864340782165,0.8769715428352356,0.0773777365684509,0.0,0.0,0.2677439451217651,67.24620056152344,31.0,2.518233299255371,-6501.5205078125,238.91339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2973022460937,305.0984802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.130859375,18000.0,0.0,0.0,0.1471851170063018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894736588001251,0.1894780248403549,-4.374654054117855e-06,0.0,0.0001493741874583,0.0,0.0,7.760447025299072,0.0,0.0,0.0,0.2849028706550598,4.0,0.0,1.0
389400,293.1493835449219,297.1499938964844,293.1499938964844,0.0433628149330616,-1283.4620361328125,304.15069580078125,0.5681386590003967,0.0885186195373535,0.0817284062504768,293.98516845703125,297.1499938964844,293.1499938964844,0.0012272814055904,-98.16053771972656,292.85040283203125,0.4523923099040985,0.050000000745058,0.0496379695832729,293.0898132324219,297.1499938964844,293.1499938964844,0.3146497011184692,-4442.1416015625,304.14532470703125,0.94676673412323,0.4036414623260498,0.2829839289188385,293.2084045410156,297.1499938964844,293.1499938964844,0.2892320454120636,-5623.0908203125,304.1577453613281,0.9222116470336914,0.3762726485729217,0.3578733801841736,293.29302978515625,297.1499938964844,293.1499938964844,0.0070203845389187,-2447.88330078125,299.76934814453125,0.4523923099040985,0.050000000745058,0.2354611456394195,291.1655578613281,291.1499938964844,265.5333251953125,264.1968994140625,285.8330993652344,293.5203552246094,291.1656799316406,1.0,0.2856195271015167,0.4550038278102875,0.4550038278102875,1.0,1.0,-1.209357976913452,0.3323864340782165,0.8769715428352356,0.0773777365684509,0.0,0.0,0.2677439451217651,67.24620056152344,31.0,2.518233299255371,-6501.5205078125,238.91339111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2973022460937,305.0984802246094,278.1499938964844,0.0,18000.0,313.1499938964844,18007.130859375,18000.0,0.0,0.0,0.1471851170063018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1894736588001251,0.1894780248403549,-4.374654054117855e-06,0.0,0.0001493741874583,0.0,0.0,7.760447025299072,0.0,0.0,0.0,0.2849028706550598,4.0,0.0,1.0
389460,293.1490478515625,297.1499938964844,293.1499938964844,0.04308308288455,-1278.8828125,304.1509094238281,0.5899104475975037,0.088603138923645,0.0814377591013908,293.9947509765625,297.1499938964844,293.1499938964844,0.0009815917583182,-78.5085678100586,292.5351867675781,0.4746256172657013,0.050000000745058,0.0492447018623352,293.0946350097656,297.1499938964844,293.1499938964844,0.3148983716964721,-4444.56103515625,304.1464538574219,0.9789419770240784,0.4041917324066162,0.2831215560436249,293.2071533203125,297.1499938964844,293.1499938964844,0.2876431941986084,-5598.6611328125,304.1578063964844,0.9555960297584534,0.3750482499599457,0.3563275337219238,293.2925720214844,297.1499938964844,293.1499938964844,0.0069009191356599,-2414.73828125,299.7213439941406,0.4746256172657013,0.050000000745058,0.2335956543684005,291.1660461425781,291.1499938964844,265.57000732421875,264.2308654785156,285.8377990722656,293.53289794921875,291.1659851074219,1.0,0.2728127241134643,0.4559805989265442,0.4559805989265442,1.0,1.0,-1.204607605934143,0.3317131698131561,0.8728944063186646,0.0785230249166488,0.0,0.0,0.2655418217182159,57.23357391357422,34.0,0.6028174161911011,-6467.6748046875,216.66636657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262939453125,305.0994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.20703125,18000.0,0.0,0.0,0.1462469846010208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1878485679626464,0.1878529340028762,-4.37120434071403e-06,0.0,0.0001484220993006,0.0,0.0,7.683830738067627,0.0,0.0,0.0,0.284598559141159,4.0,0.0,1.0
389520,293.1490478515625,297.1499938964844,293.1499938964844,0.04308308288455,-1278.8828125,304.1509094238281,0.5899104475975037,0.088603138923645,0.0814377591013908,293.9947509765625,297.1499938964844,293.1499938964844,0.0009815917583182,-78.5085678100586,292.5351867675781,0.4746256172657013,0.050000000745058,0.0492447018623352,293.0946350097656,297.1499938964844,293.1499938964844,0.3148983716964721,-4444.56103515625,304.1464538574219,0.9789419770240784,0.4041917324066162,0.2831215560436249,293.2071533203125,297.1499938964844,293.1499938964844,0.2876431941986084,-5598.6611328125,304.1578063964844,0.9555960297584534,0.3750482499599457,0.3563275337219238,293.2925720214844,297.1499938964844,293.1499938964844,0.0069009191356599,-2414.73828125,299.7213439941406,0.4746256172657013,0.050000000745058,0.2335956543684005,291.1660461425781,291.1499938964844,265.57000732421875,264.2308654785156,285.8377990722656,293.53289794921875,291.1659851074219,1.0,0.2728127241134643,0.4559805989265442,0.4559805989265442,1.0,1.0,-1.204607605934143,0.3317131698131561,0.8728944063186646,0.0785230249166488,0.0,0.0,0.2655418217182159,57.23357391357422,34.0,0.6028174161911011,-6467.6748046875,216.66636657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262939453125,305.0994873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.20703125,18000.0,0.0,0.0,0.1462469846010208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1878485679626464,0.1878529340028762,-4.37120434071403e-06,0.0,0.0001484220993006,0.0,0.0,7.683830738067627,0.0,0.0,0.0,0.284598559141159,4.0,0.0,1.0
389580,293.1490173339844,297.1499938964844,293.1499938964844,0.0429021753370761,-1275.9530029296875,304.1509094238281,0.6058570146560669,0.0886307433247566,0.0812433809041976,294.0045166015625,297.1499938964844,293.1499938964844,0.0007391317631118,-59.11914825439453,292.214599609375,0.4874737560749054,0.050000000745058,0.0489955209195613,293.10040283203125,297.1499938964844,293.1499938964844,0.3149265348911285,-4444.97265625,304.1476135253906,0.9985458850860596,0.4044276475906372,0.2831263840198517,293.20611572265625,297.1499938964844,293.1499938964844,0.28622567653656,-5576.97705078125,304.1575622558594,0.9779634475708008,0.373808741569519,0.3549194037914276,293.2924499511719,297.1499938964844,293.1499938964844,0.0068071219138801,-2388.894775390625,299.6719055175781,0.4874737560749054,0.050000000745058,0.2324136644601822,291.1648864746094,291.1499938964844,265.6066589355469,264.2649230957031,285.8418884277344,293.5462951660156,291.1646423339844,1.0,0.2647244930267334,0.4569573998451233,0.4569573998451233,1.0,1.0,-1.2008991241455078,0.331368088722229,0.8695310354232788,0.0799206346273422,0.0,0.0,0.2636130452156067,50.88762664794922,37.0,-1.6225013732910156,-6437.822265625,202.43478393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3512268066406,305.09820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.421875,18000.0,0.0,0.0,0.1452409625053405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863938122987747,0.1863981783390045,-4.367941073724069e-06,0.0,0.0001474011078244,0.0,0.0,7.615128993988037,0.0,0.0,0.0,0.2843233644962311,4.0,0.0,1.0
