time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389640,293.1490173339844,297.1499938964844,293.1499938964844,0.0429021753370761,-1275.9530029296875,304.1509094238281,0.6058570146560669,0.0886307433247566,0.0812433809041976,294.0045166015625,297.1499938964844,293.1499938964844,0.0007391317631118,-59.11914825439453,292.214599609375,0.4874737560749054,0.050000000745058,0.0489955209195613,293.10040283203125,297.1499938964844,293.1499938964844,0.3149265348911285,-4444.97265625,304.1476135253906,0.9985458850860596,0.4044276475906372,0.2831263840198517,293.20611572265625,297.1499938964844,293.1499938964844,0.28622567653656,-5576.97705078125,304.1575622558594,0.9779634475708008,0.373808741569519,0.3549194037914276,293.2924499511719,297.1499938964844,293.1499938964844,0.0068071219138801,-2388.894775390625,299.6719055175781,0.4874737560749054,0.050000000745058,0.2324136644601822,291.1648864746094,291.1499938964844,265.6066589355469,264.2649230957031,285.8418884277344,293.5462951660156,291.1646423339844,1.0,0.2647244930267334,0.4569573998451233,0.4569573998451233,1.0,1.0,-1.2008991241455078,0.331368088722229,0.8695310354232788,0.0799206346273422,0.0,0.0,0.2636130452156067,50.88762664794922,37.0,-1.6225013732910156,-6437.822265625,202.43478393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3512268066406,305.09820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.421875,18000.0,0.0,0.0,0.1452409625053405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863938122987747,0.1863981783390045,-4.367941073724069e-06,0.0,0.0001474011078244,0.0,0.0,7.615128993988037,0.0,0.0,0.0,0.2843233644962311,4.0,0.0,1.0
389700,293.1491394042969,297.1499938964844,293.1499938964844,0.0428353734314441,-1274.8599853515625,304.15087890625,0.610312819480896,0.0886206030845642,0.0811777561902999,294.0093688964844,297.1499938964844,293.1499938964844,0.0006194549496285,-49.54574203491211,292.0537414550781,0.4909713566303253,0.050000000745058,0.0489300973713398,293.1009216308594,297.1499938964844,293.1499938964844,0.3095319867134094,-4381.7197265625,304.1579895019531,0.9990000128746032,0.4049459993839264,0.2788805663585663,293.2056884765625,297.1499938964844,293.1499938964844,0.2855369448661804,-5566.408203125,304.1574401855469,0.9835946559906006,0.3731831312179565,0.3542660176753998,293.2924499511719,297.1499938964844,293.1499938964844,0.0067703207023441,-2378.741455078125,299.647216796875,0.4909713566303253,0.050000000745058,0.2321033179759979,291.16510009765625,291.1499938964844,265.625,264.2820129394531,285.8475952148437,293.5494689941406,291.165771484375,1.0,0.2618114948272705,0.4574458003044128,0.4574458003044128,1.0,1.0,-1.1944823265075684,0.3296278715133667,0.8648544549942017,0.080182671546936,0.0,0.0,0.2626093924045563,49.14900970458984,37.0,3.092159509658813,-6415.59619140625,196.77647399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3616027832031,305.1060485839844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.103515625,18000.0,0.0,0.0,0.1447241157293319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1857451051473617,0.1857494711875915,-4.366499069874408e-06,0.0,0.00014687658404,0.0,0.0,7.584571361541748,0.0,0.0,0.0,0.284199446439743,4.0,0.0,1.0
389760,293.1493530273437,297.1499938964844,293.1499938964844,0.0427436009049415,-1273.29052734375,304.15087890625,0.6135240793228149,0.088588535785675,0.0811147168278694,294.0143127441406,297.1499938964844,293.1499938964844,0.0005117465625517,-39.03673553466797,291.89703369140625,0.4935752749443054,0.050000000745058,0.0488831922411918,293.0966186523437,297.1499938964844,293.1499938964844,0.3037735819816589,-4314.27587890625,304.1669616699219,0.9990000128746032,0.4064087867736816,0.2744939029216766,293.2053527832031,297.1499938964844,293.1499938964844,0.2847308814525604,-5553.859375,304.1575622558594,0.9874805808067322,0.3725448846817016,0.3536254465579986,293.2925109863281,297.1499938964844,293.1499938964844,0.006734708789736,-2368.482666015625,299.6243896484375,0.4935752749443054,0.050000000745058,0.2318808138370514,291.1707458496094,291.1499938964844,265.6433410644531,264.2991027832031,285.84869384765625,293.5473022460937,291.1719055175781,1.0,0.2595047354698181,0.4580297470092773,0.4580297470092773,1.0,1.0,-1.1881312131881714,0.327993631362915,0.8601375818252563,0.0805919244885444,0.0,0.0,0.2606722712516784,47.88127517700195,40.0,9.124823570251465,-6387.24365234375,192.13153076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37188720703125,305.1098022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76171875,18000.0,0.0,0.0,0.1441876292228698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847134083509445,0.1847177743911743,-4.364928827271797e-06,0.0,0.0001463321095798,0.0,0.0,7.537253379821777,0.0,0.0,0.0,0.2840128242969513,4.0,0.0,1.0
389820,293.14996337890625,297.1499938964844,293.1499938964844,0.0425983890891075,-1270.906005859375,304.1508178710937,0.6174485087394714,0.0884835198521614,0.0809748694300651,294.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.574462890625,0.4970272779464721,0.050000000745058,0.0488237477838993,293.0862731933594,297.1499938964844,293.1499938964844,0.2961455583572387,-4226.771484375,304.17364501953125,0.9990000128746032,0.4098684191703796,0.2688320577144623,293.204833984375,297.1499938964844,293.1499938964844,0.2833684086799621,-5532.93115234375,304.15728759765625,0.9920395612716676,0.3712480366230011,0.3523512482643127,293.29248046875,297.1499938964844,293.1499938964844,0.0066724689677357,-2351.306640625,299.5760192871094,0.4970272779464721,0.050000000745058,0.2315988391637802,291.1733703613281,291.1499938964844,265.67999267578125,264.3333740234375,285.8465576171875,293.5430908203125,291.1729736328125,1.0,0.2564972639083862,0.4591976404190063,0.4591976404190063,1.0,1.0,-1.179226279258728,0.3259355723857879,0.8532907366752625,0.0822859480977058,0.0,0.0,0.2571958601474762,46.28105926513672,43.0,1.1851671934127808,-6326.65478515625,186.06700134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39605712890625,305.0940856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.705078125,18000.0,0.0,0.0,0.1430111080408096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820655614137649,0.1820699125528335,-4.359834292699816e-06,0.0,0.0001451380958314,0.0,0.0,7.414389133453369,0.0,0.0,0.0,0.2835376262664795,4.0,0.0,1.0
389880,293.14996337890625,297.1499938964844,293.1499938964844,0.0425983890891075,-1270.906005859375,304.1508178710937,0.6174485087394714,0.0884835198521614,0.0809748694300651,294.0242004394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.574462890625,0.4970272779464721,0.050000000745058,0.0488237477838993,293.0862731933594,297.1499938964844,293.1499938964844,0.2961455583572387,-4226.771484375,304.17364501953125,0.9990000128746032,0.4098684191703796,0.2688320577144623,293.204833984375,297.1499938964844,293.1499938964844,0.2833684086799621,-5532.93115234375,304.15728759765625,0.9920395612716676,0.3712480366230011,0.3523512482643127,293.29248046875,297.1499938964844,293.1499938964844,0.0066724689677357,-2351.306640625,299.5760192871094,0.4970272779464721,0.050000000745058,0.2315988391637802,291.1733703613281,291.1499938964844,265.67999267578125,264.3333740234375,285.8465576171875,293.5430908203125,291.1729736328125,1.0,0.2564972639083862,0.4591976404190063,0.4591976404190063,1.0,1.0,-1.179226279258728,0.3259355723857879,0.8532907366752625,0.0822859480977058,0.0,0.0,0.2571958601474762,46.28105926513672,43.0,1.1851671934127808,-6326.65478515625,186.06700134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39605712890625,305.0940856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.705078125,18000.0,0.0,0.0,0.1430111080408096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1820655614137649,0.1820699125528335,-4.359834292699816e-06,0.0,0.0001451380958314,0.0,0.0,7.414389133453369,0.0,0.0,0.0,0.2835376262664795,4.0,0.0,1.0
389940,293.1508178710937,297.1499938964844,293.1499938964844,0.0424684882164001,-1268.841796875,304.1507568359375,0.6187784075737,0.088308997452259,0.0808188021183013,294.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4596862792969,0.4984577596187591,0.050000000745058,0.0488000810146331,293.08258056640625,297.1499938964844,293.1499938964844,0.2929157316684723,-4191.18603515625,304.1709899902344,0.9990000128746032,0.4122513234615326,0.2665450572967529,293.2044372558594,297.1499938964844,293.1499938964844,0.2821792066097259,-5514.80322265625,304.1568603515625,0.9933162331581116,0.3699395060539245,0.3511009514331817,293.2925720214844,297.1499938964844,293.1499938964844,0.0066186157055199,-2336.947265625,299.5249938964844,0.4984577596187591,0.050000000745058,0.2314865738153457,291.1694030761719,291.1499938964844,265.7166748046875,264.3677062988281,285.849365234375,293.55145263671875,291.1690673828125,1.0,0.2552432417869568,0.4603655636310577,0.4603655636310577,1.0,1.0,-1.1746288537979126,0.3252390921115875,0.8493897914886475,0.0849268287420272,0.0,0.0,0.2548872232437134,45.65900421142578,46.0,-3.493560075759888,-6289.1005859375,183.3746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4197082519531,305.08624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.69921875,18000.0,0.0,0.0,0.1417405903339386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803137511014938,0.1803181022405624,-4.355524652055465e-06,0.0,0.0001438486942788,0.0,0.0,7.331858158111572,0.0,0.0,0.0,0.283201515674591,4.0,0.0,1.0
390000,293.1508178710937,297.1499938964844,293.1499938964844,0.0424684882164001,-1268.841796875,304.1507568359375,0.6187784075737,0.088308997452259,0.0808188021183013,294.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4596862792969,0.4984577596187591,0.050000000745058,0.0488000810146331,293.08258056640625,297.1499938964844,293.1499938964844,0.2929157316684723,-4191.18603515625,304.1709899902344,0.9990000128746032,0.4122513234615326,0.2665450572967529,293.2044372558594,297.1499938964844,293.1499938964844,0.2821792066097259,-5514.80322265625,304.1568603515625,0.9933162331581116,0.3699395060539245,0.3511009514331817,293.2925720214844,297.1499938964844,293.1499938964844,0.0066186157055199,-2336.947265625,299.5249938964844,0.4984577596187591,0.050000000745058,0.2314865738153457,291.1694030761719,291.1499938964844,265.7166748046875,264.3677062988281,285.849365234375,293.55145263671875,291.1690673828125,1.0,0.2552432417869568,0.4603655636310577,0.4603655636310577,1.0,1.0,-1.1746288537979126,0.3252390921115875,0.8493897914886475,0.0849268287420272,0.0,0.0,0.2548872232437134,45.65900421142578,46.0,-3.493560075759888,-6289.1005859375,183.3746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4197082519531,305.08624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.69921875,18000.0,0.0,0.0,0.1417405903339386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803137511014938,0.1803181022405624,-4.355524652055465e-06,0.0,0.0001438486942788,0.0,0.0,7.331858158111572,0.0,0.0,0.0,0.283201515674591,4.0,0.0,1.0
390060,293.1517028808594,297.1499938964844,293.1499938964844,0.0423411428928375,-1266.8712158203125,304.1507263183594,0.6180468797683716,0.088111788034439,0.0806436538696289,294.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.4982098937034607,0.050000000745058,0.0488041341304779,293.0881652832031,297.1499938964844,293.1499938964844,0.2932731509208679,-4197.46728515625,304.1632995605469,0.9990000128746032,0.4128432869911194,0.2669386863708496,293.20416259765625,297.1499938964844,293.1499938964844,0.2811049520969391,-5498.5185546875,304.1563415527344,0.992033064365387,0.3686129152774811,0.3498608767986297,293.2930603027344,297.1499938964844,293.1499938964844,0.0065694316290318,-2324.227294921875,299.4714660644531,0.4982098937034607,0.050000000745058,0.2315057963132858,291.1617431640625,291.1499938964844,265.7533264160156,264.402099609375,285.8448791503906,293.5647277832031,291.1606750488281,1.0,0.25537109375,0.4618644714355469,0.4618644714355469,1.0,1.0,-1.1734298467636108,0.325958639383316,0.8474711775779724,0.0885939672589302,0.0,0.0,0.2537437081336975,45.79430389404297,49.0,-10.479366302490234,-6268.95849609375,183.2679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4338684082031,305.0739440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.23828125,18000.0,0.0,0.0,0.140487790107727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791989505290985,0.1792033016681671,-4.352444648247911e-06,0.0,0.0001425772497896,0.0,0.0,7.27892541885376,0.0,0.0,0.0,0.2829849421977997,4.0,0.0,1.0
390120,293.1517028808594,297.1499938964844,293.1499938964844,0.0423411428928375,-1266.8712158203125,304.1507263183594,0.6180468797683716,0.088111788034439,0.0806436538696289,294.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.4982098937034607,0.050000000745058,0.0488041341304779,293.0881652832031,297.1499938964844,293.1499938964844,0.2932731509208679,-4197.46728515625,304.1632995605469,0.9990000128746032,0.4128432869911194,0.2669386863708496,293.20416259765625,297.1499938964844,293.1499938964844,0.2811049520969391,-5498.5185546875,304.1563415527344,0.992033064365387,0.3686129152774811,0.3498608767986297,293.2930603027344,297.1499938964844,293.1499938964844,0.0065694316290318,-2324.227294921875,299.4714660644531,0.4982098937034607,0.050000000745058,0.2315057963132858,291.1617431640625,291.1499938964844,265.7533264160156,264.402099609375,285.8448791503906,293.5647277832031,291.1606750488281,1.0,0.25537109375,0.4618644714355469,0.4618644714355469,1.0,1.0,-1.1734298467636108,0.325958639383316,0.8474711775779724,0.0885939672589302,0.0,0.0,0.2537437081336975,45.79430389404297,49.0,-10.479366302490234,-6268.95849609375,183.2679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4338684082031,305.0739440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.23828125,18000.0,0.0,0.0,0.140487790107727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791989505290985,0.1792033016681671,-4.352444648247911e-06,0.0,0.0001425772497896,0.0,0.0,7.27892541885376,0.0,0.0,0.0,0.2829849421977997,4.0,0.0,1.0
390180,293.15283203125,297.1499938964844,293.1499938964844,0.0421927720308303,-1264.5557861328125,304.1507263183594,0.6156303286552429,0.0878375396132469,0.0804449617862701,294.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.4966314733028412,0.050000000745058,0.0488303713500499,293.10302734375,297.1499938964844,293.1499938964844,0.296503871679306,-4236.765625,304.1534423828125,0.9990000128746032,0.4114141464233398,0.2694710195064544,293.2041320800781,297.1499938964844,293.1499938964844,0.2800397574901581,-5482.29833984375,304.156005859375,0.9886132478713988,0.3672506809234619,0.3486160337924957,293.2942199707031,297.1499938964844,293.1499938964844,0.0065223444253206,-2312.095703125,299.41571044921875,0.4966314733028412,0.050000000745058,0.231630265712738,291.15338134765625,291.1499938964844,265.7900085449219,264.4365539550781,285.845458984375,293.5903625488281,291.15264892578125,1.0,0.2565965354442596,0.463363379240036,0.463363379240036,1.0,1.0,-1.1749173402786257,0.3275699317455292,0.8473474383354187,0.0927124544978141,0.0,0.0,0.2538878321647644,46.53316116333008,52.0,-10.586155891418455,-6268.7421875,185.20849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4312744140625,305.0668029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3125,18000.0,0.0,0.0,0.1393773406744003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791276037693023,0.1791319549083709,-4.351410552771995e-06,0.0,0.0001414502767147,0.0,0.0,7.274182796478271,0.0,0.0,0.0,0.2829538285732269,4.0,0.0,1.0
390240,293.15283203125,297.1499938964844,293.1499938964844,0.0421927720308303,-1264.5557861328125,304.1507263183594,0.6156303286552429,0.0878375396132469,0.0804449617862701,294.0578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542053222656,0.4966314733028412,0.050000000745058,0.0488303713500499,293.10302734375,297.1499938964844,293.1499938964844,0.296503871679306,-4236.765625,304.1534423828125,0.9990000128746032,0.4114141464233398,0.2694710195064544,293.2041320800781,297.1499938964844,293.1499938964844,0.2800397574901581,-5482.29833984375,304.156005859375,0.9886132478713988,0.3672506809234619,0.3486160337924957,293.2942199707031,297.1499938964844,293.1499938964844,0.0065223444253206,-2312.095703125,299.41571044921875,0.4966314733028412,0.050000000745058,0.231630265712738,291.15338134765625,291.1499938964844,265.7900085449219,264.4365539550781,285.845458984375,293.5903625488281,291.15264892578125,1.0,0.2565965354442596,0.463363379240036,0.463363379240036,1.0,1.0,-1.1749173402786257,0.3275699317455292,0.8473474383354187,0.0927124544978141,0.0,0.0,0.2538878321647644,46.53316116333008,52.0,-10.586155891418455,-6268.7421875,185.20849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4312744140625,305.0668029785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3125,18000.0,0.0,0.0,0.1393773406744003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791276037693023,0.1791319549083709,-4.351410552771995e-06,0.0,0.0001414502767147,0.0,0.0,7.274182796478271,0.0,0.0,0.0,0.2829538285732269,4.0,0.0,1.0
390300,293.153564453125,297.1499938964844,293.1499938964844,0.0420867167413234,-1262.8662109375,304.1507873535156,0.6138253808021545,0.0876584947109222,0.0803164467215538,294.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.4954464435577392,0.050000000745058,0.0488505363464355,293.11383056640625,297.1499938964844,293.1499938964844,0.2990105152130127,-4266.498046875,304.1482849121094,0.9990000128746032,0.4098939895629883,0.2714006304740906,293.2042236328125,297.1499938964844,293.1499938964844,0.2794798016548157,-5473.71484375,304.15594482421875,0.9861827492713928,0.3665487170219421,0.3479828834533691,293.2950744628906,297.1499938964844,293.1499938964844,0.0064987177029252,-2305.932373046875,299.3871459960937,0.4954464435577392,0.050000000745058,0.2317259162664413,291.1500244140625,291.1499938964844,265.8083190917969,264.4537658691406,285.8475646972656,293.6073303222656,291.1493835449219,1.0,0.2575452029705047,0.4641128182411194,0.4641128182411194,1.0,1.0,-1.1764581203460691,0.3286494314670563,0.8478087186813354,0.0948481038212776,0.0,0.0,0.2542224526405334,47.09221267700195,52.0,-9.865513801574709,-6271.72314453125,186.8116149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4224853515625,305.0609741210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.064453125,18000.0,0.0,0.0,0.1389107257127761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1792887449264526,0.1792930960655212,-4.351459665485891e-06,0.0,0.0001409767282893,0.0,0.0,7.281180381774902,0.0,0.0,0.0,0.2829779982566833,4.0,0.0,1.0
390360,293.1543884277344,297.1499938964844,293.1499938964844,0.0419542267918586,-1260.7303466796875,304.15087890625,0.6116451025009155,0.0874505937099456,0.0801660344004631,294.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480407714844,0.4940493404865265,0.050000000745058,0.0488748028874397,293.12677001953125,297.1499938964844,293.1499938964844,0.3020153641700744,-4301.76904296875,304.14312744140625,0.9990000128746032,0.4078133702278137,0.2737048864364624,293.2043762207031,297.1499938964844,293.1499938964844,0.278885155916214,-5464.54345703125,304.15594482421875,0.983308494091034,0.3658305406570434,0.3473392426967621,293.2961730957031,297.1499938964844,293.1499938964844,0.0064748143777251,-2299.592529296875,299.3581848144531,0.4940493404865265,0.050000000745058,0.2318410277366638,291.1475830078125,291.1499938964844,265.82666015625,264.47100830078125,285.8597106933594,293.627197265625,291.1474304199219,1.0,0.2586827576160431,0.4644317030906677,0.4644317030906677,1.0,1.0,-1.1784381866455078,0.3294751942157745,0.8489629626274109,0.0965777412056922,0.0,0.0,0.2546389997005462,47.7606201171875,55.0,-6.545595645904541,-6273.9931640625,188.77784729003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4090270996094,305.05596923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.07421875,18000.0,0.0,0.0,0.1385133266448974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1795578002929687,0.1795621514320373,-4.351789357315283e-06,0.0,0.0001405734219588,0.0,0.0,7.293271541595459,0.0,0.0,0.0,0.2830225527286529,4.0,0.0,1.0
390420,293.1563415527344,297.1499938964844,293.1499938964844,0.0415917709469795,-1254.7886962890625,304.15118408203125,0.6062804460525513,0.0869470685720443,0.0797969251871109,294.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.4907419979572296,0.050000000745058,0.0489342734217643,293.158935546875,297.1499938964844,293.1499938964844,0.3092257082462311,-4385.36474609375,304.1334228515625,0.9990000128746032,0.4018926918506622,0.2792705595493316,293.2049255371094,297.1499938964844,293.1499938964844,0.2775095105171203,-5443.0927734375,304.15625,0.976315975189209,0.36434006690979,0.346013605594635,293.2989807128906,297.1499938964844,293.1499938964844,0.006424190942198,-2285.564208984375,299.3003234863281,0.4907419979572296,0.050000000745058,0.2321231216192245,291.1492004394531,291.1499938964844,265.86334228515625,264.5054626464844,285.8923645019531,293.6776123046875,291.1494140625,1.0,0.2614375352859497,0.4650695025920868,0.4650695025920868,1.0,1.0,-1.1834912300109863,0.3314928710460663,0.8519983887672424,0.0998804345726966,0.0,0.0,0.2546701431274414,49.38542938232422,58.0,0.2605023086071014,-6269.58642578125,193.6612091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3714599609375,305.0341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.515625,18000.0,0.0,0.0,0.1379250138998031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797517389059066,0.1797560900449752,-4.352514679339947e-06,0.0,0.000139976356877,0.0,0.0,7.302784442901611,0.0,0.0,0.0,0.2830615639686584,4.0,0.0,1.0
390480,293.1563415527344,297.1499938964844,293.1499938964844,0.0415917709469795,-1254.7886962890625,304.15118408203125,0.6062804460525513,0.0869470685720443,0.0797969251871109,294.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.4907419979572296,0.050000000745058,0.0489342734217643,293.158935546875,297.1499938964844,293.1499938964844,0.3092257082462311,-4385.36474609375,304.1334228515625,0.9990000128746032,0.4018926918506622,0.2792705595493316,293.2049255371094,297.1499938964844,293.1499938964844,0.2775095105171203,-5443.0927734375,304.15625,0.976315975189209,0.36434006690979,0.346013605594635,293.2989807128906,297.1499938964844,293.1499938964844,0.006424190942198,-2285.564208984375,299.3003234863281,0.4907419979572296,0.050000000745058,0.2321231216192245,291.1492004394531,291.1499938964844,265.86334228515625,264.5054626464844,285.8923645019531,293.6776123046875,291.1494140625,1.0,0.2614375352859497,0.4650695025920868,0.4650695025920868,1.0,1.0,-1.1834912300109863,0.3314928710460663,0.8519983887672424,0.0998804345726966,0.0,0.0,0.2546701431274414,49.38542938232422,58.0,0.2605023086071014,-6269.58642578125,193.6612091064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3714599609375,305.0341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.515625,18000.0,0.0,0.0,0.1379250138998031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797517389059066,0.1797560900449752,-4.352514679339947e-06,0.0,0.000139976356877,0.0,0.0,7.302784442901611,0.0,0.0,0.0,0.2830615639686584,4.0,0.0,1.0
390540,293.1585388183594,297.1499938964844,293.1499938964844,0.0411398969590663,-1247.302978515625,304.15155029296875,0.5979838967323303,0.0863438621163368,0.0793716832995414,294.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.4854476749897003,0.050000000745058,0.0490343831479549,293.1903076171875,297.1499938964844,293.1499938964844,0.3075849413871765,-4364.07861328125,304.1424560546875,0.9908397197723388,0.3952713906764984,0.2778926491737366,293.2057189941406,297.1499938964844,293.1499938964844,0.2759495675563812,-5418.564453125,304.15679931640625,0.965018093585968,0.362792044878006,0.3446700274944305,293.3023681640625,297.1499938964844,293.1499938964844,0.0063758664764463,-2271.64404296875,299.2421875,0.4854476749897003,0.050000000745058,0.2325980067253112,291.15704345703125,291.1499938964844,265.8999938964844,264.5399169921875,285.9414978027344,293.732421875,291.15924072265625,1.0,0.2644437551498413,0.4657072722911834,0.4657072722911834,1.0,1.0,-1.1804181337356567,0.3306052982807159,0.8498128056526184,0.1027531996369361,0.0,0.0,0.2534355223178863,51.93397903442383,61.0,15.037328720092772,-6235.74169921875,197.7862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.329345703125,305.017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.734375,18000.0,0.0,0.0,0.1375460028648376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793439388275146,0.1793482899665832,-4.35240326623898e-06,0.0,0.0001395917061017,0.0,0.0,7.285084724426269,0.0,0.0,0.0,0.2829949259757995,4.0,0.0,1.0
390600,293.1585388183594,297.1499938964844,293.1499938964844,0.0411398969590663,-1247.302978515625,304.15155029296875,0.5979838967323303,0.0863438621163368,0.0793716832995414,294.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551818847656,0.4854476749897003,0.050000000745058,0.0490343831479549,293.1903076171875,297.1499938964844,293.1499938964844,0.3075849413871765,-4364.07861328125,304.1424560546875,0.9908397197723388,0.3952713906764984,0.2778926491737366,293.2057189941406,297.1499938964844,293.1499938964844,0.2759495675563812,-5418.564453125,304.15679931640625,0.965018093585968,0.362792044878006,0.3446700274944305,293.3023681640625,297.1499938964844,293.1499938964844,0.0063758664764463,-2271.64404296875,299.2421875,0.4854476749897003,0.050000000745058,0.2325980067253112,291.15704345703125,291.1499938964844,265.8999938964844,264.5399169921875,285.9414978027344,293.732421875,291.15924072265625,1.0,0.2644437551498413,0.4657072722911834,0.4657072722911834,1.0,1.0,-1.1804181337356567,0.3306052982807159,0.8498128056526184,0.1027531996369361,0.0,0.0,0.2534355223178863,51.93397903442383,61.0,15.037328720092772,-6235.74169921875,197.7862548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.329345703125,305.017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.734375,18000.0,0.0,0.0,0.1375460028648376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793439388275146,0.1793482899665832,-4.35240326623898e-06,0.0,0.0001395917061017,0.0,0.0,7.285084724426269,0.0,0.0,0.0,0.2829949259757995,4.0,0.0,1.0
390660,293.1608581542969,297.1499938964844,293.1499938964844,0.0405874028801918,-1238.0985107421875,304.1519470214844,0.5889114737510681,0.0856531858444213,0.0788757652044296,294.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.4796735644340515,0.050000000745058,0.0491470880806446,293.21014404296875,297.1499938964844,293.1499938964844,0.3027176558971405,-4306.4404296875,304.1529235839844,0.9777677655220032,0.3902251124382019,0.2743278741836548,293.2066650390625,297.1499938964844,293.1499938964844,0.2741884887218475,-5390.75244140625,304.1574401855469,0.9522488117218018,0.3611876666545868,0.3432851433753967,293.3058776855469,297.1499938964844,293.1499938964844,0.0063253678381443,-2256.514892578125,299.1857604980469,0.4796735644340515,0.050000000745058,0.2331326156854629,291.1728820800781,291.1499938964844,265.9366760253906,264.5743408203125,285.98443603515625,293.7712707519531,291.17364501953125,1.0,0.2674877643585205,0.4663718342781067,0.4663718342781067,1.0,1.0,-1.1746541261672974,0.3287972211837768,0.8458568453788757,0.1053729578852653,0.0,0.0,0.2491508424282074,54.76309585571289,64.0,15.57150936126709,-6159.04931640625,201.5683441162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3008117675781,304.9742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.22265625,18000.0,0.0,0.0,0.1371786594390869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767330467700958,0.1767373830080032,-4.348979018686805e-06,0.0,0.0001392189005855,0.0,0.0,7.167598724365234,0.0,0.0,0.0,0.2825561165809631,4.0,0.0,1.0
390720,293.1608581542969,297.1499938964844,293.1499938964844,0.0405874028801918,-1238.0985107421875,304.1519470214844,0.5889114737510681,0.0856531858444213,0.0788757652044296,294.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717529296875,0.4796735644340515,0.050000000745058,0.0491470880806446,293.21014404296875,297.1499938964844,293.1499938964844,0.3027176558971405,-4306.4404296875,304.1529235839844,0.9777677655220032,0.3902251124382019,0.2743278741836548,293.2066650390625,297.1499938964844,293.1499938964844,0.2741884887218475,-5390.75244140625,304.1574401855469,0.9522488117218018,0.3611876666545868,0.3432851433753967,293.3058776855469,297.1499938964844,293.1499938964844,0.0063253678381443,-2256.514892578125,299.1857604980469,0.4796735644340515,0.050000000745058,0.2331326156854629,291.1728820800781,291.1499938964844,265.9366760253906,264.5743408203125,285.98443603515625,293.7712707519531,291.17364501953125,1.0,0.2674877643585205,0.4663718342781067,0.4663718342781067,1.0,1.0,-1.1746541261672974,0.3287972211837768,0.8458568453788757,0.1053729578852653,0.0,0.0,0.2491508424282074,54.76309585571289,64.0,15.57150936126709,-6159.04931640625,201.5683441162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3008117675781,304.9742431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.22265625,18000.0,0.0,0.0,0.1371786594390869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767330467700958,0.1767373830080032,-4.348979018686805e-06,0.0,0.0001392189005855,0.0,0.0,7.167598724365234,0.0,0.0,0.0,0.2825561165809631,4.0,0.0,1.0
390780,293.16314697265625,297.1499938964844,293.1499938964844,0.0400336384773254,-1228.9873046875,304.1522216796875,0.5798447728157043,0.0849174037575721,0.0783331468701362,294.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.4736638069152832,0.050000000745058,0.0492629371583461,293.2286376953125,297.1499938964844,293.1499938964844,0.2980079054832458,-4251.50732421875,304.15972900390625,0.9635313153266908,0.3849481344223022,0.2708232402801513,293.20758056640625,297.1499938964844,293.1499938964844,0.2726056277751922,-5365.97705078125,304.1575927734375,0.9392467737197876,0.3595626652240753,0.3418753445148468,293.3092041015625,297.1499938964844,293.1499938964844,0.0062774941325187,-2242.763916015625,299.1251525878906,0.4736638069152832,0.050000000745058,0.233682170510292,291.17950439453125,291.1499938964844,265.97332763671875,264.6087341308594,286.02740478515625,293.8115234375,291.1802062988281,1.0,0.2705808877944946,0.4670364260673523,0.4670364260673523,1.0,1.0,-1.1689032316207886,0.3270343542098999,0.8418688774108887,0.1077282130718231,0.0,0.0,0.244770273566246,57.66633987426758,67.0,11.216097831726074,-6082.4208984375,205.4591522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2962646484375,304.9379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.5859375,18000.0,0.0,0.0,0.1366369277238845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738545894622802,0.1738589257001876,-4.343457931099692e-06,0.0,0.0001386691146763,0.0,0.0,7.03582239151001,0.0,0.0,0.0,0.2820400893688202,4.0,0.0,1.0
390840,293.16314697265625,297.1499938964844,293.1499938964844,0.0400336384773254,-1228.9873046875,304.1522216796875,0.5798447728157043,0.0849174037575721,0.0783331468701362,294.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1787414550781,0.4736638069152832,0.050000000745058,0.0492629371583461,293.2286376953125,297.1499938964844,293.1499938964844,0.2980079054832458,-4251.50732421875,304.15972900390625,0.9635313153266908,0.3849481344223022,0.2708232402801513,293.20758056640625,297.1499938964844,293.1499938964844,0.2726056277751922,-5365.97705078125,304.1575927734375,0.9392467737197876,0.3595626652240753,0.3418753445148468,293.3092041015625,297.1499938964844,293.1499938964844,0.0062774941325187,-2242.763916015625,299.1251525878906,0.4736638069152832,0.050000000745058,0.233682170510292,291.17950439453125,291.1499938964844,265.97332763671875,264.6087341308594,286.02740478515625,293.8115234375,291.1802062988281,1.0,0.2705808877944946,0.4670364260673523,0.4670364260673523,1.0,1.0,-1.1689032316207886,0.3270343542098999,0.8418688774108887,0.1077282130718231,0.0,0.0,0.244770273566246,57.66633987426758,67.0,11.216097831726074,-6082.4208984375,205.4591522216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2962646484375,304.9379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.5859375,18000.0,0.0,0.0,0.1366369277238845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1738545894622802,0.1738589257001876,-4.343457931099692e-06,0.0,0.0001386691146763,0.0,0.0,7.03582239151001,0.0,0.0,0.0,0.2820400893688202,4.0,0.0,1.0
390900,293.1641845703125,297.1499938964844,293.1499938964844,0.0397487618029117,-1224.302978515625,304.15234375,0.5753371119499207,0.0845434740185737,0.078053131699562,294.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1820678710937,0.4704658091068268,0.050000000745058,0.0493222661316394,293.2382507324219,297.1499938964844,293.1499938964844,0.2954493463039398,-4221.84130859375,304.1626281738281,0.955858588218689,0.3820688724517822,0.2689402997493744,293.2078552246094,297.1499938964844,293.1499938964844,0.2718205153942108,-5353.689453125,304.1576538085937,0.9327629804611206,0.3587808907032013,0.341175377368927,293.310791015625,297.1499938964844,293.1499938964844,0.0062536993063986,-2235.90283203125,299.0946350097656,0.4704658091068268,0.050000000745058,0.233963593840599,291.1827697753906,291.1499938964844,265.9916687011719,264.6258850097656,286.0488586425781,293.8319091796875,291.183349609375,1.0,0.2721324265003204,0.4673687219619751,0.4673687219619751,1.0,1.0,-1.1658761501312256,0.3261177539825439,0.8397584557533264,0.1087763309478759,0.0,0.0,0.2422567456960678,59.1489143371582,67.0,9.804361343383787,-6042.38671875,207.39923095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3019104003906,304.9223022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.556640625,18000.0,0.0,0.0,0.1362830698490142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722506582736969,0.1722549945116043,-4.340457508078544e-06,0.0,0.0001383099879603,0.0,0.0,6.962778091430664,0.0,0.0,0.0,0.281754195690155,4.0,0.0,1.0
390960,293.1649780273437,297.1499938964844,293.1499938964844,0.0394878946244716,-1220.0362548828125,304.1523742675781,0.570931077003479,0.0842103138566017,0.0777892768383026,294.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1842346191406,0.4670951664447784,0.050000000745058,0.049382347613573,293.249267578125,297.1499938964844,293.1499938964844,0.2926532924175262,-4189.48828125,304.1654052734375,0.9477251768112184,0.3787874281406402,0.2668505012989044,293.2070617675781,297.1499938964844,293.1499938964844,0.2711815237998962,-5343.8037109375,304.15740966796875,0.9264958500862122,0.3582012057304382,0.3405885100364685,293.312255859375,297.1499938964844,293.1499938964844,0.0062305415049195,-2229.351806640625,299.0635986328125,0.4670951664447784,0.050000000745058,0.2342485934495926,291.1844787597656,291.1499938964844,266.010009765625,264.6430358886719,286.0587463378906,293.8475036621094,291.1843566894531,1.0,0.2736822366714477,0.4680955111980438,0.4680955111980438,1.0,1.0,-1.162761092185974,0.3255521655082702,0.8372089266777039,0.1100939288735389,0.0,0.0,0.2397685796022415,60.64740753173828,70.0,4.82658576965332,-6004.560546875,209.3294219970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3122863769531,304.9045715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.099609375,18000.0,0.0,0.0,0.135865569114685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705764830112457,0.1705808192491531,-4.337240625318373e-06,0.0,0.0001378862943965,0.0,0.0,6.886602401733398,0.0,0.0,0.0,0.2814567983150482,4.0,0.0,1.0
391020,293.1653747558594,297.1499938964844,293.1499938964844,0.0391629338264465,-1214.8287353515625,304.1521301269531,0.5628597140312195,0.0837477967143058,0.0774274170398712,294.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800842285156,0.4598793983459472,0.050000000745058,0.0495036616921424,293.2739562988281,297.1499938964844,293.1499938964844,0.2862622141838074,-4115.66064453125,304.1708984375,0.9302322864532472,0.3712738156318664,0.261929988861084,293.202880859375,297.1499938964844,293.1499938964844,0.2706210315227508,-5335.701171875,304.1558532714844,0.9151476621627808,0.3575977385044098,0.3399744927883148,293.3144226074219,297.1499938964844,293.1499938964844,0.0061886785551905,-2218.131591796875,298.9994506835937,0.4598793983459472,0.050000000745058,0.2348240613937378,291.179443359375,291.1499938964844,266.0466613769531,264.67724609375,286.07000732421875,293.87237548828125,291.17889404296875,1.0,0.2767723202705383,0.469549149274826,0.469549149274826,1.0,1.0,-1.1565202474594116,0.3245092630386352,0.8320109844207764,0.1124587133526802,0.0,0.0,0.2361399084329605,63.66686248779297,73.0,-4.247072219848633,-5946.029296875,213.19436645507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426513671875,304.8837280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.87890625,18000.0,0.0,0.0,0.1348541527986526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1679240763187408,0.1679284125566482,-4.331264790380374e-06,0.0,0.0001368598168483,0.0,0.0,6.7649993896484375,0.0,0.0,0.0,0.280971884727478,4.0,0.0,1.0
391080,293.1653747558594,297.1499938964844,293.1499938964844,0.0391629338264465,-1214.8287353515625,304.1521301269531,0.5628597140312195,0.0837477967143058,0.0774274170398712,294.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800842285156,0.4598793983459472,0.050000000745058,0.0495036616921424,293.2739562988281,297.1499938964844,293.1499938964844,0.2862622141838074,-4115.66064453125,304.1708984375,0.9302322864532472,0.3712738156318664,0.261929988861084,293.202880859375,297.1499938964844,293.1499938964844,0.2706210315227508,-5335.701171875,304.1558532714844,0.9151476621627808,0.3575977385044098,0.3399744927883148,293.3144226074219,297.1499938964844,293.1499938964844,0.0061886785551905,-2218.131591796875,298.9994506835937,0.4598793983459472,0.050000000745058,0.2348240613937378,291.179443359375,291.1499938964844,266.0466613769531,264.67724609375,286.07000732421875,293.87237548828125,291.17889404296875,1.0,0.2767723202705383,0.469549149274826,0.469549149274826,1.0,1.0,-1.1565202474594116,0.3245092630386352,0.8320109844207764,0.1124587133526802,0.0,0.0,0.2361399084329605,63.66686248779297,73.0,-4.247072219848633,-5946.029296875,213.19436645507807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3426513671875,304.8837280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.87890625,18000.0,0.0,0.0,0.1348541527986526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1679240763187408,0.1679284125566482,-4.331264790380374e-06,0.0,0.0001368598168483,0.0,0.0,6.7649993896484375,0.0,0.0,0.0,0.280971884727478,4.0,0.0,1.0
391140,293.1645812988281,297.1499938964844,293.1499938964844,0.0390376038849353,-1212.8638916015625,304.151611328125,0.5558108687400818,0.0835177823901176,0.0772837623953819,294.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1760559082031,0.4530358910560608,0.050000000745058,0.0496259592473506,293.2997741699219,297.1499938964844,293.1499938964844,0.2789010405540466,-4030.498779296875,304.1761779785156,0.9123929142951964,0.3628946840763092,0.2563349604606628,293.1968078613281,297.1499938964844,293.1499938964844,0.2705462872982025,-5335.2265625,304.1540222167969,0.9054574966430664,0.3574911653995514,0.3398974537849426,293.31549072265625,297.1499938964844,293.1499938964844,0.0061489972285926,-2207.322265625,298.9380798339844,0.4530358910560608,0.050000000745058,0.2354041785001754,291.1757507324219,291.1499938964844,266.0833435058594,264.7113952636719,286.0807189941406,293.8988647460937,291.1754455566406,1.0,0.2798444628715515,0.4710027575492859,0.4710027575492859,1.0,1.0,-1.1503828763961792,0.323564201593399,0.8268187046051025,0.1143833249807357,0.0,0.0,0.2329813539981842,66.703125,76.0,-4.466650485992432,-5899.57763671875,217.07861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37567138671875,304.8772888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.96875,18000.0,0.0,0.0,0.1336859911680221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658466756343841,0.1658509969711303,-4.326760063122492e-06,0.0,0.0001356742868665,0.0,0.0,6.670408725738525,0.0,0.0,0.0,0.2805926501750946,4.0,0.0,1.0
391200,293.1645812988281,297.1499938964844,293.1499938964844,0.0390376038849353,-1212.8638916015625,304.151611328125,0.5558108687400818,0.0835177823901176,0.0772837623953819,294.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1760559082031,0.4530358910560608,0.050000000745058,0.0496259592473506,293.2997741699219,297.1499938964844,293.1499938964844,0.2789010405540466,-4030.498779296875,304.1761779785156,0.9123929142951964,0.3628946840763092,0.2563349604606628,293.1968078613281,297.1499938964844,293.1499938964844,0.2705462872982025,-5335.2265625,304.1540222167969,0.9054574966430664,0.3574911653995514,0.3398974537849426,293.31549072265625,297.1499938964844,293.1499938964844,0.0061489972285926,-2207.322265625,298.9380798339844,0.4530358910560608,0.050000000745058,0.2354041785001754,291.1757507324219,291.1499938964844,266.0833435058594,264.7113952636719,286.0807189941406,293.8988647460937,291.1754455566406,1.0,0.2798444628715515,0.4710027575492859,0.4710027575492859,1.0,1.0,-1.1503828763961792,0.323564201593399,0.8268187046051025,0.1143833249807357,0.0,0.0,0.2329813539981842,66.703125,76.0,-4.466650485992432,-5899.57763671875,217.07861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37567138671875,304.8772888183594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.96875,18000.0,0.0,0.0,0.1336859911680221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658466756343841,0.1658509969711303,-4.326760063122492e-06,0.0,0.0001356742868665,0.0,0.0,6.670408725738525,0.0,0.0,0.0,0.2805926501750946,4.0,0.0,1.0
391260,293.15875244140625,297.1499938964844,293.1499938964844,0.0395113788545131,-1220.697265625,304.1502380371094,0.5510461926460266,0.0843116044998169,0.0777824223041534,294.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741638183594,0.446793645620346,0.050000000745058,0.0497487671673297,293.3253479003906,297.1499938964844,293.1499938964844,0.2708593606948852,-3937.220703125,304.18084716796875,0.8960632085800171,0.3539147973060608,0.2502817809581756,293.19305419921875,297.1499938964844,293.1499938964844,0.2704331576824188,-5333.859375,304.1529235839844,0.8969112634658813,0.3570776283740997,0.3397954702377319,293.3155517578125,297.1499938964844,293.1499938964844,0.0061111561954021,-2196.81298828125,298.87994384765625,0.446793645620346,0.050000000745058,0.2359867244958877,291.1740417480469,291.1499938964844,266.1199951171875,264.7453918457031,286.0944519042969,293.9288635253906,291.1739196777344,1.0,0.2828949987888336,0.47233647108078,0.47233647108078,1.0,1.0,-1.144439935684204,0.3226388692855835,0.8218011260032654,0.115767702460289,0.0,0.0,0.2299100905656814,69.74567413330078,79.0,-2.576201915740967,-5854.28515625,220.9931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40582275390625,304.8714904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.380859375,18000.0,0.0,0.0,0.1324198246002197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1638830602169037,0.1638873815536499,-4.322806944401236e-06,0.0,0.0001343892945442,0.0,0.0,6.581755638122559,0.0,0.0,0.0,0.2802422642707824,4.0,0.0,1.0
391320,293.15875244140625,297.1499938964844,293.1499938964844,0.0395113788545131,-1220.697265625,304.1502380371094,0.5510461926460266,0.0843116044998169,0.0777824223041534,294.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1741638183594,0.446793645620346,0.050000000745058,0.0497487671673297,293.3253479003906,297.1499938964844,293.1499938964844,0.2708593606948852,-3937.220703125,304.18084716796875,0.8960632085800171,0.3539147973060608,0.2502817809581756,293.19305419921875,297.1499938964844,293.1499938964844,0.2704331576824188,-5333.859375,304.1529235839844,0.8969112634658813,0.3570776283740997,0.3397954702377319,293.3155517578125,297.1499938964844,293.1499938964844,0.0061111561954021,-2196.81298828125,298.87994384765625,0.446793645620346,0.050000000745058,0.2359867244958877,291.1740417480469,291.1499938964844,266.1199951171875,264.7453918457031,286.0944519042969,293.9288635253906,291.1739196777344,1.0,0.2828949987888336,0.47233647108078,0.47233647108078,1.0,1.0,-1.144439935684204,0.3226388692855835,0.8218011260032654,0.115767702460289,0.0,0.0,0.2299100905656814,69.74567413330078,79.0,-2.576201915740967,-5854.28515625,220.9931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40582275390625,304.8714904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.380859375,18000.0,0.0,0.0,0.1324198246002197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1638830602169037,0.1638873815536499,-4.322806944401236e-06,0.0,0.0001343892945442,0.0,0.0,6.581755638122559,0.0,0.0,0.0,0.2802422642707824,4.0,0.0,1.0
391380,293.1492004394531,297.1499938964844,293.1499938964844,0.0409713201224803,-1244.628173828125,304.1477355957031,0.5495994091033936,0.0860263258218765,0.0793178975582122,294.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.4410989284515381,0.050000000745058,0.0498721487820148,293.3496398925781,297.1499938964844,293.1499938964844,0.2623659968376159,-3838.348876953125,304.1846923828125,0.8803539872169495,0.3445411920547485,0.2439105808734893,293.1925048828125,297.1499938964844,293.1499938964844,0.269752025604248,-5323.17724609375,304.1531066894531,0.8883475661277771,0.3561013638973236,0.3390899002552032,293.3147277832031,297.1499938964844,293.1499938964844,0.0060753286816179,-2186.755126953125,298.8246154785156,0.4410989284515381,0.050000000745058,0.2365719974040985,291.1732788085937,291.1499938964844,266.1566772460937,264.7792358398437,286.1091613769531,293.96258544921875,291.1732177734375,1.0,0.2859216928482055,0.4736701548099518,0.4736701548099518,1.0,1.0,-1.1386394500732422,0.3218188881874084,0.816820502281189,0.1167631521821022,0.0,0.0,0.2268648445606231,72.79655456542969,82.0,-1.2906421422958374,-5808.63916015625,224.9252471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4311828613281,304.8624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.12109375,18000.0,0.0,0.0,0.131089985370636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619563996791839,0.1619607210159301,-4.31902799391537e-06,0.0,0.0001330396626144,0.0,0.0,6.4951934814453125,0.0,0.0,0.0,0.2799020707607269,4.0,0.0,1.0
