time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391440,293.1492004394531,297.1499938964844,293.1499938964844,0.0409713201224803,-1244.628173828125,304.1477355957031,0.5495994091033936,0.0860263258218765,0.0793178975582122,294.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.4410989284515381,0.050000000745058,0.0498721487820148,293.3496398925781,297.1499938964844,293.1499938964844,0.2623659968376159,-3838.348876953125,304.1846923828125,0.8803539872169495,0.3445411920547485,0.2439105808734893,293.1925048828125,297.1499938964844,293.1499938964844,0.269752025604248,-5323.17724609375,304.1531066894531,0.8883475661277771,0.3561013638973236,0.3390899002552032,293.3147277832031,297.1499938964844,293.1499938964844,0.0060753286816179,-2186.755126953125,298.8246154785156,0.4410989284515381,0.050000000745058,0.2365719974040985,291.1732788085937,291.1499938964844,266.1566772460937,264.7792358398437,286.1091613769531,293.96258544921875,291.1732177734375,1.0,0.2859216928482055,0.4736701548099518,0.4736701548099518,1.0,1.0,-1.1386394500732422,0.3218188881874084,0.816820502281189,0.1167631521821022,0.0,0.0,0.2268648445606231,72.79655456542969,82.0,-1.2906421422958374,-5808.63916015625,224.9252471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4311828613281,304.8624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.12109375,18000.0,0.0,0.0,0.131089985370636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619563996791839,0.1619607210159301,-4.31902799391537e-06,0.0,0.0001330396626144,0.0,0.0,6.4951934814453125,0.0,0.0,0.0,0.2799020707607269,4.0,0.0,1.0
391500,293.1447448730469,297.1499938964844,293.1499938964844,0.0418014153838157,-1258.210205078125,304.1466369628906,0.5492448806762695,0.0869132652878761,0.0801878571510315,294.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1730651855469,0.4384486973285675,0.050000000745058,0.0499338917434215,293.3588562011719,297.1499938964844,293.1499938964844,0.2581655383110046,-3789.357421875,304.1860046386719,0.8728004693984985,0.3401920795440674,0.2407677322626114,293.1925964355469,297.1499938964844,293.1499938964844,0.2693209052085876,-5316.3779296875,304.1533203125,0.884168803691864,0.3555443584918976,0.3386424481868744,293.3141174316406,297.1499938964844,293.1499938964844,0.0060578444972634,-2181.82470703125,298.7976379394531,0.4384486973285675,0.050000000745058,0.2368648797273636,291.1730041503906,291.1499938964844,266.17498779296875,264.7961120605469,286.1133117675781,293.9760131835937,291.1728210449219,1.0,0.2874252200126648,0.4743370115756988,0.4743370115756988,1.0,1.0,-1.1357996463775637,0.321449875831604,0.8143497705459595,0.1171330213546752,0.0,0.0,0.2253585904836654,74.32136535644531,82.0,-1.582698106765747,-5786.58935546875,226.8934326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4417419433594,304.8556213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.01953125,18000.0,0.0,0.0,0.1304107308387756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1610077470541,0.1610120683908462,-4.317183083912823e-06,0.0,0.0001323503092862,0.0,0.0,6.452692985534668,0.0,0.0,0.0,0.2797352969646454,4.0,0.0,1.0
391560,293.1415710449219,297.1499938964844,293.1499938964844,0.0425556004047393,-1270.562255859375,304.1458740234375,0.5487229228019714,0.0876044109463691,0.0809651166200637,294.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4359683692455292,0.050000000745058,0.0499944798648357,293.363037109375,297.1499938964844,293.1499938964844,0.2545944154262543,-3747.897705078125,304.1859130859375,0.8660661578178406,0.3367265164852142,0.2380948513746261,293.1927185058594,297.1499938964844,293.1499938964844,0.2689138054847717,-5310.0146484375,304.1534423828125,0.880163311958313,0.3549800813198089,0.338174819946289,293.3134460449219,297.1499938964844,293.1499938964844,0.0060408213175833,-2177.16748046875,298.77020263671875,0.4359683692455292,0.050000000745058,0.2371522933244705,291.1710510253906,291.1499938964844,266.1933288574219,264.8129577636719,286.1077575683594,293.977783203125,291.1701965332031,1.0,0.2889319956302643,0.475012868642807,0.475012868642807,1.0,1.0,-1.1333802938461304,0.3212541043758392,0.8121261596679688,0.1174471005797386,0.0,0.0,0.224136471748352,75.82058715820312,85.0,-5.665558815002441,-5768.39306640625,228.9469757080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4505615234375,304.84503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.392578125,18000.0,0.0,0.0,0.1297295987606048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1601367741823196,0.1601410806179046,-4.315374553698348e-06,0.0,0.0001316590496571,0.0,0.0,6.413562774658203,0.0,0.0,0.0,0.2795817852020263,4.0,0.0,1.0
391620,293.139404296875,297.1499938964844,293.1499938964844,0.0435014776885509,-1286.125,304.1457214355469,0.5461008548736572,0.0882699266076088,0.0818810164928436,294.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.4313935339450836,0.050000000745058,0.0501142144203186,293.3634338378906,297.1499938964844,293.1499938964844,0.2493048757314682,-3687.07470703125,304.1827087402344,0.8547739386558533,0.3312323689460754,0.2340731471776962,293.1928100585937,297.1499938964844,293.1499938964844,0.2682784497737884,-5300.3203125,304.1533508300781,0.8725858330726624,0.3538767099380493,0.3372475206851959,293.3121337890625,297.1499938964844,293.1499938964844,0.0060091498307883,-2169.111083984375,298.7123107910156,0.4313935339450836,0.050000000745058,0.237720251083374,291.1593017578125,291.1499938964844,266.2300109863281,264.8464660644531,286.0836486816406,293.9663391113281,291.1579284667969,1.0,0.2919620275497436,0.4763645827770233,0.4763645827770233,1.0,1.0,-1.1293644905090332,0.3211875259876251,0.8081769347190857,0.1179370880126953,0.0,0.0,0.2236328274011612,78.78915405273438,88.0,-14.235779762268066,-5754.38427734375,233.2555389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4591369628906,304.8319702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4140625,18000.0,0.0,0.0,0.1284193098545074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594133973121643,0.1594177037477493,-4.312867986300262e-06,0.0,0.0001303292810916,0.0,0.0,6.379654884338379,0.0,0.0,0.0,0.2794373035430908,4.0,0.0,1.0
391680,293.139404296875,297.1499938964844,293.1499938964844,0.0435014776885509,-1286.125,304.1457214355469,0.5461008548736572,0.0882699266076088,0.0818810164928436,294.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606750488281,0.4313935339450836,0.050000000745058,0.0501142144203186,293.3634338378906,297.1499938964844,293.1499938964844,0.2493048757314682,-3687.07470703125,304.1827087402344,0.8547739386558533,0.3312323689460754,0.2340731471776962,293.1928100585937,297.1499938964844,293.1499938964844,0.2682784497737884,-5300.3203125,304.1533508300781,0.8725858330726624,0.3538767099380493,0.3372475206851959,293.3121337890625,297.1499938964844,293.1499938964844,0.0060091498307883,-2169.111083984375,298.7123107910156,0.4313935339450836,0.050000000745058,0.237720251083374,291.1593017578125,291.1499938964844,266.2300109863281,264.8464660644531,286.0836486816406,293.9663391113281,291.1579284667969,1.0,0.2919620275497436,0.4763645827770233,0.4763645827770233,1.0,1.0,-1.1293644905090332,0.3211875259876251,0.8081769347190857,0.1179370880126953,0.0,0.0,0.2236328274011612,78.78915405273438,88.0,-14.235779762268066,-5754.38427734375,233.2555389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4591369628906,304.8319702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4140625,18000.0,0.0,0.0,0.1284193098545074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1594133973121643,0.1594177037477493,-4.312867986300262e-06,0.0,0.0001303292810916,0.0,0.0,6.379654884338379,0.0,0.0,0.0,0.2794373035430908,4.0,0.0,1.0
391740,293.1401062011719,297.1499938964844,293.1499938964844,0.0438732542097568,-1292.2528076171875,304.14654541015625,0.5420294404029846,0.0883940979838371,0.0822020694613456,294.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.4271817207336426,0.050000000745058,0.0502349212765693,293.3603210449219,297.1499938964844,293.1499938964844,0.2449191063642501,-3636.5986328125,304.1791381835937,0.8448583483695984,0.3264535665512085,0.2307535707950592,293.1927490234375,297.1499938964844,293.1499938964844,0.2676299214363098,-5290.357421875,304.1533203125,0.8654191493988037,0.352805346250534,0.3363541066646576,293.3110656738281,297.1499938964844,293.1499938964844,0.0059770816005766,-2160.72216796875,298.6548156738281,0.4271817207336426,0.050000000745058,0.2382928282022476,291.1490478515625,291.1499938964844,266.26666259765625,264.8798217773437,286.0566101074219,293.9519958496094,291.14813232421875,1.0,0.2949965298175812,0.4777162969112396,0.4777162969112396,1.0,1.0,-1.1255249977111816,0.321201741695404,0.8043231964111328,0.1182851865887641,0.0,0.0,0.224499762058258,81.78172302246094,76.0,-13.098634719848633,-5759.12841796875,237.63829040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4478454589844,304.8310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.49609375,18000.0,0.0,0.0,0.1273117512464523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597811877727508,0.159785509109497,-4.312683813623153e-06,0.0,0.0001292052475037,0.0,0.0,6.394775867462158,0.0,0.0,0.0,0.2794830501079559,4.0,0.0,1.0
391800,293.1401062011719,297.1499938964844,293.1499938964844,0.0438732542097568,-1292.2528076171875,304.14654541015625,0.5420294404029846,0.0883940979838371,0.0822020694613456,294.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.4271817207336426,0.050000000745058,0.0502349212765693,293.3603210449219,297.1499938964844,293.1499938964844,0.2449191063642501,-3636.5986328125,304.1791381835937,0.8448583483695984,0.3264535665512085,0.2307535707950592,293.1927490234375,297.1499938964844,293.1499938964844,0.2676299214363098,-5290.357421875,304.1533203125,0.8654191493988037,0.352805346250534,0.3363541066646576,293.3110656738281,297.1499938964844,293.1499938964844,0.0059770816005766,-2160.72216796875,298.6548156738281,0.4271817207336426,0.050000000745058,0.2382928282022476,291.1490478515625,291.1499938964844,266.26666259765625,264.8798217773437,286.0566101074219,293.9519958496094,291.14813232421875,1.0,0.2949965298175812,0.4777162969112396,0.4777162969112396,1.0,1.0,-1.1255249977111816,0.321201741695404,0.8043231964111328,0.1182851865887641,0.0,0.0,0.224499762058258,81.78172302246094,76.0,-13.098634719848633,-5759.12841796875,237.63829040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4478454589844,304.8310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.49609375,18000.0,0.0,0.0,0.1273117512464523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597811877727508,0.159785509109497,-4.312683813623153e-06,0.0,0.0001292052475037,0.0,0.0,6.394775867462158,0.0,0.0,0.0,0.2794830501079559,4.0,0.0,1.0
391860,293.14178466796875,297.1499938964844,293.1499938964844,0.0438244380056858,-1291.417724609375,304.14776611328125,0.5436168313026428,0.0883102938532829,0.0821160227060318,294.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.4287140369415283,0.050000000745058,0.0501897893846035,293.3563232421875,297.1499938964844,293.1499938964844,0.2406006604433059,-3586.347900390625,304.1766662597656,0.8432695865631104,0.3219334483146667,0.227538913488388,293.1925048828125,297.1499938964844,293.1499938964844,0.2667131125926971,-5275.93017578125,304.1537475585937,0.8668738603591919,0.3517704308032989,0.3353235423564911,293.3102111816406,297.1499938964844,293.1499938964844,0.005920925643295,-2144.1220703125,298.5995483398437,0.4287140369415283,0.050000000745058,0.2380787581205368,291.1446838378906,291.1499938964844,266.3033447265625,264.9129333496094,286.03741455078125,293.9396057128906,291.1446838378906,1.0,0.2925989627838135,0.4789011478424072,0.4789011478424072,1.0,1.0,-1.1200158596038818,0.3204576075077057,0.7995582818984985,0.1183244884014129,0.0,0.0,0.2255932837724685,80.55347442626953,64.0,-5.310223579406738,-5762.259765625,233.3460235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.416015625,304.8310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.298828125,18000.0,0.0,0.0,0.1264965087175369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160488024353981,0.160492330789566,-4.313762929086806e-06,0.0,0.0001283778692595,0.0,0.0,6.425931453704834,0.0,0.0,0.0,0.279599130153656,4.0,0.0,1.0
391920,293.14178466796875,297.1499938964844,293.1499938964844,0.0438244380056858,-1291.417724609375,304.14776611328125,0.5436168313026428,0.0883102938532829,0.0821160227060318,294.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.4287140369415283,0.050000000745058,0.0501897893846035,293.3563232421875,297.1499938964844,293.1499938964844,0.2406006604433059,-3586.347900390625,304.1766662597656,0.8432695865631104,0.3219334483146667,0.227538913488388,293.1925048828125,297.1499938964844,293.1499938964844,0.2667131125926971,-5275.93017578125,304.1537475585937,0.8668738603591919,0.3517704308032989,0.3353235423564911,293.3102111816406,297.1499938964844,293.1499938964844,0.005920925643295,-2144.1220703125,298.5995483398437,0.4287140369415283,0.050000000745058,0.2380787581205368,291.1446838378906,291.1499938964844,266.3033447265625,264.9129333496094,286.03741455078125,293.9396057128906,291.1446838378906,1.0,0.2925989627838135,0.4789011478424072,0.4789011478424072,1.0,1.0,-1.1200158596038818,0.3204576075077057,0.7995582818984985,0.1183244884014129,0.0,0.0,0.2255932837724685,80.55347442626953,64.0,-5.310223579406738,-5762.259765625,233.3460235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.416015625,304.8310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.298828125,18000.0,0.0,0.0,0.1264965087175369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.160488024353981,0.160492330789566,-4.313762929086806e-06,0.0,0.0001283778692595,0.0,0.0,6.425931453704834,0.0,0.0,0.0,0.279599130153656,4.0,0.0,1.0
391980,293.1435852050781,297.1499938964844,293.1499938964844,0.0435473099350929,-1286.79736328125,304.14898681640625,0.5501147508621216,0.088152565062046,0.0818250253796577,294.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.4350544810295105,0.050000000745058,0.0500176809728145,293.35205078125,297.1499938964844,293.1499938964844,0.2362553179264068,-3535.291259765625,304.1750183105469,0.8481431007385254,0.3175762295722961,0.2243554145097732,293.1920166015625,297.1499938964844,293.1499938964844,0.2655906975269317,-5258.12646484375,304.1543884277344,0.875325620174408,0.350792646408081,0.3342179954051971,293.3094482421875,297.1499938964844,293.1499938964844,0.0058468314819037,-2121.226318359375,298.5467834472656,0.4350544810295105,0.050000000745058,0.2372623533010482,291.1462097167969,291.1499938964844,266.3399963378906,264.94580078125,286.02227783203125,293.92926025390625,291.1464538574219,1.0,0.2866044044494629,0.4800859987735748,0.4800859987735748,1.0,1.0,-1.1133321523666382,0.319277673959732,0.7940545082092285,0.1182438060641288,0.0,0.0,0.226015567779541,76.09500122070312,52.0,0.8088200688362122,-5753.21142578125,222.56288146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3711242675781,304.8194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.599609375,18000.0,0.0,0.0,0.1259692013263702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608525216579437,0.1608568280935287,-4.3147551878064405e-06,0.0,0.000127842722577,0.0,0.0,6.442645072937012,0.0,0.0,0.0,0.2796677350997925,4.0,0.0,1.0
392040,293.1435852050781,297.1499938964844,293.1499938964844,0.0435473099350929,-1286.79736328125,304.14898681640625,0.5501147508621216,0.088152565062046,0.0818250253796577,294.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.4350544810295105,0.050000000745058,0.0500176809728145,293.35205078125,297.1499938964844,293.1499938964844,0.2362553179264068,-3535.291259765625,304.1750183105469,0.8481431007385254,0.3175762295722961,0.2243554145097732,293.1920166015625,297.1499938964844,293.1499938964844,0.2655906975269317,-5258.12646484375,304.1543884277344,0.875325620174408,0.350792646408081,0.3342179954051971,293.3094482421875,297.1499938964844,293.1499938964844,0.0058468314819037,-2121.226318359375,298.5467834472656,0.4350544810295105,0.050000000745058,0.2372623533010482,291.1462097167969,291.1499938964844,266.3399963378906,264.94580078125,286.02227783203125,293.92926025390625,291.1464538574219,1.0,0.2866044044494629,0.4800859987735748,0.4800859987735748,1.0,1.0,-1.1133321523666382,0.319277673959732,0.7940545082092285,0.1182438060641288,0.0,0.0,0.226015567779541,76.09500122070312,52.0,0.8088200688362122,-5753.21142578125,222.56288146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3711242675781,304.8194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.599609375,18000.0,0.0,0.0,0.1259692013263702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608525216579437,0.1608568280935287,-4.3147551878064405e-06,0.0,0.000127842722577,0.0,0.0,6.442645072937012,0.0,0.0,0.0,0.2796677350997925,4.0,0.0,1.0
392100,293.1445007324219,297.1499938964844,293.1499938964844,0.0433570072054863,-1283.642578125,304.1495056152344,0.5549543499946594,0.0880548879504203,0.0816298872232437,294.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.4399436712265014,0.050000000745058,0.0498989038169384,293.349853515625,297.1499938964844,293.1499938964844,0.2341007143259048,-3509.84423828125,304.1744079589844,0.8526381850242615,0.3154459595680237,0.2227750420570373,293.19171142578125,297.1499938964844,293.1499938964844,0.2650005519390106,-5248.767578125,304.1546630859375,0.8818223476409912,0.3503236770629883,0.3336517512798309,293.3091125488281,297.1499938964844,293.1499938964844,0.0058056549169123,-2108.339599609375,298.5206604003906,0.4399436712265014,0.050000000745058,0.2366989105939865,291.1475830078125,291.1499938964844,266.3583374023437,264.962158203125,286.01593017578125,293.9248962402344,291.1479187011719,1.0,0.2825700044631958,0.4806784391403198,0.4806784391403198,1.0,1.0,-1.109702467918396,0.3185788094997406,0.791123628616333,0.1181820407509803,0.0,0.0,0.2260404676198959,73.03376770019531,52.0,2.5782699584960938,-5745.1435546875,215.5483245849609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3468322753906,304.8104553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.26171875,18000.0,0.0,0.0,0.1257942169904709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609109789133072,0.1609153002500534,-4.315017122280551e-06,0.0,0.0001276651455555,0.0,0.0,6.445476531982422,0.0,0.0,0.0,0.2796807587146759,4.0,0.0,1.0
392160,293.1453857421875,297.1499938964844,293.1499938964844,0.0431413054466247,-1280.0771484375,304.1499938964844,0.5608276128768921,0.0879479646682739,0.0814095512032508,294.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488037109375,0.4460842907428741,0.050000000745058,0.0497637689113616,293.3476257324219,297.1499938964844,293.1499938964844,0.23196642100811,-3484.56494140625,304.173828125,0.8585097193717957,0.3133522570133209,0.2212052345275879,293.1913146972656,297.1499938964844,293.1499938964844,0.2644028961658478,-5239.2978515625,304.1548767089844,0.8898190855979919,0.3498695790767669,0.3330819308757782,293.30877685546875,297.1499938964844,293.1499938964844,0.0057625398039817,-2094.769287109375,298.49468994140625,0.4460842907428741,0.050000000745058,0.2360578924417495,291.14910888671875,291.1499938964844,266.3766784667969,264.9784240722656,286.0075988769531,293.9209289550781,291.1493530273437,1.0,0.2779716849327087,0.4814049899578094,0.4814049899578094,1.0,1.0,-1.105938196182251,0.3179409205913543,0.787997305393219,0.1182308420538902,0.0,0.0,0.2259464561939239,69.5571517944336,40.0,3.1663472652435303,-5735.810546875,207.75083923339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226623535156,304.7995910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.91796875,18000.0,0.0,0.0,0.1256668418645858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608909368515014,0.1608952432870865,-4.315127171139466e-06,0.0,0.0001275358663406,0.0,0.0,6.444797039031982,0.0,0.0,0.0,0.2796800434589386,4.0,0.0,1.0
392220,293.1468200683594,297.1499938964844,293.1499938964844,0.0427608005702495,-1273.819580078125,304.150634765625,0.5724208354949951,0.087757721543312,0.0810158029198646,294.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.4588715434074402,0.050000000745058,0.0495213270187377,293.3438720703125,297.1499938964844,293.1499938964844,0.2286453545093536,-3445.129150390625,304.1730041503906,0.8710301518440247,0.3101007044315338,0.2187381833791732,293.1905822753906,297.1499938964844,293.1499938964844,0.2634753882884979,-5224.65234375,304.1551513671875,0.9059308767318726,0.3491816222667694,0.3321783244609833,293.3082580566406,297.1499938964844,293.1499938964844,0.0056911497376859,-2072.239501953125,298.4527282714844,0.4588715434074402,0.050000000745058,0.2349078506231308,291.1505126953125,291.1499938964844,266.406005859375,265.0043334960937,285.9939270019531,293.91436767578125,291.150634765625,1.0,0.2696112990379333,0.4825674593448639,0.4825674593448639,1.0,1.0,-1.0997483730316162,0.316857099533081,0.7828913331031799,0.1183342859148979,0.0,0.0,0.225772738456726,63.32941436767578,40.0,2.6004655361175537,-5719.6064453125,194.0815277099609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2858581542969,304.7815856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4375,18000.0,0.0,0.0,0.1255427300930023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1607887148857116,0.1607930213212967,-4.315048499847762e-06,0.0,0.0001274099049624,0.0,0.0,6.440399169921875,0.0,0.0,0.0,0.2796649932861328,4.0,0.0,1.0
392280,293.14715576171875,297.1499938964844,293.1499938964844,0.0426582768559455,-1272.1365966796875,304.1507873535156,0.5757429003715515,0.0877051055431366,0.080909751355648,294.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506652832031,0.4626998007297516,0.050000000745058,0.0494568757712841,293.3428955078125,297.1499938964844,293.1499938964844,0.2278298437595367,-3435.42333984375,304.1727905273437,0.8748107552528381,0.3093028366565704,0.2181303948163986,293.1903686523437,297.1499938964844,293.1499938964844,0.2632459998130798,-5221.03369140625,304.1551818847656,0.910886287689209,0.3490155339241028,0.3319548666477203,293.3081359863281,297.1499938964844,293.1499938964844,0.0056730662472546,-2066.507080078125,298.4422302246094,0.4626998007297516,0.050000000745058,0.2346021234989166,291.1508178710937,291.1499938964844,266.413330078125,265.01080322265625,285.9906616210937,293.9128112792969,291.15093994140625,1.0,0.2673526406288147,0.4828580915927887,0.4828580915927887,1.0,1.0,-1.0981791019439695,0.3165747225284576,0.7816044092178345,0.1183657348155975,0.0,0.0,0.2257150709629058,61.67525100708008,28.0,2.5722784996032715,-5715.5185546875,190.49850463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2771911621094,304.7774963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5078125,18000.0,0.0,0.0,0.1255239993333816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1607590466737747,0.1607633680105209,-4.315008027333533e-06,0.0,0.0001273909001611,0.0,0.0,6.4390974044799805,0.0,0.0,0.0,0.2796601057052612,4.0,0.0,1.0
392340,293.14898681640625,297.1499938964844,293.1499938964844,0.0420985706150531,-1262.956787109375,304.1514587402344,0.595058023929596,0.0874092429876327,0.0803342312574386,294.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.4812057018280029,0.050000000745058,0.0491175912320613,293.3381652832031,297.1499938964844,293.1499938964844,0.2238102108240127,-3387.43408203125,304.1719055175781,0.8983172178268433,0.3053787648677826,0.2151311039924621,293.1893005371094,297.1499938964844,293.1499938964844,0.2620968222618103,-5202.9013671875,304.1553649902344,0.9423198699951172,0.3482104837894439,0.3308483064174652,293.3074951171875,297.1499938964844,293.1499938964844,0.0055806702002882,-2037.0343017578125,298.3900451660156,0.4812057018280029,0.050000000745058,0.2329927086830139,291.1527709960937,291.1499938964844,266.45001220703125,265.0428466796875,285.97589111328125,293.9061889648437,291.15301513671875,1.0,0.2551415264606476,0.4843111634254455,0.4843111634254455,1.0,1.0,-1.0902211666107178,0.3150976896286011,0.7751234769821167,0.1185751631855964,0.0,0.0,0.2252194583415985,52.97383880615234,25.0,3.018765926361084,-5693.46484375,171.8984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2382202148437,304.7586975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.13671875,18000.0,0.0,0.0,0.1254858970642089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605096757411956,0.1605139821767807,-4.314672423788579e-06,0.0,0.0001273522357223,0.0,0.0,6.428161144256592,0.0,0.0,0.0,0.2796186506748199,4.0,0.0,1.0
392400,293.14898681640625,297.1499938964844,293.1499938964844,0.0420985706150531,-1262.956787109375,304.1514587402344,0.595058023929596,0.0874092429876327,0.0803342312574386,294.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15252685546875,0.4812057018280029,0.050000000745058,0.0491175912320613,293.3381652832031,297.1499938964844,293.1499938964844,0.2238102108240127,-3387.43408203125,304.1719055175781,0.8983172178268433,0.3053787648677826,0.2151311039924621,293.1893005371094,297.1499938964844,293.1499938964844,0.2620968222618103,-5202.9013671875,304.1553649902344,0.9423198699951172,0.3482104837894439,0.3308483064174652,293.3074951171875,297.1499938964844,293.1499938964844,0.0055806702002882,-2037.0343017578125,298.3900451660156,0.4812057018280029,0.050000000745058,0.2329927086830139,291.1527709960937,291.1499938964844,266.45001220703125,265.0428466796875,285.97589111328125,293.9061889648437,291.15301513671875,1.0,0.2551415264606476,0.4843111634254455,0.4843111634254455,1.0,1.0,-1.0902211666107178,0.3150976896286011,0.7751234769821167,0.1185751631855964,0.0,0.0,0.2252194583415985,52.97383880615234,25.0,3.018765926361084,-5693.46484375,171.8984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2382202148437,304.7586975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.13671875,18000.0,0.0,0.0,0.1254858970642089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605096757411956,0.1605139821767807,-4.314672423788579e-06,0.0,0.0001273522357223,0.0,0.0,6.428161144256592,0.0,0.0,0.0,0.2796186506748199,4.0,0.0,1.0
392460,293.1620178222656,297.1499938964844,293.1499938964844,0.0400381125509738,-1229.1531982421875,304.1544494628906,0.607542097568512,0.0847797691822052,0.0782012194395065,294.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.4950166940689087,0.050000000745058,0.0488584265112876,293.3433532714844,297.1499938964844,293.1499938964844,0.2185215502977371,-3323.34814453125,304.1734619140625,0.9196261763572692,0.2995406985282898,0.2111333608627319,293.1982727050781,297.1499938964844,293.1499938964844,0.2595295310020447,-5161.57568359375,304.15789794921875,0.9680777192115784,0.3453794419765472,0.3283084034919739,293.3192138671875,297.1499938964844,293.1499938964844,0.0054639070294797,-1999.579345703125,298.3054504394531,0.4950166940689087,0.050000000745058,0.2317633479833603,291.15850830078125,291.1499938964844,266.4866638183594,265.0747375488281,285.9642639160156,293.89910888671875,291.1595153808594,1.0,0.2448596656322479,0.4859694838523865,0.4859694838523865,1.0,1.0,-1.0780285596847534,0.3122399449348449,0.7657886147499084,0.1186379864811897,0.0,0.0,0.2238074541091919,46.24956893920898,25.0,8.840896606445312,-5658.818359375,156.02261352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2090759277344,304.7488708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1640625,18000.0,0.0,0.0,0.1254871189594268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598752737045288,0.159879595041275,-4.31391890742816e-06,0.0,0.0001273534726351,0.0,0.0,6.400502681732178,0.0,0.0,0.0,0.2795137166976928,4.0,0.0,1.0
392520,293.1620178222656,297.1499938964844,293.1499938964844,0.0400381125509738,-1229.1531982421875,304.1544494628906,0.607542097568512,0.0847797691822052,0.0782012194395065,294.0420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.4950166940689087,0.050000000745058,0.0488584265112876,293.3433532714844,297.1499938964844,293.1499938964844,0.2185215502977371,-3323.34814453125,304.1734619140625,0.9196261763572692,0.2995406985282898,0.2111333608627319,293.1982727050781,297.1499938964844,293.1499938964844,0.2595295310020447,-5161.57568359375,304.15789794921875,0.9680777192115784,0.3453794419765472,0.3283084034919739,293.3192138671875,297.1499938964844,293.1499938964844,0.0054639070294797,-1999.579345703125,298.3054504394531,0.4950166940689087,0.050000000745058,0.2317633479833603,291.15850830078125,291.1499938964844,266.4866638183594,265.0747375488281,285.9642639160156,293.89910888671875,291.1595153808594,1.0,0.2448596656322479,0.4859694838523865,0.4859694838523865,1.0,1.0,-1.0780285596847534,0.3122399449348449,0.7657886147499084,0.1186379864811897,0.0,0.0,0.2238074541091919,46.24956893920898,25.0,8.840896606445312,-5658.818359375,156.02261352539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2090759277344,304.7488708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.1640625,18000.0,0.0,0.0,0.1254871189594268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1598752737045288,0.159879595041275,-4.31391890742816e-06,0.0,0.0001273534726351,0.0,0.0,6.400502681732178,0.0,0.0,0.0,0.2795137166976928,4.0,0.0,1.0
392580,293.1715087890625,297.1499938964844,293.1499938964844,0.0378891676664352,-1193.9920654296875,304.1565246582031,0.616203248500824,0.0825491175055503,0.0759700536727905,294.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.506941020488739,0.050000000745058,0.0486719757318496,293.342041015625,297.1499938964844,293.1499938964844,0.2138698399066925,-3267.06884765625,304.17333984375,0.938715636730194,0.2948976755142212,0.2076075822114944,293.2012023925781,297.1499938964844,293.1499938964844,0.2574257850646972,-5128.14111328125,304.1587219238281,0.986906111240387,0.3435510694980621,0.3262363374233246,293.32745361328125,297.1499938964844,293.1499938964844,0.0053682951256632,-1968.8255615234373,298.2255859375,0.506941020488739,0.050000000745058,0.2308788895606994,291.1620788574219,291.1499938964844,266.5233459472656,265.1065368652344,285.9381408691406,293.8753662109375,291.1617736816406,1.0,0.2369316816329956,0.487627774477005,0.487627774477005,1.0,1.0,-1.067345142364502,0.3099310100078583,0.7574141621589661,0.1187018677592277,0.0,0.0,0.2218201160430908,41.38445663452149,25.0,2.442748785018921,-5619.61181640625,144.25115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19500732421875,304.7265014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8828125,18000.0,0.0,0.0,0.125424712896347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585824489593505,0.1585867553949356,-4.311845714255469e-06,0.0,0.0001272901427,0.0,0.0,6.343438148498535,0.0,0.0,0.0,0.2792994678020477,4.0,0.0,1.0
392640,293.1715087890625,297.1499938964844,293.1499938964844,0.0378891676664352,-1193.9920654296875,304.1565246582031,0.616203248500824,0.0825491175055503,0.0759700536727905,294.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1621398925781,0.506941020488739,0.050000000745058,0.0486719757318496,293.342041015625,297.1499938964844,293.1499938964844,0.2138698399066925,-3267.06884765625,304.17333984375,0.938715636730194,0.2948976755142212,0.2076075822114944,293.2012023925781,297.1499938964844,293.1499938964844,0.2574257850646972,-5128.14111328125,304.1587219238281,0.986906111240387,0.3435510694980621,0.3262363374233246,293.32745361328125,297.1499938964844,293.1499938964844,0.0053682951256632,-1968.8255615234373,298.2255859375,0.506941020488739,0.050000000745058,0.2308788895606994,291.1620788574219,291.1499938964844,266.5233459472656,265.1065368652344,285.9381408691406,293.8753662109375,291.1617736816406,1.0,0.2369316816329956,0.487627774477005,0.487627774477005,1.0,1.0,-1.067345142364502,0.3099310100078583,0.7574141621589661,0.1187018677592277,0.0,0.0,0.2218201160430908,41.38445663452149,25.0,2.442748785018921,-5619.61181640625,144.25115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19500732421875,304.7265014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8828125,18000.0,0.0,0.0,0.125424712896347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1585824489593505,0.1585867553949356,-4.311845714255469e-06,0.0,0.0001272901427,0.0,0.0,6.343438148498535,0.0,0.0,0.0,0.2792994678020477,4.0,0.0,1.0
392700,293.1741943359375,297.1499938964844,293.1499938964844,0.0370000414550304,-1179.4639892578125,304.1569519042969,0.6198635697364807,0.0817448645830154,0.0750360712409019,294.0611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610717773437,0.5124878287315369,0.050000000745058,0.0485981702804565,293.3405456542969,297.1499938964844,293.1499938964844,0.2118356227874755,-3242.5009765625,304.1727905273437,0.9469165205955504,0.2927619516849518,0.2060336470603943,293.2027587890625,297.1499938964844,293.1499938964844,0.256550669670105,-5114.35693359375,304.1587219238281,0.9941822290420532,0.3426021933555603,0.3253251016139984,293.3305969238281,297.1499938964844,293.1499938964844,0.0053254277445375,-1955.1630859375,298.185791015625,0.5124878287315369,0.050000000745058,0.23052878677845,291.1607666015625,291.1499938964844,266.5416564941406,265.1224060058594,285.9241638183594,293.8641357421875,291.1604309082031,1.0,0.2336482405662536,0.4884569346904754,0.4884569346904754,1.0,1.0,-1.0627319812774658,0.3090356886386871,0.7536963820457458,0.1187637448310852,0.0,0.0,0.2212298214435577,39.452728271484375,25.0,-0.523543655872345,-5606.4794921875,139.54135131835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1931457519531,304.7208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.935546875,18000.0,0.0,0.0,0.1253555119037628,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1581487655639648,0.1581530719995498,-4.310808435548097e-06,0.0,0.0001272199006052,0.0,0.0,6.3238301277160645,0.0,0.0,0.0,0.2792205810546875,4.0,0.0,1.0
392760,293.1756591796875,297.1499938964844,293.1499938964844,0.0363529212772846,-1168.8946533203125,304.1568603515625,0.6234021186828613,0.0811516940593719,0.0743560269474983,294.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596374511719,0.5175794363021851,0.050000000745058,0.0485366024076938,293.3388366699219,297.1499938964844,293.1499938964844,0.2098874598741531,-3218.938720703125,304.17218017578125,0.9537829756736756,0.2906833291053772,0.2045223861932754,293.2045593261719,297.1499938964844,293.1499938964844,0.2550911009311676,-5090.74609375,304.15985107421875,0.9990000128746032,0.341579407453537,0.3237411975860595,293.333251953125,297.1499938964844,293.1499938964844,0.0052850735373795,-1942.2803955078125,298.146728515625,0.5175794363021851,0.050000000745058,0.2302367389202118,291.1593017578125,291.1499938964844,266.5599975585937,265.13824462890625,285.9075927734375,293.85430908203125,291.1589050292969,1.0,0.2307267189025879,0.489496111869812,0.489496111869812,1.0,1.0,-1.0578025579452517,0.308186799287796,0.7496157288551331,0.1189654543995857,0.0,0.0,0.2207541912794113,37.827423095703125,28.0,-2.483262062072754,-5595.78564453125,135.3369598388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1933288574219,304.71856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.103515625,18000.0,0.0,0.0,0.1252676248550415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578181535005569,0.1578224599361419,-4.309993528295308e-06,0.0,0.0001271307119168,0.0,0.0,6.308857440948486,0.0,0.0,0.0,0.2791592478752136,4.0,0.0,1.0
392820,293.1772155761719,297.1499938964844,293.1499938964844,0.0353923551738262,-1153.1055908203125,304.1561584472656,0.6260136365890503,0.0801803767681121,0.0733755230903625,294.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615905761719,0.5227640867233276,0.050000000745058,0.0484792292118072,293.3353576660156,297.1499938964844,293.1499938964844,0.2060517370700836,-3172.2705078125,304.17120361328125,0.957993745803833,0.2866038978099823,0.2016269266605377,293.2029113769531,297.1499938964844,293.1499938964844,0.2475278675556183,-4968.36474609375,304.1689453125,0.9990000128746032,0.34051713347435,0.3158577382564544,293.3372802734375,297.1499938964844,293.1499938964844,0.0052132313139736,-1918.8697509765625,298.0733947753906,0.5227640867233276,0.050000000745058,0.2299645990133285,291.1623229980469,291.1499938964844,266.5966796875,265.1698913574219,285.87896728515625,293.83038330078125,291.1630554199219,1.0,0.2267827838659286,0.4915744662284851,0.4915744662284851,1.0,1.0,-1.0432181358337402,0.3047940135002136,0.7384241223335266,0.1188928410410881,0.0,0.0,0.2190529406070709,36.18338394165039,31.0,4.910562515258789,-5564.1845703125,128.74530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988525390625,304.730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.046875,18000.0,0.0,0.0,0.1250303834676742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570121198892593,0.1570164263248443,-4.308682491682703e-06,0.0,0.0001268899504793,0.0,0.0,6.273352146148682,0.0,0.0,0.0,0.2790192365646362,4.0,0.0,1.0
392880,293.1772155761719,297.1499938964844,293.1499938964844,0.0353923551738262,-1153.1055908203125,304.1561584472656,0.6260136365890503,0.0801803767681121,0.0733755230903625,294.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1615905761719,0.5227640867233276,0.050000000745058,0.0484792292118072,293.3353576660156,297.1499938964844,293.1499938964844,0.2060517370700836,-3172.2705078125,304.17120361328125,0.957993745803833,0.2866038978099823,0.2016269266605377,293.2029113769531,297.1499938964844,293.1499938964844,0.2475278675556183,-4968.36474609375,304.1689453125,0.9990000128746032,0.34051713347435,0.3158577382564544,293.3372802734375,297.1499938964844,293.1499938964844,0.0052132313139736,-1918.8697509765625,298.0733947753906,0.5227640867233276,0.050000000745058,0.2299645990133285,291.1623229980469,291.1499938964844,266.5966796875,265.1698913574219,285.87896728515625,293.83038330078125,291.1630554199219,1.0,0.2267827838659286,0.4915744662284851,0.4915744662284851,1.0,1.0,-1.0432181358337402,0.3047940135002136,0.7384241223335266,0.1188928410410881,0.0,0.0,0.2190529406070709,36.18338394165039,31.0,4.910562515258789,-5564.1845703125,128.74530029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988525390625,304.730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.046875,18000.0,0.0,0.0,0.1250303834676742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570121198892593,0.1570164263248443,-4.308682491682703e-06,0.0,0.0001268899504793,0.0,0.0,6.273352146148682,0.0,0.0,0.0,0.2790192365646362,4.0,0.0,1.0
392940,293.17822265625,297.1499938964844,293.1499938964844,0.0345927812159061,-1139.9552001953125,304.15545654296875,0.6262020468711853,0.0792911276221275,0.0725403726100921,294.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.5252417325973511,0.050000000745058,0.0484534949064254,293.3321838378906,297.1499938964844,293.1499938964844,0.2023753523826599,-3127.401611328125,304.1702575683594,0.9573843479156494,0.2825501561164856,0.1987830996513366,293.1992492675781,297.1499938964844,293.1499938964844,0.2437114119529724,-4907.45166015625,304.1687927246094,0.9990000128746032,0.3399192988872528,0.3119629323482513,293.34014892578125,297.1499938964844,293.1499938964844,0.0051474692299962,-1897.5997314453125,298.0006408691406,0.5252417325973511,0.050000000745058,0.2298425137996673,291.16259765625,291.1499938964844,266.6333312988281,265.20147705078125,285.8450622558594,293.8119201660156,291.16192626953125,1.0,0.2246683090925216,0.4936527907848358,0.4936527907848358,1.0,1.0,-1.0339972972869873,0.3033264875411987,0.7306708693504333,0.119147315621376,0.0,0.0,0.2172153890132904,35.40557098388672,34.0,-2.140844345092773,-5534.44384765625,125.10710906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21270751953125,304.7214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.640625,18000.0,0.0,0.0,0.1246710196137428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557374596595764,0.1557417660951614,-4.3064160308858845e-06,0.0,0.000126525235828,0.0,0.0,6.21701717376709,0.0,0.0,0.0,0.2788056433200836,4.0,0.0,1.0
393000,293.17822265625,297.1499938964844,293.1499938964844,0.0345927812159061,-1139.9552001953125,304.15545654296875,0.6262020468711853,0.0792911276221275,0.0725403726100921,294.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1630249023437,0.5252417325973511,0.050000000745058,0.0484534949064254,293.3321838378906,297.1499938964844,293.1499938964844,0.2023753523826599,-3127.401611328125,304.1702575683594,0.9573843479156494,0.2825501561164856,0.1987830996513366,293.1992492675781,297.1499938964844,293.1499938964844,0.2437114119529724,-4907.45166015625,304.1687927246094,0.9990000128746032,0.3399192988872528,0.3119629323482513,293.34014892578125,297.1499938964844,293.1499938964844,0.0051474692299962,-1897.5997314453125,298.0006408691406,0.5252417325973511,0.050000000745058,0.2298425137996673,291.16259765625,291.1499938964844,266.6333312988281,265.20147705078125,285.8450622558594,293.8119201660156,291.16192626953125,1.0,0.2246683090925216,0.4936527907848358,0.4936527907848358,1.0,1.0,-1.0339972972869873,0.3033264875411987,0.7306708693504333,0.119147315621376,0.0,0.0,0.2172153890132904,35.40557098388672,34.0,-2.140844345092773,-5534.44384765625,125.10710906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21270751953125,304.7214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.640625,18000.0,0.0,0.0,0.1246710196137428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557374596595764,0.1557417660951614,-4.3064160308858845e-06,0.0,0.000126525235828,0.0,0.0,6.21701717376709,0.0,0.0,0.0,0.2788056433200836,4.0,0.0,1.0
393060,293.1790466308594,297.1499938964844,293.1499938964844,0.0338689982891082,-1128.08642578125,304.15484619140625,0.6242024302482605,0.078406810760498,0.0717470496892929,294.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.5254043936729431,0.050000000745058,0.0484518744051456,293.329345703125,297.1499938964844,293.1499938964844,0.198881596326828,-3084.6787109375,304.1693420410156,0.9527690410614014,0.2785122692584991,0.1959687769412994,293.1993408203125,297.1499938964844,293.1499938964844,0.2433749884366989,-4904.083984375,304.1629943847656,0.9990000128746032,0.3386625647544861,0.3117110431194305,293.3423767089844,297.1499938964844,293.1499938964844,0.0050873672589659,-1878.561767578125,297.92510986328125,0.5254043936729431,0.050000000745058,0.2298348397016525,291.15533447265625,291.1499938964844,266.6700134277344,265.2330017089844,285.8104553222656,293.8085021972656,291.1542663574219,1.0,0.2240618020296096,0.4958633184432983,0.4958633184432983,1.0,1.0,-1.0293519496917725,0.3036215007305145,0.7257304787635803,0.1197396069765091,0.0,0.0,0.2169515490531921,35.29190826416016,37.0,-9.094600677490234,-5529.302734375,123.78446197509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22869873046875,304.7219543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.375,18000.0,0.0,0.0,0.1242271065711975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1553352028131485,0.1553394943475723,-4.304922185838223e-06,0.0,0.0001260747230844,0.0,0.0,6.198165416717529,0.0,0.0,0.0,0.2787233591079712,4.0,0.0,1.0
393120,293.1790466308594,297.1499938964844,293.1499938964844,0.0338689982891082,-1128.08642578125,304.15484619140625,0.6242024302482605,0.078406810760498,0.0717470496892929,294.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15625,0.5254043936729431,0.050000000745058,0.0484518744051456,293.329345703125,297.1499938964844,293.1499938964844,0.198881596326828,-3084.6787109375,304.1693420410156,0.9527690410614014,0.2785122692584991,0.1959687769412994,293.1993408203125,297.1499938964844,293.1499938964844,0.2433749884366989,-4904.083984375,304.1629943847656,0.9990000128746032,0.3386625647544861,0.3117110431194305,293.3423767089844,297.1499938964844,293.1499938964844,0.0050873672589659,-1878.561767578125,297.92510986328125,0.5254043936729431,0.050000000745058,0.2298348397016525,291.15533447265625,291.1499938964844,266.6700134277344,265.2330017089844,285.8104553222656,293.8085021972656,291.1542663574219,1.0,0.2240618020296096,0.4958633184432983,0.4958633184432983,1.0,1.0,-1.0293519496917725,0.3036215007305145,0.7257304787635803,0.1197396069765091,0.0,0.0,0.2169515490531921,35.29190826416016,37.0,-9.094600677490234,-5529.302734375,123.78446197509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22869873046875,304.7219543457031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.375,18000.0,0.0,0.0,0.1242271065711975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1553352028131485,0.1553394943475723,-4.304922185838223e-06,0.0,0.0001260747230844,0.0,0.0,6.198165416717529,0.0,0.0,0.0,0.2787233591079712,4.0,0.0,1.0
393180,293.1800231933594,297.1499938964844,293.1499938964844,0.0331466309726238,-1116.1964111328125,304.1544494628906,0.6202265024185181,0.0774755030870437,0.0709416940808296,294.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5236304998397827,0.050000000745058,0.0484702140092849,293.3268127441406,297.1499938964844,293.1499938964844,0.1954671889543533,-3042.75341796875,304.1685791015625,0.944610595703125,0.2744845151901245,0.1931769400835037,293.2048645019531,297.1499938964844,293.1499938964844,0.245944395661354,-4947.98095703125,304.1543273925781,0.9990000128746032,0.3363028168678283,0.3144844472408294,293.3444519042969,297.1499938964844,293.1499938964844,0.0050298757851123,-1860.4095458984373,297.8481750488281,0.5236304998397827,0.050000000745058,0.2299218326807022,291.1460266113281,291.1499938964844,266.7066650390625,265.264404296875,285.7791748046875,293.8211669921875,291.1448974609375,1.0,0.224704697728157,0.4980738461017608,0.4980738461017608,1.0,1.0,-1.028488278388977,0.3053237795829773,0.7231644988059998,0.1204206943511962,0.0,0.0,0.2180966734886169,35.72492599487305,40.0,-12.26445484161377,-5544.533203125,124.33329010009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2364196777344,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.869140625,18000.0,0.0,0.0,0.1238157972693443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557972580194473,0.1558015644550323,-4.304996764403768e-06,0.0,0.0001256573013961,0.0,0.0,6.217503070831299,0.0,0.0,0.0,0.2787885367870331,4.0,0.0,1.0
