time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393240,293.1800231933594,297.1499938964844,293.1499938964844,0.0331466309726238,-1116.1964111328125,304.1544494628906,0.6202265024185181,0.0774755030870437,0.0709416940808296,294.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5236304998397827,0.050000000745058,0.0484702140092849,293.3268127441406,297.1499938964844,293.1499938964844,0.1954671889543533,-3042.75341796875,304.1685791015625,0.944610595703125,0.2744845151901245,0.1931769400835037,293.2048645019531,297.1499938964844,293.1499938964844,0.245944395661354,-4947.98095703125,304.1543273925781,0.9990000128746032,0.3363028168678283,0.3144844472408294,293.3444519042969,297.1499938964844,293.1499938964844,0.0050298757851123,-1860.4095458984373,297.8481750488281,0.5236304998397827,0.050000000745058,0.2299218326807022,291.1460266113281,291.1499938964844,266.7066650390625,265.264404296875,285.7791748046875,293.8211669921875,291.1448974609375,1.0,0.224704697728157,0.4980738461017608,0.4980738461017608,1.0,1.0,-1.028488278388977,0.3053237795829773,0.7231644988059998,0.1204206943511962,0.0,0.0,0.2180966734886169,35.72492599487305,40.0,-12.26445484161377,-5544.533203125,124.33329010009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2364196777344,304.7297668457031,278.1499938964844,0.0,18000.0,313.1499938964844,17997.869140625,18000.0,0.0,0.0,0.1238157972693443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1557972580194473,0.1558015644550323,-4.304996764403768e-06,0.0,0.0001256573013961,0.0,0.0,6.217503070831299,0.0,0.0,0.0,0.2787885367870331,4.0,0.0,1.0
393300,293.1806030273437,297.1499938964844,293.1499938964844,0.0327704921364784,-1109.971435546875,304.1543273925781,0.6174979209899902,0.0769790858030319,0.0705213919281959,294.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1423645019531,0.5221055150032043,0.050000000745058,0.0484863854944705,293.3256530761719,297.1499938964844,293.1499938964844,0.1937741935253143,-3021.888916015625,304.16827392578125,0.9392725229263306,0.2724730670452118,0.1917880326509475,293.209716796875,297.1499938964844,293.1499938964844,0.2480251938104629,-4983.0751953125,304.1497802734375,0.9990000128746032,0.3346577882766723,0.3167446851730346,293.3455505371094,297.1499938964844,293.1499938964844,0.0050015985034406,-1851.4481201171875,297.8092041015625,0.5221055150032043,0.050000000745058,0.2299985289573669,291.141357421875,291.1499938964844,266.7250061035156,265.28009033203125,285.7652282714844,293.8333435058594,291.1402893066406,1.0,0.2254197001457214,0.4991791248321533,0.4991791248321533,1.0,1.0,-1.029068112373352,0.3065638542175293,0.7225043177604675,0.1207374334335327,0.0,0.0,0.2191410660743713,36.12869644165039,40.0,-12.500551223754885,-5558.15625,125.18824768066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2349548339844,304.7352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.21875,18000.0,0.0,0.0,0.1236586645245552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1563278883695602,0.1563321948051452,-4.305622042011237e-06,0.0,0.0001254978269571,0.0,0.0,6.240485668182373,0.0,0.0,0.0,0.2788733243942261,4.0,0.0,1.0
393360,293.1812744140625,297.1499938964844,293.1499938964844,0.0323817580938339,-1103.488037109375,304.1542358398437,0.6133658289909363,0.0764627680182457,0.0700948312878608,294.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5193547010421753,0.050000000745058,0.0485165901482105,293.32452392578125,297.1499938964844,293.1499938964844,0.1920689791440963,-3000.790771484375,304.1680603027344,0.9315885305404664,0.2704667448997497,0.1904114484786987,293.2148132324219,297.1499938964844,293.1499938964844,0.2478695064783096,-4980.3232421875,304.1502380371094,0.9963209629058838,0.332900196313858,0.3164780735969543,293.3467102050781,297.1499938964844,293.1499938964844,0.0049747307784855,-1842.8133544921875,297.7705993652344,0.5193547010421753,0.050000000745058,0.2301418185234069,291.1381530761719,291.1499938964844,266.74334716796875,265.2957763671875,285.764404296875,293.846923828125,291.13818359375,1.0,0.226290613412857,0.49982351064682,0.49982351064682,1.0,1.0,-1.0268040895462036,0.3064111173152923,0.7203929424285889,0.1204746589064598,0.0,0.0,0.2202742248773574,36.854270935058594,43.0,-6.282793998718262,-5566.31005859375,125.90715026855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2295227050781,304.7501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.94921875,18000.0,0.0,0.0,0.1235481426119804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570079624652862,0.1570122689008712,-4.306617483962327e-06,0.0,0.0001253856607945,0.0,0.0,6.270239353179932,0.0,0.0,0.0,0.2789846360683441,4.0,0.0,1.0
393420,293.1827392578125,297.1499938964844,293.1499938964844,0.0315008275210857,-1088.43994140625,304.154296875,0.6030900478363037,0.0753729715943336,0.0692069083452224,294.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.5127770900726318,0.050000000745058,0.0485948249697685,293.32257080078125,297.1499938964844,293.1499938964844,0.1883858144283294,-2954.721435546875,304.1681823730469,0.914042055606842,0.2664435505867004,0.187671422958374,293.22021484375,297.1499938964844,293.1499938964844,0.2451280057430267,-4934.66650390625,304.1546630859375,0.98500394821167,0.3301528096199035,0.3137535452842712,293.3491516113281,297.1499938964844,293.1499938964844,0.0049179010093212,-1823.211181640625,297.7015380859375,0.5127770900726318,0.050000000745058,0.2305129319429397,291.1502685546875,291.1499938964844,266.7799987792969,265.3270568847656,285.76513671875,293.86456298828125,291.1517944335937,1.0,0.2283892631530761,0.5011122822761536,0.5011122822761536,1.0,1.0,-1.0197820663452148,0.3051736950874328,0.714608371257782,0.1195161268115043,0.0,0.0,0.2195803672075271,38.7236328125,46.0,12.313814163208008,-5555.23291015625,127.4486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2129821777344,304.7668151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.505859375,18000.0,0.0,0.0,0.1234280541539192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572040319442749,0.1572083532810211,-4.308244115236448e-06,0.0,0.0001252637739526,0.0,0.0,6.28073263168335,0.0,0.0,0.0,0.279034823179245,4.0,0.0,1.0
393480,293.1827392578125,297.1499938964844,293.1499938964844,0.0315008275210857,-1088.43994140625,304.154296875,0.6030900478363037,0.0753729715943336,0.0692069083452224,294.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.148681640625,0.5127770900726318,0.050000000745058,0.0485948249697685,293.32257080078125,297.1499938964844,293.1499938964844,0.1883858144283294,-2954.721435546875,304.1681823730469,0.914042055606842,0.2664435505867004,0.187671422958374,293.22021484375,297.1499938964844,293.1499938964844,0.2451280057430267,-4934.66650390625,304.1546630859375,0.98500394821167,0.3301528096199035,0.3137535452842712,293.3491516113281,297.1499938964844,293.1499938964844,0.0049179010093212,-1823.211181640625,297.7015380859375,0.5127770900726318,0.050000000745058,0.2305129319429397,291.1502685546875,291.1499938964844,266.7799987792969,265.3270568847656,285.76513671875,293.86456298828125,291.1517944335937,1.0,0.2283892631530761,0.5011122822761536,0.5011122822761536,1.0,1.0,-1.0197820663452148,0.3051736950874328,0.714608371257782,0.1195161268115043,0.0,0.0,0.2195803672075271,38.7236328125,46.0,12.313814163208008,-5555.23291015625,127.4486083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2129821777344,304.7668151855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.505859375,18000.0,0.0,0.0,0.1234280541539192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1572040319442749,0.1572083532810211,-4.308244115236448e-06,0.0,0.0001252637739526,0.0,0.0,6.28073263168335,0.0,0.0,0.0,0.279034823179245,4.0,0.0,1.0
393540,293.184326171875,297.1499938964844,293.1499938964844,0.030607346445322,-1073.1162109375,304.15435791015625,0.5918688774108887,0.0742227807641029,0.0682705789804458,294.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.5061692595481873,0.050000000745058,0.0486832484602928,293.3209228515625,297.1499938964844,293.1499938964844,0.184807077050209,-2909.876953125,304.1680908203125,0.8974948525428772,0.2624080777168274,0.1849282681941986,293.22314453125,297.1499938964844,293.1499938964844,0.2428900897502899,-4898.158203125,304.15679931640625,0.9721889495849608,0.327778697013855,0.3115566968917846,293.3517150878906,297.1499938964844,293.1499938964844,0.0048617022112011,-1804.10498046875,297.6293334960937,0.5061692595481873,0.050000000745058,0.2309323698282241,291.1580810546875,291.1499938964844,266.8166809082031,265.3582458496094,285.7611083984375,293.8788757324219,291.1585998535156,1.0,0.2309101074934005,0.5024011135101318,0.5024011135101318,1.0,1.0,-1.0133380889892578,0.3041876852512359,0.7091504335403442,0.1183825954794883,0.0,0.0,0.2178869396448135,40.854270935058594,49.0,9.332881927490234,-5523.98828125,129.5618438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2024230957031,304.7505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7734375,18000.0,0.0,0.0,0.1233062446117401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561934947967529,0.1561978012323379,-4.3070772335340735e-06,0.0,0.0001251401699846,0.0,0.0,6.236948013305664,0.0,0.0,0.0,0.2788784503936767,4.0,0.0,1.0
393600,293.184326171875,297.1499938964844,293.1499938964844,0.030607346445322,-1073.1162109375,304.15435791015625,0.5918688774108887,0.0742227807641029,0.0682705789804458,294.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.5061692595481873,0.050000000745058,0.0486832484602928,293.3209228515625,297.1499938964844,293.1499938964844,0.184807077050209,-2909.876953125,304.1680908203125,0.8974948525428772,0.2624080777168274,0.1849282681941986,293.22314453125,297.1499938964844,293.1499938964844,0.2428900897502899,-4898.158203125,304.15679931640625,0.9721889495849608,0.327778697013855,0.3115566968917846,293.3517150878906,297.1499938964844,293.1499938964844,0.0048617022112011,-1804.10498046875,297.6293334960937,0.5061692595481873,0.050000000745058,0.2309323698282241,291.1580810546875,291.1499938964844,266.8166809082031,265.3582458496094,285.7611083984375,293.8788757324219,291.1585998535156,1.0,0.2309101074934005,0.5024011135101318,0.5024011135101318,1.0,1.0,-1.0133380889892578,0.3041876852512359,0.7091504335403442,0.1183825954794883,0.0,0.0,0.2178869396448135,40.854270935058594,49.0,9.332881927490234,-5523.98828125,129.5618438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2024230957031,304.7505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.7734375,18000.0,0.0,0.0,0.1233062446117401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561934947967529,0.1561978012323379,-4.3070772335340735e-06,0.0,0.0001251401699846,0.0,0.0,6.236948013305664,0.0,0.0,0.0,0.2788784503936767,4.0,0.0,1.0
393660,293.1859741210937,297.1499938964844,293.1499938964844,0.0297164618968963,-1057.5679931640625,304.1543884277344,0.5799972414970398,0.073015496134758,0.0672915875911712,294.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.4997085332870483,0.050000000745058,0.0487807765603065,293.31988525390625,297.1499938964844,293.1499938964844,0.181303784251213,-2865.866943359375,304.1679077148437,0.8815163969993591,0.2582874298095703,0.1821630448102951,293.2251892089844,297.1499938964844,293.1499938964844,0.2408545464277267,-4865.23095703125,304.15789794921875,0.9578691124916076,0.3255092799663543,0.3094860017299652,293.3542785644531,297.1499938964844,293.1499938964844,0.0048070098273456,-1785.7562255859375,297.55352783203125,0.4997085332870483,0.050000000745058,0.2313950061798095,291.16046142578125,291.1499938964844,266.85333251953125,265.389404296875,285.7467956542969,293.8950500488281,291.160400390625,1.0,0.233740821480751,0.5042181611061096,0.5042181611061096,1.0,1.0,-1.007030725479126,0.3036863207817077,0.7033444046974182,0.117442101240158,0.0,0.0,0.2162789702415466,43.2137565612793,52.0,3.4323673248291016,-5497.29638671875,132.0680389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2013854980469,304.7368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.01171875,18000.0,0.0,0.0,0.1231114417314529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551981270313263,0.1552024334669113,-4.305260972614633e-06,0.0,0.0001249424676643,0.0,0.0,6.192938327789307,0.0,0.0,0.0,0.2787083685398102,4.0,0.0,1.0
393720,293.1859741210937,297.1499938964844,293.1499938964844,0.0297164618968963,-1057.5679931640625,304.1543884277344,0.5799972414970398,0.073015496134758,0.0672915875911712,294.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.160400390625,0.4997085332870483,0.050000000745058,0.0487807765603065,293.31988525390625,297.1499938964844,293.1499938964844,0.181303784251213,-2865.866943359375,304.1679077148437,0.8815163969993591,0.2582874298095703,0.1821630448102951,293.2251892089844,297.1499938964844,293.1499938964844,0.2408545464277267,-4865.23095703125,304.15789794921875,0.9578691124916076,0.3255092799663543,0.3094860017299652,293.3542785644531,297.1499938964844,293.1499938964844,0.0048070098273456,-1785.7562255859375,297.55352783203125,0.4997085332870483,0.050000000745058,0.2313950061798095,291.16046142578125,291.1499938964844,266.85333251953125,265.389404296875,285.7467956542969,293.8950500488281,291.160400390625,1.0,0.233740821480751,0.5042181611061096,0.5042181611061096,1.0,1.0,-1.007030725479126,0.3036863207817077,0.7033444046974182,0.117442101240158,0.0,0.0,0.2162789702415466,43.2137565612793,52.0,3.4323673248291016,-5497.29638671875,132.0680389404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2013854980469,304.7368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.01171875,18000.0,0.0,0.0,0.1231114417314529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551981270313263,0.1552024334669113,-4.305260972614633e-06,0.0,0.0001249424676643,0.0,0.0,6.192938327789307,0.0,0.0,0.0,0.2787083685398102,4.0,0.0,1.0
393780,293.187744140625,297.1499938964844,293.1499938964844,0.0285246148705482,-1043.042724609375,304.1549377441406,0.5677753686904907,0.0717493742704391,0.0662671327590942,294.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.4934854209423065,0.050000000745058,0.0488858260214328,293.3203125,297.1499938964844,293.1499938964844,0.1776464581489563,-2819.68896484375,304.16802978515625,0.8657147288322449,0.2539011538028717,0.1792233288288116,293.2261047363281,297.1499938964844,293.1499938964844,0.2390134334564209,-4835.61083984375,304.1583251953125,0.942678451538086,0.3234175145626068,0.3075877726078033,293.3569030761719,297.1499938964844,293.1499938964844,0.0047529558651149,-1767.674560546875,297.4754333496094,0.4934854209423065,0.050000000745058,0.231893315911293,291.1603088378906,291.1499938964844,266.8900146484375,265.4204406738281,285.73345947265625,293.91558837890625,291.1603088378906,1.0,0.2367919683456421,0.5060352087020874,0.5060352087020874,1.0,1.0,-1.0007182359695437,0.3032214641571045,0.6974967122077942,0.1163162365555763,0.0,0.0,0.2149227410554886,45.76083755493164,55.0,0.9162713289260864,-5474.68505859375,134.85537719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068786621094,304.7315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4609375,18000.0,0.0,0.0,0.1228411868214607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543669700622558,0.1543712764978408,-4.3035802264057565e-06,0.0,0.0001246681931661,0.0,0.0,6.15601110458374,0.0,0.0,0.0,0.2785624563694,4.0,0.0,1.0
393840,293.187744140625,297.1499938964844,293.1499938964844,0.0285246148705482,-1043.042724609375,304.1549377441406,0.5677753686904907,0.0717493742704391,0.0662671327590942,294.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1602783203125,0.4934854209423065,0.050000000745058,0.0488858260214328,293.3203125,297.1499938964844,293.1499938964844,0.1776464581489563,-2819.68896484375,304.16802978515625,0.8657147288322449,0.2539011538028717,0.1792233288288116,293.2261047363281,297.1499938964844,293.1499938964844,0.2390134334564209,-4835.61083984375,304.1583251953125,0.942678451538086,0.3234175145626068,0.3075877726078033,293.3569030761719,297.1499938964844,293.1499938964844,0.0047529558651149,-1767.674560546875,297.4754333496094,0.4934854209423065,0.050000000745058,0.231893315911293,291.1603088378906,291.1499938964844,266.8900146484375,265.4204406738281,285.73345947265625,293.91558837890625,291.1603088378906,1.0,0.2367919683456421,0.5060352087020874,0.5060352087020874,1.0,1.0,-1.0007182359695437,0.3032214641571045,0.6974967122077942,0.1163162365555763,0.0,0.0,0.2149227410554886,45.76083755493164,55.0,0.9162713289260864,-5474.68505859375,134.85537719726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2068786621094,304.7315673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4609375,18000.0,0.0,0.0,0.1228411868214607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1543669700622558,0.1543712764978408,-4.3035802264057565e-06,0.0,0.0001246681931661,0.0,0.0,6.15601110458374,0.0,0.0,0.0,0.2785624563694,4.0,0.0,1.0
393900,293.1886291503906,297.1499938964844,293.1499938964844,0.0280345249921083,-1033.168701171875,304.1549072265625,0.5616233944892883,0.0710941106081008,0.065736785531044,294.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603698730469,0.4904559850692749,0.050000000745058,0.0489406995475292,293.3206787109375,297.1499938964844,293.1499938964844,0.1757773011922836,-2795.997802734375,304.16815185546875,0.8580499291419983,0.2516719698905945,0.1777171641588211,293.2264099121094,297.1499938964844,293.1499938964844,0.2381191551685333,-4821.2314453125,304.158447265625,0.9349603652954102,0.3223901689052582,0.3066727519035339,293.35821533203125,297.1499938964844,293.1499938964844,0.0047258706763386,-1758.5648193359375,297.43609619140625,0.4904559850692749,0.050000000745058,0.2321535944938659,291.160400390625,291.1499938964844,266.9083251953125,265.4359436035156,285.7269592285156,293.9266357421875,291.160400390625,1.0,0.2383786141872406,0.5069437623023987,0.5069437623023987,1.0,1.0,-0.9975537657737732,0.3029934763908386,0.6945602893829346,0.1156881973147392,0.0,0.0,0.2142174541950225,47.09284591674805,55.0,0.548574686050415,-5463.6337890625,136.330810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21124267578125,304.7303161621094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.451171875,18000.0,0.0,0.0,0.1226790249347686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1539517045021057,0.1539560109376907,-4.30280215368839e-06,0.0,0.0001245036110049,0.0,0.0,6.137666702270508,0.0,0.0,0.0,0.2784907221794128,4.0,0.0,1.0
393960,293.1895446777344,297.1499938964844,293.1499938964844,0.0276693049818277,-1024.64892578125,304.1546630859375,0.5555019378662109,0.0704261884093284,0.0651959627866745,294.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1604919433594,0.4874665737152099,0.050000000745058,0.0489968322217464,293.3210754394531,297.1499938964844,293.1499938964844,0.1739013791084289,-2772.16650390625,304.16827392578125,0.8506121635437012,0.2494307905435562,0.1762020289897918,293.2267150878906,297.1499938964844,293.1499938964844,0.2372284531593322,-4806.90576171875,304.15850830078125,0.9272938370704652,0.3213622570037842,0.3057614266872406,293.35955810546875,297.1499938964844,293.1499938964844,0.0046986956149339,-1749.4007568359375,297.3964538574219,0.4874665737152099,0.050000000745058,0.2324198633432388,291.1604919433594,291.1499938964844,266.9266662597656,265.451416015625,285.7208557128906,293.9379577636719,291.1605224609375,1.0,0.2399929910898208,0.5078307390213013,0.5078307390213013,1.0,1.0,-0.9943791031837464,0.3027500510215759,0.6916290521621704,0.1150077059864997,0.0,0.0,0.2135072201490402,48.45626449584961,58.0,0.3880010545253753,-5452.5107421875,137.84591674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2163391113281,304.7295227050781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46875,18000.0,0.0,0.0,0.1225002333521843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1535309106111526,0.1535352170467376,-4.302021352486918e-06,0.0,0.0001243221631739,0.0,0.0,6.1190996170043945,0.0,0.0,0.0,0.2784183919429779,4.0,0.0,1.0
394020,293.1913757324219,297.1499938964844,293.1499938964844,0.0268810521811246,-1007.2017822265624,304.1544494628906,0.5434805154800415,0.0690502226352691,0.0640810281038284,294.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.4815244674682617,0.050000000745058,0.0491121038794517,293.3205871582031,297.1499938964844,293.1499938964844,0.1702569127082824,-2725.752685546875,304.1682434082031,0.8366036415100098,0.2451919466257095,0.1732522696256637,293.2273254394531,297.1499938964844,293.1499938964844,0.2354466021060943,-4778.22705078125,304.1586608886719,0.9126160740852356,0.3192940652370453,0.3039336204528808,293.3622741699219,297.1499938964844,293.1499938964844,0.0046437345445156,-1730.8004150390625,297.3163452148437,0.4815244674682617,0.050000000745058,0.2329666763544082,291.1605529785156,291.1499938964844,266.9633483886719,265.4823303222656,285.705322265625,293.956787109375,291.1604309082031,1.0,0.2432864755392074,0.5096046924591064,0.5096046924591064,1.0,1.0,-0.9881008267402648,0.3022951781749725,0.6858056783676147,0.1135585457086563,0.0,0.0,0.212085485458374,51.25922393798828,46.0,-0.4506934285163879,-5431.296875,140.9881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22821044921875,304.7278137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48046875,18000.0,0.0,0.0,0.122091569006443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526821553707122,0.1526864618062973,-4.300444288674044e-06,0.0,0.000123907419038,0.0,0.0,6.081684112548828,0.0,0.0,0.0,0.2782727479934692,4.0,0.0,1.0
394080,293.1913757324219,297.1499938964844,293.1499938964844,0.0268810521811246,-1007.2017822265624,304.1544494628906,0.5434805154800415,0.0690502226352691,0.0640810281038284,294.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.4815244674682617,0.050000000745058,0.0491121038794517,293.3205871582031,297.1499938964844,293.1499938964844,0.1702569127082824,-2725.752685546875,304.1682434082031,0.8366036415100098,0.2451919466257095,0.1732522696256637,293.2273254394531,297.1499938964844,293.1499938964844,0.2354466021060943,-4778.22705078125,304.1586608886719,0.9126160740852356,0.3192940652370453,0.3039336204528808,293.3622741699219,297.1499938964844,293.1499938964844,0.0046437345445156,-1730.8004150390625,297.3163452148437,0.4815244674682617,0.050000000745058,0.2329666763544082,291.1605529785156,291.1499938964844,266.9633483886719,265.4823303222656,285.705322265625,293.956787109375,291.1604309082031,1.0,0.2432864755392074,0.5096046924591064,0.5096046924591064,1.0,1.0,-0.9881008267402648,0.3022951781749725,0.6858056783676147,0.1135585457086563,0.0,0.0,0.212085485458374,51.25922393798828,46.0,-0.4506934285163879,-5431.296875,140.9881591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22821044921875,304.7278137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48046875,18000.0,0.0,0.0,0.122091569006443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1526821553707122,0.1526864618062973,-4.300444288674044e-06,0.0,0.000123907419038,0.0,0.0,6.081684112548828,0.0,0.0,0.0,0.2782727479934692,4.0,0.0,1.0
394140,293.1930847167969,297.1499938964844,293.1499938964844,0.025765236467123,-987.154296875,304.1548156738281,0.5407294034957886,0.0676561295986175,0.0628022477030754,294.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.4828748106956482,0.050000000745058,0.0490857437252998,293.3174133300781,297.1499938964844,293.1499938964844,0.166984349489212,-2684.00244140625,304.1676025390625,0.8346205353736877,0.2415069043636322,0.1705887615680694,293.2278747558594,297.1499938964844,293.1499938964844,0.2335580140352249,-4747.755859375,304.1589050292969,0.9130886197090148,0.3172261714935303,0.3019568026065826,293.3649597167969,297.1499938964844,293.1499938964844,0.0045749056152999,-1707.2860107421875,297.23468017578125,0.4828748106956482,0.050000000745058,0.2328416407108307,291.1592102050781,291.1499938964844,267.0,265.5131225585937,285.6841735839844,293.9654846191406,291.1591186523437,1.0,0.2409477233886718,0.5113786458969116,0.5113786458969116,1.0,1.0,-0.9808149337768556,0.301456481218338,0.6793584227561951,0.1119899526238441,0.0,0.0,0.2109495550394058,50.465274810791016,34.0,-1.1668806076049805,-5412.06494140625,137.82394409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2408142089844,304.72979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.865234375,18000.0,0.0,0.0,0.1216275691986084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519679874181747,0.1519722938537597,-4.298980002204189e-06,0.0,0.0001234365190612,0.0,0.0,6.050050735473633,0.0,0.0,0.0,0.2781479656696319,4.0,0.0,1.0
394200,293.1930847167969,297.1499938964844,293.1499938964844,0.025765236467123,-987.154296875,304.1548156738281,0.5407294034957886,0.0676561295986175,0.0628022477030754,294.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.4828748106956482,0.050000000745058,0.0490857437252998,293.3174133300781,297.1499938964844,293.1499938964844,0.166984349489212,-2684.00244140625,304.1676025390625,0.8346205353736877,0.2415069043636322,0.1705887615680694,293.2278747558594,297.1499938964844,293.1499938964844,0.2335580140352249,-4747.755859375,304.1589050292969,0.9130886197090148,0.3172261714935303,0.3019568026065826,293.3649597167969,297.1499938964844,293.1499938964844,0.0045749056152999,-1707.2860107421875,297.23468017578125,0.4828748106956482,0.050000000745058,0.2328416407108307,291.1592102050781,291.1499938964844,267.0,265.5131225585937,285.6841735839844,293.9654846191406,291.1591186523437,1.0,0.2409477233886718,0.5113786458969116,0.5113786458969116,1.0,1.0,-0.9808149337768556,0.301456481218338,0.6793584227561951,0.1119899526238441,0.0,0.0,0.2109495550394058,50.465274810791016,34.0,-1.1668806076049805,-5412.06494140625,137.82394409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2408142089844,304.72979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.865234375,18000.0,0.0,0.0,0.1216275691986084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519679874181747,0.1519722938537597,-4.298980002204189e-06,0.0,0.0001234365190612,0.0,0.0,6.050050735473633,0.0,0.0,0.0,0.2781479656696319,4.0,0.0,1.0
394260,293.1944274902344,297.1499938964844,293.1499938964844,0.0246199741959571,-965.6521606445312,304.1551208496094,0.5457555055618286,0.066290408372879,0.0614341050386428,294.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.4902329742908478,0.050000000745058,0.048945028334856,293.31365966796875,297.1499938964844,293.1499938964844,0.1638358235359192,-2643.639404296875,304.1669921875,0.8423280715942383,0.2380300611257553,0.1680337637662887,293.2281799316406,297.1499938964844,293.1499938964844,0.2315538823604583,-4715.310546875,304.1592712402344,0.9263699054718018,0.3151879608631134,0.2998892068862915,293.3674621582031,297.1499938964844,293.1499938964844,0.0044947643764317,-1679.5245361328125,297.15338134765625,0.4902329742908478,0.050000000745058,0.2321741282939911,291.15936279296875,291.1499938964844,267.0366516113281,265.5438842773437,285.66143798828125,293.9710998535156,291.159423828125,1.0,0.2346305698156356,0.5132148265838623,0.5132148265838623,1.0,1.0,-0.9726545214653016,0.3003176748752594,0.6723368763923645,0.1103911697864532,0.0,0.0,0.209703043103218,46.767555236816406,25.0,0.178226500749588,-5391.662109375,129.67735290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25262451171875,304.734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.95703125,18000.0,0.0,0.0,0.1211222186684608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512656807899475,0.1512699723243713,-4.297701252653496e-06,0.0,0.0001229236513609,0.0,0.0,6.019198417663574,0.0,0.0,0.0,0.2780275046825409,4.0,0.0,1.0
394320,293.1944274902344,297.1499938964844,293.1499938964844,0.0246199741959571,-965.6521606445312,304.1551208496094,0.5457555055618286,0.066290408372879,0.0614341050386428,294.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.4902329742908478,0.050000000745058,0.048945028334856,293.31365966796875,297.1499938964844,293.1499938964844,0.1638358235359192,-2643.639404296875,304.1669921875,0.8423280715942383,0.2380300611257553,0.1680337637662887,293.2281799316406,297.1499938964844,293.1499938964844,0.2315538823604583,-4715.310546875,304.1592712402344,0.9263699054718018,0.3151879608631134,0.2998892068862915,293.3674621582031,297.1499938964844,293.1499938964844,0.0044947643764317,-1679.5245361328125,297.15338134765625,0.4902329742908478,0.050000000745058,0.2321741282939911,291.15936279296875,291.1499938964844,267.0366516113281,265.5438842773437,285.66143798828125,293.9710998535156,291.159423828125,1.0,0.2346305698156356,0.5132148265838623,0.5132148265838623,1.0,1.0,-0.9726545214653016,0.3003176748752594,0.6723368763923645,0.1103911697864532,0.0,0.0,0.209703043103218,46.767555236816406,25.0,0.178226500749588,-5391.662109375,129.67735290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25262451171875,304.734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.95703125,18000.0,0.0,0.0,0.1211222186684608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1512656807899475,0.1512699723243713,-4.297701252653496e-06,0.0,0.0001229236513609,0.0,0.0,6.019198417663574,0.0,0.0,0.0,0.2780275046825409,4.0,0.0,1.0
394380,293.1954650878906,297.1499938964844,293.1499938964844,0.0234867427498102,-943.7765502929688,304.1553039550781,0.555821418762207,0.0649525970220565,0.0600457526743412,294.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5013560056686401,0.050000000745058,0.0487551651895046,293.3098449707031,297.1499938964844,293.1499938964844,0.160753384232521,-2603.93115234375,304.1664733886719,0.8564841151237488,0.2346547394990921,0.1655277609825134,293.22833251953125,297.1499938964844,293.1499938964844,0.2295158356428146,-4682.265625,304.1595764160156,0.947897493839264,0.3131790459156036,0.29780113697052,293.3697814941406,297.1499938964844,293.1499938964844,0.0044103437103331,-1650.02734375,297.0721740722656,0.5013560056686401,0.050000000745058,0.2312735170125961,291.1602783203125,291.1499938964844,267.0733337402344,265.5745544433594,285.6387634277344,293.975830078125,291.1603698730469,1.0,0.226391315460205,0.515051007270813,0.515051007270813,1.0,1.0,-0.9641650319099426,0.2990318238735199,0.6651331782341003,0.1087845042347908,0.0,0.0,0.2082777619361877,41.82389450073242,25.0,1.0769274234771729,-5368.474609375,119.53573608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26373291015625,304.7369079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33203125,18000.0,0.0,0.0,0.1205782294273376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504601836204528,0.1504644751548767,-4.296299266570713e-06,0.0,0.0001223715808009,0.0,0.0,5.98394250869751,0.0,0.0,0.0,0.2778913974761963,4.0,0.0,1.0
394440,293.1954650878906,297.1499938964844,293.1499938964844,0.0234867427498102,-943.7765502929688,304.1553039550781,0.555821418762207,0.0649525970220565,0.0600457526743412,294.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16015625,0.5013560056686401,0.050000000745058,0.0487551651895046,293.3098449707031,297.1499938964844,293.1499938964844,0.160753384232521,-2603.93115234375,304.1664733886719,0.8564841151237488,0.2346547394990921,0.1655277609825134,293.22833251953125,297.1499938964844,293.1499938964844,0.2295158356428146,-4682.265625,304.1595764160156,0.947897493839264,0.3131790459156036,0.29780113697052,293.3697814941406,297.1499938964844,293.1499938964844,0.0044103437103331,-1650.02734375,297.0721740722656,0.5013560056686401,0.050000000745058,0.2312735170125961,291.1602783203125,291.1499938964844,267.0733337402344,265.5745544433594,285.6387634277344,293.975830078125,291.1603698730469,1.0,0.226391315460205,0.515051007270813,0.515051007270813,1.0,1.0,-0.9641650319099426,0.2990318238735199,0.6651331782341003,0.1087845042347908,0.0,0.0,0.2082777619361877,41.82389450073242,25.0,1.0769274234771729,-5368.474609375,119.53573608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26373291015625,304.7369079589844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33203125,18000.0,0.0,0.0,0.1205782294273376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504601836204528,0.1504644751548767,-4.296299266570713e-06,0.0,0.0001223715808009,0.0,0.0,5.98394250869751,0.0,0.0,0.0,0.2778913974761963,4.0,0.0,1.0
394500,293.1959228515625,297.1499938964844,293.1499938964844,0.0229503829032182,-933.1947631835938,304.1553039550781,0.5602064728736877,0.0642883405089378,0.0593745410442352,294.4015197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16064453125,0.5066164135932922,0.050000000745058,0.0486773550510406,293.3080749511719,297.1499938964844,293.1499938964844,0.1592509597539901,-2584.5166015625,304.16619873046875,0.8629297614097595,0.2329787611961364,0.1643024384975433,293.2283630371094,297.1499938964844,293.1499938964844,0.2285196036100387,-4666.11328125,304.1596374511719,0.9571785926818848,0.312181144952774,0.2967823147773742,293.370849609375,297.1499938964844,293.1499938964844,0.0043699755333364,-1635.870361328125,297.0314636230469,0.5066164135932922,0.050000000745058,0.2309044152498245,291.1607360839844,291.1499938964844,267.0916748046875,265.58984375,285.6272888183594,293.978271484375,291.1607971191406,1.0,0.2230450958013534,0.5159691572189331,0.5159691572189331,1.0,1.0,-0.9601290822029114,0.2984572350978851,0.6616718173027039,0.1080032885074615,0.0,0.0,0.2075145691633224,39.78860092163086,25.0,0.9938276410102844,-5356.58251953125,115.28726196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2691345214844,304.73681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.498046875,18000.0,0.0,0.0,0.1202913969755172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1500246524810791,0.1500289440155029,-4.295535291021224e-06,0.0,0.0001220804842887,0.0,0.0,5.964889049530029,0.0,0.0,0.0,0.2778178453445434,4.0,0.0,1.0
394560,293.19635009765625,297.1499938964844,293.1499938964844,0.0224324576556682,-922.8304443359376,304.1552734375,0.563750147819519,0.0636209174990654,0.0587149783968925,294.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.5113922357559204,0.050000000745058,0.0486129857599735,293.30645751953125,297.1499938964844,293.1499938964844,0.157766506075859,-2565.297607421875,304.1659545898437,0.8684083223342896,0.2312914133071899,0.1630829572677612,293.2283935546875,297.1499938964844,293.1499938964844,0.227546826004982,-4650.349609375,304.15966796875,0.9648608565330504,0.3111829757690429,0.2957780957221985,293.3719177246094,297.1499938964844,293.1499938964844,0.0043310723267495,-1622.22607421875,296.9903869628906,0.5113922357559204,0.050000000745058,0.2305990755558014,291.1607666015625,291.1499938964844,267.1099853515625,265.6051330566406,285.61407470703125,293.9812316894531,291.16064453125,1.0,0.2200638949871063,0.5170032978057861,0.5170032978057861,1.0,1.0,-0.9562245011329652,0.2980002164840698,0.6582242846488953,0.1073219701647758,0.0,0.0,0.2067900449037552,38.09565353393555,25.0,0.0007343830657191,-5345.232421875,111.65779876708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2743225097656,304.7354431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.51953125,18000.0,0.0,0.0,0.1199958473443985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1495894789695739,0.1495937705039978,-4.2947403926518746e-06,0.0,0.0001217805256601,0.0,0.0,5.945821285247803,0.0,0.0,0.0,0.2777441143989563,4.0,0.0,1.0
394620,293.1972045898437,297.1499938964844,293.1499938964844,0.0214365497231483,-902.4620971679688,304.1551818847656,0.5690733790397644,0.062277153134346,0.0574123337864875,294.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5199782252311707,0.050000000745058,0.0485102497041225,293.3037109375,297.1499938964844,293.1499938964844,0.1548291891813278,-2527.15625,304.16552734375,0.8773162961006165,0.2278908193111419,0.1606432348489761,293.2284545898437,297.1499938964844,293.1499938964844,0.2256552129983902,-4619.7060546875,304.1596069335937,0.9769476056098938,0.309184193611145,0.2937938868999481,293.3739624023437,297.1499938964844,293.1499938964844,0.0042562028393149,-1595.9656982421875,296.906982421875,0.5199782252311707,0.050000000745058,0.2301117479801178,291.15924072265625,291.1499938964844,267.14666748046875,265.6356201171875,285.5874938964844,293.9880676269531,291.15899658203125,1.0,0.2150345593690872,0.5190715789794922,0.5190715789794922,1.0,1.0,-0.9486426711082458,0.2971478700637817,0.6514948010444641,0.106043130159378,0.0,0.0,0.2056525647640228,35.37277603149414,25.0,-1.737639307975769,-5325.3701171875,105.59951782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2833251953125,304.7344055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.845703125,18000.0,0.0,0.0,0.1193895936012268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488706618547439,0.1488749533891677,-4.293269284971757e-06,0.0,0.0001211652634083,0.0,0.0,5.914139270782471,0.0,0.0,0.0,0.2776194512844085,4.0,0.0,1.0
394680,293.1972045898437,297.1499938964844,293.1499938964844,0.0214365497231483,-902.4620971679688,304.1551818847656,0.5690733790397644,0.062277153134346,0.0574123337864875,294.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.159423828125,0.5199782252311707,0.050000000745058,0.0485102497041225,293.3037109375,297.1499938964844,293.1499938964844,0.1548291891813278,-2527.15625,304.16552734375,0.8773162961006165,0.2278908193111419,0.1606432348489761,293.2284545898437,297.1499938964844,293.1499938964844,0.2256552129983902,-4619.7060546875,304.1596069335937,0.9769476056098938,0.309184193611145,0.2937938868999481,293.3739624023437,297.1499938964844,293.1499938964844,0.0042562028393149,-1595.9656982421875,296.906982421875,0.5199782252311707,0.050000000745058,0.2301117479801178,291.15924072265625,291.1499938964844,267.14666748046875,265.6356201171875,285.5874938964844,293.9880676269531,291.15899658203125,1.0,0.2150345593690872,0.5190715789794922,0.5190715789794922,1.0,1.0,-0.9486426711082458,0.2971478700637817,0.6514948010444641,0.106043130159378,0.0,0.0,0.2056525647640228,35.37277603149414,25.0,-1.737639307975769,-5325.3701171875,105.59951782226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2833251953125,304.7344055175781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.845703125,18000.0,0.0,0.0,0.1193895936012268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488706618547439,0.1488749533891677,-4.293269284971757e-06,0.0,0.0001211652634083,0.0,0.0,5.914139270782471,0.0,0.0,0.0,0.2776194512844085,4.0,0.0,1.0
394740,293.1978454589844,297.1499938964844,293.1499938964844,0.0204913429915905,-882.5099487304688,304.155029296875,0.5723373889923096,0.0609488561749458,0.0561367943882942,294.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5272507667541504,0.050000000745058,0.0484340414404869,293.3013610839844,297.1499938964844,293.1499938964844,0.1519084423780441,-2489.05224609375,304.16522216796875,0.88367760181427,0.2244710177183151,0.1582053303718567,293.2284851074219,297.1499938964844,293.1499938964844,0.2237910479307174,-4589.45654296875,304.1595153808594,0.985541582107544,0.3071898519992828,0.2918362915515899,293.3758850097656,297.1499938964844,293.1499938964844,0.0041840407066047,-1570.537109375,296.8231506347656,0.5272507667541504,0.050000000745058,0.229750245809555,291.1576843261719,291.1499938964844,267.1833190917969,265.6660461425781,285.5587158203125,293.9911804199219,291.15740966796875,1.0,0.2109964936971664,0.521139919757843,0.521139919757843,1.0,1.0,-0.941310465335846,0.2963364720344543,0.6449739933013916,0.1048860773444175,0.0,0.0,0.204732745885849,33.32765197753906,25.0,-2.367898464202881,-5308.7421875,100.76698303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2890930175781,304.7345275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.271484375,18000.0,0.0,0.0,0.1187860146164894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483112126588821,0.1483155041933059,-4.292116045689909e-06,0.0,0.0001205527005367,0.0,0.0,5.889494895935059,0.0,0.0,0.0,0.2775217294692993,4.0,0.0,1.0
394800,293.1978454589844,297.1499938964844,293.1499938964844,0.0204913429915905,-882.5099487304688,304.155029296875,0.5723373889923096,0.0609488561749458,0.0561367943882942,294.45947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1578369140625,0.5272507667541504,0.050000000745058,0.0484340414404869,293.3013610839844,297.1499938964844,293.1499938964844,0.1519084423780441,-2489.05224609375,304.16522216796875,0.88367760181427,0.2244710177183151,0.1582053303718567,293.2284851074219,297.1499938964844,293.1499938964844,0.2237910479307174,-4589.45654296875,304.1595153808594,0.985541582107544,0.3071898519992828,0.2918362915515899,293.3758850097656,297.1499938964844,293.1499938964844,0.0041840407066047,-1570.537109375,296.8231506347656,0.5272507667541504,0.050000000745058,0.229750245809555,291.1576843261719,291.1499938964844,267.1833190917969,265.6660461425781,285.5587158203125,293.9911804199219,291.15740966796875,1.0,0.2109964936971664,0.521139919757843,0.521139919757843,1.0,1.0,-0.941310465335846,0.2963364720344543,0.6449739933013916,0.1048860773444175,0.0,0.0,0.204732745885849,33.32765197753906,25.0,-2.367898464202881,-5308.7421875,100.76698303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2890930175781,304.7345275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.271484375,18000.0,0.0,0.0,0.1187860146164894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483112126588821,0.1483155041933059,-4.292116045689909e-06,0.0,0.0001205527005367,0.0,0.0,5.889494895935059,0.0,0.0,0.0,0.2775217294692993,4.0,0.0,1.0
394860,293.1978759765625,297.1499938964844,293.1499938964844,0.0196479707956314,-864.1632690429688,304.1547546386719,0.5742198824882507,0.0597300641238689,0.0549582839012146,294.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.5333027243614197,0.050000000745058,0.0483767539262771,293.2992248535156,297.1499938964844,293.1499938964844,0.1490431576967239,-2451.53173828125,304.1649169921875,0.8878973722457886,0.2210710048675537,0.1557879745960235,293.2283020019531,297.1499938964844,293.1499938964844,0.2220031768083572,-4560.447265625,304.1593017578125,0.9916412234306335,0.3052388429641723,0.2899286448955536,293.3774719238281,297.1499938964844,293.1499938964844,0.0041150683537125,-1546.2047119140625,296.7388610839844,0.5333027243614197,0.050000000745058,0.2294784933328628,291.15478515625,291.1499938964844,267.2200012207031,265.6964111328125,285.5243530273437,293.984375,291.154296875,1.0,0.2077113687992096,0.5231758952140808,0.5231758952140808,1.0,1.0,-0.934309720993042,0.2955687642097473,0.6387409567832947,0.1038624867796897,0.0,0.0,0.2042710781097412,31.768848419189453,25.0,-4.11329984664917,-5296.63525390625,96.84265899658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29034423828125,304.73406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.310546875,18000.0,0.0,0.0,0.118212953209877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479576528072357,0.1479619443416595,-4.291252480470575e-06,0.0,0.0001199711186927,0.0,0.0,5.873751640319824,0.0,0.0,0.0,0.2774582803249359,4.0,0.0,1.0
394920,293.1978759765625,297.1499938964844,293.1499938964844,0.0196479707956314,-864.1632690429688,304.1547546386719,0.5742198824882507,0.0597300641238689,0.0549582839012146,294.4718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.5333027243614197,0.050000000745058,0.0483767539262771,293.2992248535156,297.1499938964844,293.1499938964844,0.1490431576967239,-2451.53173828125,304.1649169921875,0.8878973722457886,0.2210710048675537,0.1557879745960235,293.2283020019531,297.1499938964844,293.1499938964844,0.2220031768083572,-4560.447265625,304.1593017578125,0.9916412234306335,0.3052388429641723,0.2899286448955536,293.3774719238281,297.1499938964844,293.1499938964844,0.0041150683537125,-1546.2047119140625,296.7388610839844,0.5333027243614197,0.050000000745058,0.2294784933328628,291.15478515625,291.1499938964844,267.2200012207031,265.6964111328125,285.5243530273437,293.984375,291.154296875,1.0,0.2077113687992096,0.5231758952140808,0.5231758952140808,1.0,1.0,-0.934309720993042,0.2955687642097473,0.6387409567832947,0.1038624867796897,0.0,0.0,0.2042710781097412,31.768848419189453,25.0,-4.11329984664917,-5296.63525390625,96.84265899658205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29034423828125,304.73406982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.310546875,18000.0,0.0,0.0,0.118212953209877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479576528072357,0.1479619443416595,-4.291252480470575e-06,0.0,0.0001199711186927,0.0,0.0,5.873751640319824,0.0,0.0,0.0,0.2774582803249359,4.0,0.0,1.0
394980,293.1974182128906,297.1499938964844,293.1499938964844,0.0189076885581016,-847.5772094726562,304.1544189453125,0.5751093029975891,0.0586110800504684,0.053891398012638,294.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.5382590889930725,0.050000000745058,0.0483333319425582,293.29718017578125,297.1499938964844,293.1499938964844,0.1462323665618896,-2414.571044921875,304.1646423339844,0.8903407454490662,0.2177066057920456,0.1534041762351989,293.2278747558594,297.1499938964844,293.1499938964844,0.2202830910682678,-4532.50732421875,304.1590881347656,0.9959471225738524,0.3033409714698791,0.2880853712558746,293.37860107421875,297.1499938964844,293.1499938964844,0.0040479879826307,-1522.4498291015625,296.65496826171875,0.5382590889930725,0.050000000745058,0.2292725145816803,291.1515197753906,291.1499938964844,267.25665283203125,265.7266540527344,285.4891967773437,293.97509765625,291.151123046875,1.0,0.2050090730190277,0.5252118706703186,0.5252118706703186,1.0,1.0,-0.92765611410141,0.2948653101921081,0.6327908039093018,0.1030199825763702,0.0,0.0,0.2042967975139618,30.56891822814941,25.0,-4.169530391693115,-5289.77685546875,93.60614776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28582763671875,304.7368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.16796875,18000.0,0.0,0.0,0.117704264819622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479087322950363,0.1479130238294601,-4.290904598747147e-06,0.0,0.0001194548676721,0.0,0.0,5.871267795562744,0.0,0.0,0.0,0.2774449288845062,4.0,0.0,1.0
