time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395040,293.1974182128906,297.1499938964844,293.1499938964844,0.0189076885581016,-847.5772094726562,304.1544189453125,0.5751093029975891,0.0586110800504684,0.053891398012638,294.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1518249511719,0.5382590889930725,0.050000000745058,0.0483333319425582,293.29718017578125,297.1499938964844,293.1499938964844,0.1462323665618896,-2414.571044921875,304.1646423339844,0.8903407454490662,0.2177066057920456,0.1534041762351989,293.2278747558594,297.1499938964844,293.1499938964844,0.2202830910682678,-4532.50732421875,304.1590881347656,0.9959471225738524,0.3033409714698791,0.2880853712558746,293.37860107421875,297.1499938964844,293.1499938964844,0.0040479879826307,-1522.4498291015625,296.65496826171875,0.5382590889930725,0.050000000745058,0.2292725145816803,291.1515197753906,291.1499938964844,267.25665283203125,265.7266540527344,285.4891967773437,293.97509765625,291.151123046875,1.0,0.2050090730190277,0.5252118706703186,0.5252118706703186,1.0,1.0,-0.92765611410141,0.2948653101921081,0.6327908039093018,0.1030199825763702,0.0,0.0,0.2042967975139618,30.56891822814941,25.0,-4.169530391693115,-5289.77685546875,93.60614776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28582763671875,304.7368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.16796875,18000.0,0.0,0.0,0.117704264819622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479087322950363,0.1479130238294601,-4.290904598747147e-06,0.0,0.0001194548676721,0.0,0.0,5.871267795562744,0.0,0.0,0.0,0.2774449288845062,4.0,0.0,1.0
395100,293.19708251953125,297.1499938964844,293.1499938964844,0.0185647383332252,-839.7201538085938,304.1542358398437,0.5752133727073669,0.0580767765641212,0.0533875115215778,294.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.5403687357902527,0.050000000745058,0.0483156964182853,293.2961730957031,297.1499938964844,293.1499938964844,0.1448412835597992,-2396.2138671875,304.1645202636719,0.8909906148910522,0.2160388231277465,0.1522250920534134,293.22760009765625,297.1499938964844,293.1499938964844,0.2194361239671707,-4518.72314453125,304.1589660644531,0.997579038143158,0.3024088144302368,0.2871846556663513,293.3790283203125,297.1499938964844,293.1499938964844,0.0040151043795049,-1510.744873046875,296.61346435546875,0.5403687357902527,0.050000000745058,0.229188859462738,291.1502685546875,291.1499938964844,267.2749938964844,265.74176025390625,285.4720764160156,293.970458984375,291.14996337890625,1.0,0.2038337439298629,0.5262298583984375,0.5262298583984375,1.0,1.0,-0.924433410167694,0.2945261001586914,0.6299073100090027,0.1026723384857177,0.0,0.0,0.2044052332639694,30.074901580810547,25.0,-3.63076400756836,-5287.26318359375,92.19041442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811584472656,304.7385559082031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7890625,18000.0,0.0,0.0,0.1174838095903396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479543894529342,0.1479586809873581,-4.290902779757744e-06,0.0,0.0001192311319755,0.0,0.0,5.873147964477539,0.0,0.0,0.0,0.2774508893489837,4.0,0.0,1.0
395160,293.1966857910156,297.1499938964844,293.1499938964844,0.018235957249999,-832.0772705078125,304.154052734375,0.5750735998153687,0.0575552321970462,0.0528985746204853,294.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.5422240495681763,0.050000000745058,0.0483005791902542,293.295166015625,297.1499938964844,293.1499938964844,0.1434599906206131,-2377.942626953125,304.16436767578125,0.89126056432724,0.2143835723400116,0.1510552614927292,293.2272644042969,297.1499938964844,293.1499938964844,0.2185181379318237,-4503.7138671875,304.15899658203125,0.9988187551498412,0.3014911413192749,0.2862096428871155,293.37939453125,297.1499938964844,293.1499938964844,0.0039825867861509,-1499.128662109375,296.572265625,0.5422240495681763,0.050000000745058,0.2291171550750732,291.1493530273437,291.1499938964844,267.2933349609375,265.7568359375,285.45526123046875,293.9659118652344,291.14910888671875,1.0,0.2027553021907806,0.5272623896598816,0.5272623896598816,1.0,1.0,-0.9211674332618712,0.2941598892211914,0.6270075440406799,0.1023803129792213,0.0,0.0,0.2045445442199707,29.645320892333984,25.0,-2.889514923095703,-5284.7802734375,90.8759536743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2750244140625,304.7402038574219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.537109375,18000.0,0.0,0.0,0.1172889024019241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480248421430587,0.1480291336774826,-4.290974175091833e-06,0.0,0.0001190333277918,0.0,0.0,5.8761491775512695,0.0,0.0,0.0,0.2774615883827209,4.0,0.0,1.0
395220,293.19586181640625,297.1499938964844,293.1499938964844,0.0176135450601577,-817.2860107421875,304.1537475585937,0.5740005970001221,0.0565433017909526,0.05195814371109,294.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5451182126998901,0.050000000745058,0.0482776835560798,293.2929992675781,297.1499938964844,293.1499938964844,0.1407441049814224,-2341.888916015625,304.16412353515625,0.8906586170196533,0.2111488878726959,0.1487643122673034,293.2259826660156,297.1499938964844,293.1499938964844,0.2160917222499847,-4463.6298828125,304.1600646972656,0.9990000128746032,0.2997947633266449,0.283628761768341,293.3799133300781,297.1499938964844,293.1499938964844,0.0039184424094855,-1476.064453125,296.49102783203125,0.5451182126998901,0.050000000745058,0.2290085554122924,291.1488952636719,291.1499938964844,267.3299865722656,265.7869567871094,285.4226379394531,293.954833984375,291.14898681640625,1.0,0.200829342007637,0.529327392578125,0.529327392578125,1.0,1.0,-0.9140403866767884,0.293140560388565,0.6208998560905457,0.101911075413227,0.0,0.0,0.2047440111637115,28.969865798950195,25.0,-0.3594160974025726,-5277.80810546875,88.4423599243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594299316406,304.7436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51171875,18000.0,0.0,0.0,0.1169756203889846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481634229421615,0.1481676995754242,-4.291221557650715e-06,0.0,0.000118715382996,0.0,0.0,5.882196426391602,0.0,0.0,0.0,0.2774844169616699,4.0,0.0,1.0
395280,293.19586181640625,297.1499938964844,293.1499938964844,0.0176135450601577,-817.2860107421875,304.1537475585937,0.5740005970001221,0.0565433017909526,0.05195814371109,294.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5451182126998901,0.050000000745058,0.0482776835560798,293.2929992675781,297.1499938964844,293.1499938964844,0.1407441049814224,-2341.888916015625,304.16412353515625,0.8906586170196533,0.2111488878726959,0.1487643122673034,293.2259826660156,297.1499938964844,293.1499938964844,0.2160917222499847,-4463.6298828125,304.1600646972656,0.9990000128746032,0.2997947633266449,0.283628761768341,293.3799133300781,297.1499938964844,293.1499938964844,0.0039184424094855,-1476.064453125,296.49102783203125,0.5451182126998901,0.050000000745058,0.2290085554122924,291.1488952636719,291.1499938964844,267.3299865722656,265.7869567871094,285.4226379394531,293.954833984375,291.14898681640625,1.0,0.200829342007637,0.529327392578125,0.529327392578125,1.0,1.0,-0.9140403866767884,0.293140560388565,0.6208998560905457,0.101911075413227,0.0,0.0,0.2047440111637115,28.969865798950195,25.0,-0.3594160974025726,-5277.80810546875,88.4423599243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2594299316406,304.7436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51171875,18000.0,0.0,0.0,0.1169756203889846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481634229421615,0.1481676995754242,-4.291221557650715e-06,0.0,0.000118715382996,0.0,0.0,5.882196426391602,0.0,0.0,0.0,0.2774844169616699,4.0,0.0,1.0
395340,293.1949462890625,297.1499938964844,293.1499938964844,0.0170297026634216,-803.0103759765625,304.1534729003906,0.5722980499267578,0.0555650554597377,0.0510553307831287,294.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.5473504662513733,0.050000000745058,0.0482605695724487,293.2906188964844,297.1499938964844,293.1499938964844,0.1381092667579651,-2306.755615234375,304.1637878417969,0.8891863822937012,0.208006277680397,0.1465466469526291,293.223876953125,297.1499938964844,293.1499938964844,0.2135435491800308,-4421.56103515625,304.1609191894531,0.9990000128746032,0.298294335603714,0.2809598743915558,293.3802185058594,297.1499938964844,293.1499938964844,0.0038551159668713,-1453.1376953125,296.4109802246094,0.5473504662513733,0.050000000745058,0.2289273738861084,291.1498718261719,291.1499938964844,267.3666687011719,265.81695556640625,285.3905944824219,293.9415588378906,291.14996337890625,1.0,0.1991565078496933,0.5313924551010132,0.5313924551010132,1.0,1.0,-0.9069684147834778,0.2920576930046081,0.6149106621742249,0.1016537174582481,0.0,0.0,0.2046965360641479,28.44621467590332,25.0,0.9216240644454956,-5267.84814453125,86.28673553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2417907714844,304.7427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.001953125,18000.0,0.0,0.0,0.1167503073811531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481684893369674,0.1481727808713913,-4.291341610951349e-06,0.0,0.0001184867142001,0.0,0.0,5.882566928863525,0.0,0.0,0.0,0.2774872779846191,4.0,0.0,1.0
395400,293.1949462890625,297.1499938964844,293.1499938964844,0.0170297026634216,-803.0103759765625,304.1534729003906,0.5722980499267578,0.0555650554597377,0.0510553307831287,294.503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.5473504662513733,0.050000000745058,0.0482605695724487,293.2906188964844,297.1499938964844,293.1499938964844,0.1381092667579651,-2306.755615234375,304.1637878417969,0.8891863822937012,0.208006277680397,0.1465466469526291,293.223876953125,297.1499938964844,293.1499938964844,0.2135435491800308,-4421.56103515625,304.1609191894531,0.9990000128746032,0.298294335603714,0.2809598743915558,293.3802185058594,297.1499938964844,293.1499938964844,0.0038551159668713,-1453.1376953125,296.4109802246094,0.5473504662513733,0.050000000745058,0.2289273738861084,291.1498718261719,291.1499938964844,267.3666687011719,265.81695556640625,285.3905944824219,293.9415588378906,291.14996337890625,1.0,0.1991565078496933,0.5313924551010132,0.5313924551010132,1.0,1.0,-0.9069684147834778,0.2920576930046081,0.6149106621742249,0.1016537174582481,0.0,0.0,0.2046965360641479,28.44621467590332,25.0,0.9216240644454956,-5267.84814453125,86.28673553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2417907714844,304.7427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.001953125,18000.0,0.0,0.0,0.1167503073811531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481684893369674,0.1481727808713913,-4.291341610951349e-06,0.0,0.0001184867142001,0.0,0.0,5.882566928863525,0.0,0.0,0.0,0.2774872779846191,4.0,0.0,1.0
395460,293.1940002441406,297.1499938964844,293.1499938964844,0.016481103375554,-789.243896484375,304.1532287597656,0.5702422857284546,0.0546153411269187,0.0501821711659431,294.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5491995215415955,0.050000000745058,0.0482467301189899,293.28826904296875,297.1499938964844,293.1499938964844,0.1355472654104232,-2272.4619140625,304.1634826660156,0.887200117111206,0.2049195170402526,0.1443750858306884,293.2216796875,297.1499938964844,293.1499938964844,0.2112876623868942,-4384.40283203125,304.1610412597656,0.9990000128746032,0.2968710660934448,0.2786040008068084,293.3804016113281,297.1499938964844,293.1499938964844,0.0037926817312836,-1430.48486328125,296.3309631347656,0.5491995215415955,0.050000000745058,0.2288617193698883,291.1502685546875,291.1499938964844,267.4033203125,265.8468933105469,285.3582763671875,293.9288635253906,291.1502380371094,1.0,0.1976899951696396,0.53357994556427,0.53357994556427,1.0,1.0,-0.9003903269767761,0.2911487221717834,0.6092415452003479,0.1017278432846069,0.0,0.0,0.2046225816011428,28.015485763549805,25.0,0.3605010509490967,-5257.8349609375,84.39264678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2245483398437,304.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.16015625,18000.0,0.0,0.0,0.1165908426046371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481205970048904,0.1481248885393142,-4.291289769753348e-06,0.0,0.0001183248823508,0.0,0.0,5.880521774291992,0.0,0.0,0.0,0.2774801850318908,4.0,0.0,1.0
395520,293.1940002441406,297.1499938964844,293.1499938964844,0.016481103375554,-789.243896484375,304.1532287597656,0.5702422857284546,0.0546153411269187,0.0501821711659431,294.51031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5491995215415955,0.050000000745058,0.0482467301189899,293.28826904296875,297.1499938964844,293.1499938964844,0.1355472654104232,-2272.4619140625,304.1634826660156,0.887200117111206,0.2049195170402526,0.1443750858306884,293.2216796875,297.1499938964844,293.1499938964844,0.2112876623868942,-4384.40283203125,304.1610412597656,0.9990000128746032,0.2968710660934448,0.2786040008068084,293.3804016113281,297.1499938964844,293.1499938964844,0.0037926817312836,-1430.48486328125,296.3309631347656,0.5491995215415955,0.050000000745058,0.2288617193698883,291.1502685546875,291.1499938964844,267.4033203125,265.8468933105469,285.3582763671875,293.9288635253906,291.1502380371094,1.0,0.1976899951696396,0.53357994556427,0.53357994556427,1.0,1.0,-0.9003903269767761,0.2911487221717834,0.6092415452003479,0.1017278432846069,0.0,0.0,0.2046225816011428,28.015485763549805,25.0,0.3605010509490967,-5257.8349609375,84.39264678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2245483398437,304.7391357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.16015625,18000.0,0.0,0.0,0.1165908426046371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481205970048904,0.1481248885393142,-4.291289769753348e-06,0.0,0.0001183248823508,0.0,0.0,5.880521774291992,0.0,0.0,0.0,0.2774801850318908,4.0,0.0,1.0
395580,293.1930847167969,297.1499938964844,293.1499938964844,0.0159634258598089,-775.9173583984375,304.15301513671875,0.567927896976471,0.0536910109221935,0.0493348948657512,294.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.5507615208625793,0.050000000745058,0.0482352636754512,293.2859802246094,297.1499938964844,293.1499938964844,0.13304403424263,-2238.82177734375,304.16314697265625,0.8848254084587097,0.2018812745809555,0.1422391831874847,293.21978759765625,297.1499938964844,293.1499938964844,0.2093786299228668,-4353.05322265625,304.1605224609375,0.9990000128746032,0.2954361736774444,0.2766187489032745,293.3804626464844,297.1499938964844,293.1499938964844,0.0037309129256755,-1408.0208740234375,296.2508239746094,0.5507615208625793,0.050000000745058,0.2288073301315307,291.1501159667969,291.1499938964844,267.44000244140625,265.8767395019531,285.3285217285156,293.9179992675781,291.15008544921875,1.0,0.1963993459939956,0.5357674956321716,0.5357674956321716,1.0,1.0,-0.8943479657173157,0.2903498411178589,0.6039981245994568,0.1020817533135414,0.0,0.0,0.2046205103397369,27.65545463562012,25.0,0.0522259958088398,-5249.1669921875,82.72706604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2086486816406,304.7367248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.03125,18000.0,0.0,0.0,0.1164848208427429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481122374534607,0.1481165289878845,-4.291245659260312e-06,0.0,0.0001182172854896,0.0,0.0,5.880117893218994,0.0,0.0,0.0,0.2774782478809356,4.0,0.0,1.0
395640,293.1930847167969,297.1499938964844,293.1499938964844,0.0159634258598089,-775.9173583984375,304.15301513671875,0.567927896976471,0.0536910109221935,0.0493348948657512,294.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.5507615208625793,0.050000000745058,0.0482352636754512,293.2859802246094,297.1499938964844,293.1499938964844,0.13304403424263,-2238.82177734375,304.16314697265625,0.8848254084587097,0.2018812745809555,0.1422391831874847,293.21978759765625,297.1499938964844,293.1499938964844,0.2093786299228668,-4353.05322265625,304.1605224609375,0.9990000128746032,0.2954361736774444,0.2766187489032745,293.3804626464844,297.1499938964844,293.1499938964844,0.0037309129256755,-1408.0208740234375,296.2508239746094,0.5507615208625793,0.050000000745058,0.2288073301315307,291.1501159667969,291.1499938964844,267.44000244140625,265.8767395019531,285.3285217285156,293.9179992675781,291.15008544921875,1.0,0.1963993459939956,0.5357674956321716,0.5357674956321716,1.0,1.0,-0.8943479657173157,0.2903498411178589,0.6039981245994568,0.1020817533135414,0.0,0.0,0.2046205103397369,27.65545463562012,25.0,0.0522259958088398,-5249.1669921875,82.72706604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2086486816406,304.7367248535156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.03125,18000.0,0.0,0.0,0.1164848208427429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481122374534607,0.1481165289878845,-4.291245659260312e-06,0.0,0.0001182172854896,0.0,0.0,5.880117893218994,0.0,0.0,0.0,0.2774782478809356,4.0,0.0,1.0
395700,293.1925964355469,297.1499938964844,293.1499938964844,0.0157146714627742,-769.386474609375,304.1529235839844,0.5666866302490234,0.0532378107309341,0.0489201210439205,294.5197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.5514485239982605,0.050000000745058,0.0482302829623222,293.28485107421875,297.1499938964844,293.1499938964844,0.1318127512931823,-2222.2216796875,304.1629943847656,0.8835186958312988,0.2003862857818603,0.1411865204572677,293.21905517578125,297.1499938964844,293.1499938964844,0.2085347324609756,-4339.212890625,304.16015625,0.9990000128746032,0.2947010695934295,0.2757479846477508,293.3804626464844,297.1499938964844,293.1499938964844,0.0037001757882535,-1396.807373046875,296.2108764648437,0.5514485239982605,0.050000000745058,0.2287837117910385,291.150146484375,291.1499938964844,267.4583435058594,265.89166259765625,285.31475830078125,293.9132080078125,291.150146484375,1.0,0.1958122104406356,0.5368612408638,0.5368612408638,1.0,1.0,-0.8915072083473206,0.2899811565876007,0.6015260815620422,0.1023677140474319,0.0,0.0,0.2046071141958236,27.49835586547852,25.0,0.1528601050376892,-5245.0595703125,81.9688491821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20135498046875,304.7359313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.03515625,18000.0,0.0,0.0,0.1164489164948463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481086313724517,0.1481129229068756,-4.2912402022921015e-06,0.0,0.0001181808474939,0.0,0.0,5.879961490631104,0.0,0.0,0.0,0.2774775624275207,4.0,0.0,1.0
395760,293.1921081542969,297.1499938964844,293.1499938964844,0.0154728721827268,-762.9566040039062,304.15283203125,0.5654104351997375,0.052793838083744,0.0485118813812732,294.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.5520889759063721,0.050000000745058,0.048225674778223,293.2835388183594,297.1499938964844,293.1499938964844,0.1306052953004837,-2205.912353515625,304.162841796875,0.8821752071380615,0.1989336460828781,0.1401529163122177,293.2183837890625,297.1499938964844,293.1499938964844,0.2077466994524002,-4326.29248046875,304.15972900390625,0.9990000128746032,0.2939567863941192,0.2749371230602264,293.3804626464844,297.1499938964844,293.1499938964844,0.0036695713642984,-1385.622314453125,296.1710205078125,0.5520889759063721,0.050000000745058,0.2287618517875671,291.1502380371094,291.1499938964844,267.4766540527344,265.9065246582031,285.30096435546875,293.907958984375,291.1502380371094,1.0,0.1952565461397171,0.5379729866981506,0.5379729866981506,1.0,1.0,-0.8887717127799988,0.2896364629268646,0.5991352796554565,0.1027389243245124,0.0,0.0,0.2045825719833374,27.353099822998047,25.0,0.1406638473272323,-5241.12255859375,81.25154876708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1945495605469,304.7350158691406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.076171875,18000.0,0.0,0.0,0.1164213716983795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.148097813129425,0.1481021046638488,-4.29122928835568e-06,0.0,0.0001181528932647,0.0,0.0,5.879500865936279,0.0,0.0,0.0,0.2774758636951446,4.0,0.0,1.0
395820,293.1910400390625,297.1499938964844,293.1499938964844,0.0150184808298945,-750.6563720703125,304.15264892578125,0.562849223613739,0.0519447810947895,0.0477292463183403,294.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.553252100944519,0.050000000745058,0.0482173897325992,293.2804870605469,297.1499938964844,293.1499938964844,0.1283203810453415,-2174.983642578125,304.162353515625,0.8795133829116821,0.1961704641580581,0.1381893754005432,293.21728515625,297.1499938964844,293.1499938964844,0.2063234150409698,-4302.96923828125,304.15887451171875,0.9990000128746032,0.2924492955207824,0.2734662592411041,293.3803405761719,297.1499938964844,293.1499938964844,0.0036089073400944,-1363.4228515625,296.0912170410156,0.553252100944519,0.050000000745058,0.2287225276231765,291.1499938964844,291.1499938964844,267.5133361816406,265.93621826171875,285.2733459472656,293.8951721191406,291.1498718261719,1.0,0.1942370980978012,0.5401964783668518,0.5401964783668518,1.0,1.0,-0.8836531639099121,0.2889997363090515,0.5946534276008606,0.1037226915359497,0.0,0.0,0.2045959085226059,27.093978881835938,25.0,-0.4291490912437439,-5234.36865234375,79.93807220458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1825561523437,304.7335510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.1163877248764038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480902284383773,0.1480945199728012,-4.291197910788469e-06,0.0,0.0001181187471956,0.0,0.0,5.879146099090576,0.0,0.0,0.0,0.2774744629859924,4.0,0.0,1.0
395880,293.1910400390625,297.1499938964844,293.1499938964844,0.0150184808298945,-750.6563720703125,304.15264892578125,0.562849223613739,0.0519447810947895,0.0477292463183403,294.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.553252100944519,0.050000000745058,0.0482173897325992,293.2804870605469,297.1499938964844,293.1499938964844,0.1283203810453415,-2174.983642578125,304.162353515625,0.8795133829116821,0.1961704641580581,0.1381893754005432,293.21728515625,297.1499938964844,293.1499938964844,0.2063234150409698,-4302.96923828125,304.15887451171875,0.9990000128746032,0.2924492955207824,0.2734662592411041,293.3803405761719,297.1499938964844,293.1499938964844,0.0036089073400944,-1363.4228515625,296.0912170410156,0.553252100944519,0.050000000745058,0.2287225276231765,291.1499938964844,291.1499938964844,267.5133361816406,265.93621826171875,285.2733459472656,293.8951721191406,291.1498718261719,1.0,0.1942370980978012,0.5401964783668518,0.5401964783668518,1.0,1.0,-0.8836531639099121,0.2889997363090515,0.5946534276008606,0.1037226915359497,0.0,0.0,0.2045959085226059,27.093978881835938,25.0,-0.4291490912437439,-5234.36865234375,79.93807220458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1825561523437,304.7335510253906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.998046875,18000.0,0.0,0.0,0.1163877248764038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1480902284383773,0.1480945199728012,-4.291197910788469e-06,0.0,0.0001181187471956,0.0,0.0,5.879146099090576,0.0,0.0,0.0,0.2774744629859924,4.0,0.0,1.0
395940,293.1899108886719,297.1499938964844,293.1499938964844,0.0145974233746528,-738.9835815429688,304.1524658203125,0.5602714419364929,0.0511348359286785,0.0469865873456001,294.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.5542687773704529,0.050000000745058,0.0482102259993553,293.2772827148437,297.1499938964844,293.1499938964844,0.1261460334062576,-2145.442626953125,304.161865234375,0.8768019080162048,0.1935133785009384,0.1363144367933273,293.2164611816406,297.1499938964844,293.1499938964844,0.2050786167383194,-4282.56787109375,304.1579895019531,0.9990000128746032,0.290911316871643,0.2721816301345825,293.3801574707031,297.1499938964844,293.1499938964844,0.0035486810375005,-1341.3153076171875,296.0117492675781,0.5542687773704529,0.050000000745058,0.2286885678768158,291.1496887207031,291.1499938964844,267.54998779296875,265.9658203125,285.24871826171875,293.8828430175781,291.1496887207031,1.0,0.1933257430791854,0.542419970035553,0.542419970035553,1.0,1.0,-0.8789204359054565,0.2883925139904022,0.5905278921127319,0.1050424948334693,0.0,0.0,0.2046667784452438,26.87337303161621,25.0,-0.115375243127346,-5228.93701171875,78.76292419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1726989746094,304.7347106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.85546875,18000.0,0.0,0.0,0.1163768395781517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481300443410873,0.1481343358755111,-4.291238383302698e-06,0.0,0.000118107695016,0.0,0.0,5.880842208862305,0.0,0.0,0.0,0.2774804532527923,4.0,0.0,1.0
396000,293.1899108886719,297.1499938964844,293.1499938964844,0.0145974233746528,-738.9835815429688,304.1524658203125,0.5602714419364929,0.0511348359286785,0.0469865873456001,294.5306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.5542687773704529,0.050000000745058,0.0482102259993553,293.2772827148437,297.1499938964844,293.1499938964844,0.1261460334062576,-2145.442626953125,304.161865234375,0.8768019080162048,0.1935133785009384,0.1363144367933273,293.2164611816406,297.1499938964844,293.1499938964844,0.2050786167383194,-4282.56787109375,304.1579895019531,0.9990000128746032,0.290911316871643,0.2721816301345825,293.3801574707031,297.1499938964844,293.1499938964844,0.0035486810375005,-1341.3153076171875,296.0117492675781,0.5542687773704529,0.050000000745058,0.2286885678768158,291.1496887207031,291.1499938964844,267.54998779296875,265.9658203125,285.24871826171875,293.8828430175781,291.1496887207031,1.0,0.1933257430791854,0.542419970035553,0.542419970035553,1.0,1.0,-0.8789204359054565,0.2883925139904022,0.5905278921127319,0.1050424948334693,0.0,0.0,0.2046667784452438,26.87337303161621,25.0,-0.115375243127346,-5228.93701171875,78.76292419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1726989746094,304.7347106933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.85546875,18000.0,0.0,0.0,0.1163768395781517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481300443410873,0.1481343358755111,-4.291238383302698e-06,0.0,0.000118107695016,0.0,0.0,5.880842208862305,0.0,0.0,0.0,0.2774804532527923,4.0,0.0,1.0
396060,293.18878173828125,297.1499938964844,293.1499938964844,0.0141996340826153,-727.684814453125,304.1523132324219,0.557638943195343,0.0503516495227813,0.0462711341679096,294.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.5551539659500122,0.050000000745058,0.0482040531933307,293.2741394042969,297.1499938964844,293.1499938964844,0.1240347996354103,-2116.6328125,304.16143798828125,0.8739984631538391,0.1909248083829879,0.1344953775405883,293.2159423828125,297.1499938964844,293.1499938964844,0.2039769887924194,-4264.48193359375,304.1571655273437,0.9990000128746032,0.2893351316452026,0.2710633277893066,293.3798828125,297.1499938964844,293.1499938964844,0.0034888482186943,-1319.2415771484375,295.9331359863281,0.5551539659500122,0.050000000745058,0.2286592721939087,291.1503295898437,291.1499938964844,267.5882873535156,265.9967956542969,285.2288513183594,293.8724060058594,291.1504821777344,1.0,0.1925058513879776,0.5446208715438843,0.5446208715438843,1.0,1.0,-0.8744937777519226,0.2877795696258545,0.5867142081260681,0.1066475063562393,0.0,0.0,0.2045889198780059,26.686309814453125,25.0,1.0550732612609863,-5222.5419921875,77.70167541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650390625,304.7368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.107421875,18000.0,0.0,0.0,0.1163791716098785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481158137321472,0.148120105266571,-4.291269760869909e-06,0.0,0.0001181100669782,0.0,0.0,5.880297660827637,0.0,0.0,0.0,0.2774787843227386,4.0,0.0,1.0
396120,293.18878173828125,297.1499938964844,293.1499938964844,0.0141996340826153,-727.684814453125,304.1523132324219,0.557638943195343,0.0503516495227813,0.0462711341679096,294.5342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.5551539659500122,0.050000000745058,0.0482040531933307,293.2741394042969,297.1499938964844,293.1499938964844,0.1240347996354103,-2116.6328125,304.16143798828125,0.8739984631538391,0.1909248083829879,0.1344953775405883,293.2159423828125,297.1499938964844,293.1499938964844,0.2039769887924194,-4264.48193359375,304.1571655273437,0.9990000128746032,0.2893351316452026,0.2710633277893066,293.3798828125,297.1499938964844,293.1499938964844,0.0034888482186943,-1319.2415771484375,295.9331359863281,0.5551539659500122,0.050000000745058,0.2286592721939087,291.1503295898437,291.1499938964844,267.5882873535156,265.9967956542969,285.2288513183594,293.8724060058594,291.1504821777344,1.0,0.1925058513879776,0.5446208715438843,0.5446208715438843,1.0,1.0,-0.8744937777519226,0.2877795696258545,0.5867142081260681,0.1066475063562393,0.0,0.0,0.2045889198780059,26.686309814453125,25.0,1.0550732612609863,-5222.5419921875,77.70167541503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1650390625,304.7368469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.107421875,18000.0,0.0,0.0,0.1163791716098785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481158137321472,0.148120105266571,-4.291269760869909e-06,0.0,0.0001181100669782,0.0,0.0,5.880297660827637,0.0,0.0,0.0,0.2774787843227386,4.0,0.0,1.0
396180,293.1877746582031,297.1499938964844,293.1499938964844,0.0139026120305061,-719.2593994140625,304.14617919921875,0.5559918880462646,0.050000000745058,0.045774333178997,294.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5559718608856201,0.050000000745058,0.0481983982026577,293.2713928222656,297.1499938964844,293.1499938964844,0.1219403743743896,-2087.918701171875,304.1611328125,0.8711029887199402,0.1883404999971389,0.1326906085014343,293.2156677246094,297.1499938964844,293.1499938964844,0.2029459625482559,-4247.48193359375,304.1565246582031,0.9990000128746032,0.2877187430858612,0.2700299322605133,293.37957763671875,297.1499938964844,293.1499938964844,0.0034292233176529,-1297.140869140625,295.8553161621094,0.5559718608856201,0.050000000745058,0.2286324501037597,291.1519470214844,291.1499938964844,267.6296691894531,266.030517578125,285.2142028808594,293.8650207519531,291.1522216796875,1.0,0.1917655318975448,0.5468217730522156,0.5468217730522156,1.0,1.0,-0.8704521656036377,0.2872195839881897,0.583232581615448,0.1084996461868286,0.0,0.0,0.2042240053415298,26.52059555053711,25.0,2.202411651611328,-5213.7431640625,76.74773406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16033935546875,304.7378234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.708984375,18000.0,0.0,0.0,0.1163769885897636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479548215866089,0.1479591131210327,-4.291111508791801e-06,0.0,0.0001181078478111,0.0,0.0,5.873445510864258,0.0,0.0,0.0,0.2774537801742553,4.0,0.0,1.0
396240,293.1877746582031,297.1499938964844,293.1499938964844,0.0139026120305061,-719.2593994140625,304.14617919921875,0.5559918880462646,0.050000000745058,0.045774333178997,294.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517639160156,0.5559718608856201,0.050000000745058,0.0481983982026577,293.2713928222656,297.1499938964844,293.1499938964844,0.1219403743743896,-2087.918701171875,304.1611328125,0.8711029887199402,0.1883404999971389,0.1326906085014343,293.2156677246094,297.1499938964844,293.1499938964844,0.2029459625482559,-4247.48193359375,304.1565246582031,0.9990000128746032,0.2877187430858612,0.2700299322605133,293.37957763671875,297.1499938964844,293.1499938964844,0.0034292233176529,-1297.140869140625,295.8553161621094,0.5559718608856201,0.050000000745058,0.2286324501037597,291.1519470214844,291.1499938964844,267.6296691894531,266.030517578125,285.2142028808594,293.8650207519531,291.1522216796875,1.0,0.1917655318975448,0.5468217730522156,0.5468217730522156,1.0,1.0,-0.8704521656036377,0.2872195839881897,0.583232581615448,0.1084996461868286,0.0,0.0,0.2042240053415298,26.52059555053711,25.0,2.202411651611328,-5213.7431640625,76.74773406982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16033935546875,304.7378234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.708984375,18000.0,0.0,0.0,0.1163769885897636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479548215866089,0.1479591131210327,-4.291111508791801e-06,0.0,0.0001181078478111,0.0,0.0,5.873445510864258,0.0,0.0,0.0,0.2774537801742553,4.0,0.0,1.0
396300,293.1876220703125,297.1499938964844,293.1499938964844,0.0138838421553373,-718.808837890625,304.1397399902344,0.5563974380493164,0.050000000745058,0.0457674823701381,294.53955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527099609375,0.5563979744911194,0.050000000745058,0.0481954701244831,293.2702331542969,297.1499938964844,293.1499938964844,0.1208881735801696,-2073.4453125,304.1610107421875,0.869649350643158,0.1870337873697281,0.1317809671163559,293.215576171875,297.1499938964844,293.1499938964844,0.2024126946926117,-4238.64794921875,304.15631103515625,0.9990000128746032,0.2869066298007965,0.2694914042949676,293.3794250488281,297.1499938964844,293.1499938964844,0.0033994589466601,-1286.084228515625,295.8165283203125,0.5563979744911194,0.050000000745058,0.2286185473203659,291.15289306640625,291.1499938964844,267.6514892578125,266.0483703613281,285.2091064453125,293.8632507324219,291.15313720703125,1.0,0.1914257407188415,0.5479222536087036,0.5479222536087036,1.0,1.0,-0.8686857223510742,0.2870026230812073,0.5816830992698669,0.1095267161726951,0.0,0.0,0.2039350122213363,26.439287185668945,25.0,2.4015426635742188,-5208.4677734375,76.3198471069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15936279296875,304.7373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0390625,18000.0,0.0,0.0,0.1163673251867294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1478091180324554,0.1478134095668792,-4.290920514904428e-06,0.0,0.0001180980470962,0.0,0.0,5.867181301116943,0.0,0.0,0.0,0.2774304747581482,4.0,0.0,1.0
396360,293.1876525878906,297.1499938964844,293.1499938964844,0.0138629982247948,-718.33203125,304.13287353515625,0.5567936897277832,0.050000000745058,0.0457650050520896,294.5412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15362548828125,0.556793749332428,0.050000000745058,0.0481927581131458,293.2691650390625,297.1499938964844,293.1499938964844,0.1198304668068885,-2058.86474609375,304.16094970703125,0.8681325316429138,0.1857181936502456,0.1308643370866775,293.2154846191406,297.1499938964844,293.1499938964844,0.2019136846065521,-4230.384765625,304.15606689453125,0.9990000128746032,0.2860904335975647,0.2689900994300842,293.3792724609375,297.1499938964844,293.1499938964844,0.0033697441685944,-1275.031982421875,295.7777404785156,0.556793749332428,0.050000000745058,0.2286057025194168,291.15380859375,291.1499938964844,267.6739807128906,266.0668029785156,285.205322265625,293.86260986328125,291.1540832519531,1.0,0.1911029517650604,0.5490415096282959,0.5490415096282959,1.0,1.0,-0.8669623732566833,0.2867888510227203,0.5801734924316406,0.1106194779276847,0.0,0.0,0.2035830318927765,26.36503028869629,25.0,2.626940488815308,-5202.5849609375,75.91121673583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15936279296875,304.7367553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.34375,18000.0,0.0,0.0,0.1163486838340759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1476281434297561,0.1476324200630188,-4.2906590351776686e-06,0.0,0.0001180791223305,0.0,0.0,5.859370231628418,0.0,0.0,0.0,0.2774010896682739,4.0,0.0,1.0
396420,293.1880187988281,297.1499938964844,293.1499938964844,0.0138197094202041,-717.3328857421875,304.11846923828125,0.5575001835823059,0.050000000745058,0.045760441571474,294.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.5575001835823059,0.050000000745058,0.0481879487633705,293.2673645019531,297.1499938964844,293.1499938964844,0.1177007183432579,-2029.4083251953125,304.16082763671875,0.8649303913116455,0.1830648183822631,0.1290151476860046,293.2154846191406,297.1499938964844,293.1499938964844,0.2009906470775604,-4215.0888671875,304.15557861328125,0.9990000128746032,0.284432977437973,0.2680736482143402,293.3790588378906,297.1499938964844,293.1499938964844,0.0033103912137448,-1252.9014892578125,295.7004089355469,0.5575001835823059,0.050000000745058,0.2285828739404678,291.15606689453125,291.1499938964844,267.72100830078125,266.10546875,285.20166015625,293.863525390625,291.15643310546875,1.0,0.1905012428760528,0.5512800812721252,0.5512800812721252,1.0,1.0,-0.8636045455932617,0.2863277196884155,0.5772768259048462,0.1129649728536605,0.0,0.0,0.2026275992393493,26.23592567443848,25.0,3.291170120239258,-5188.49462890625,75.14165496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1624450683594,304.7352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.056640625,18000.0,0.0,0.0,0.1162755042314529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471378207206726,0.1471421122550964,-4.289926891942741e-06,0.0,0.0001180048493552,0.0,0.0,5.8381853103637695,0.0,0.0,0.0,0.2773208320140838,4.0,0.0,1.0
396480,293.1880187988281,297.1499938964844,293.1499938964844,0.0138197094202041,-717.3328857421875,304.11846923828125,0.5575001835823059,0.050000000745058,0.045760441571474,294.54473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15582275390625,0.5575001835823059,0.050000000745058,0.0481879487633705,293.2673645019531,297.1499938964844,293.1499938964844,0.1177007183432579,-2029.4083251953125,304.16082763671875,0.8649303913116455,0.1830648183822631,0.1290151476860046,293.2154846191406,297.1499938964844,293.1499938964844,0.2009906470775604,-4215.0888671875,304.15557861328125,0.9990000128746032,0.284432977437973,0.2680736482143402,293.3790588378906,297.1499938964844,293.1499938964844,0.0033103912137448,-1252.9014892578125,295.7004089355469,0.5575001835823059,0.050000000745058,0.2285828739404678,291.15606689453125,291.1499938964844,267.72100830078125,266.10546875,285.20166015625,293.863525390625,291.15643310546875,1.0,0.1905012428760528,0.5512800812721252,0.5512800812721252,1.0,1.0,-0.8636045455932617,0.2863277196884155,0.5772768259048462,0.1129649728536605,0.0,0.0,0.2026275992393493,26.23592567443848,25.0,3.291170120239258,-5188.49462890625,75.14165496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1624450683594,304.7352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.056640625,18000.0,0.0,0.0,0.1162755042314529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471378207206726,0.1471421122550964,-4.289926891942741e-06,0.0,0.0001180048493552,0.0,0.0,5.8381853103637695,0.0,0.0,0.0,0.2773208320140838,4.0,0.0,1.0
396540,293.18853759765625,297.1499938964844,293.1499938964844,0.0137754324823617,-716.2999877929688,304.1036071777344,0.5580881834030151,0.050000000745058,0.0457566604018211,294.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.5580881834030151,0.050000000745058,0.0481839701533317,293.26593017578125,297.1499938964844,293.1499938964844,0.1155538782477378,-1999.5867919921875,304.1607971191406,0.8615042567253113,0.1803832054138183,0.1271458864212036,293.2156677246094,297.1499938964844,293.1499938964844,0.200122445821762,-4200.66162109375,304.1551818847656,0.9990000128746032,0.282737135887146,0.2672194838523865,293.3788757324219,297.1499938964844,293.1499938964844,0.0032511227764189,-1230.7366943359375,295.6233215332031,0.5580881834030151,0.050000000745058,0.2285640090703964,291.1587829589844,291.1499938964844,267.7705383300781,266.1463623046875,285.2024841308594,293.8661499023437,291.1591796875,1.0,0.1899510622024536,0.5535186529159546,0.5535186529159546,1.0,1.0,-0.8603043556213379,0.285798579454422,0.5745057463645935,0.1155054941773414,0.0,0.0,0.2012655735015869,26.13239479064941,25.0,3.754202365875244,-5170.5361328125,74.42410278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.170166015625,304.73199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.93359375,18000.0,0.0,0.0,0.116133727133274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464252024888992,0.146429494023323,-4.288830041332403e-06,0.0,0.0001178609745693,0.0,0.0,5.807377338409424,0.0,0.0,0.0,0.2772038280963897,4.0,0.0,1.0
396600,293.18853759765625,297.1499938964844,293.1499938964844,0.0137754324823617,-716.2999877929688,304.1036071777344,0.5580881834030151,0.050000000745058,0.0457566604018211,294.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15850830078125,0.5580881834030151,0.050000000745058,0.0481839701533317,293.26593017578125,297.1499938964844,293.1499938964844,0.1155538782477378,-1999.5867919921875,304.1607971191406,0.8615042567253113,0.1803832054138183,0.1271458864212036,293.2156677246094,297.1499938964844,293.1499938964844,0.200122445821762,-4200.66162109375,304.1551818847656,0.9990000128746032,0.282737135887146,0.2672194838523865,293.3788757324219,297.1499938964844,293.1499938964844,0.0032511227764189,-1230.7366943359375,295.6233215332031,0.5580881834030151,0.050000000745058,0.2285640090703964,291.1587829589844,291.1499938964844,267.7705383300781,266.1463623046875,285.2024841308594,293.8661499023437,291.1591796875,1.0,0.1899510622024536,0.5535186529159546,0.5535186529159546,1.0,1.0,-0.8603043556213379,0.285798579454422,0.5745057463645935,0.1155054941773414,0.0,0.0,0.2012655735015869,26.13239479064941,25.0,3.754202365875244,-5170.5361328125,74.42410278320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.170166015625,304.73199462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.93359375,18000.0,0.0,0.0,0.116133727133274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1464252024888992,0.146429494023323,-4.288830041332403e-06,0.0,0.0001178609745693,0.0,0.0,5.807377338409424,0.0,0.0,0.0,0.2772038280963897,4.0,0.0,1.0
396660,293.188720703125,297.1499938964844,293.1499938964844,0.0137357413768768,-715.3834838867188,304.08953857421875,0.5585538744926453,0.050000000745058,0.0457536838948726,294.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.5585538744926453,0.050000000745058,0.0481808334589004,293.2646179199219,297.1499938964844,293.1499938964844,0.1134213060140609,-1969.855712890625,304.1607666015625,0.857896625995636,0.1777141243219375,0.1252749562263488,293.2157592773437,297.1499938964844,293.1499938964844,0.1992296427488327,-4185.7744140625,304.1549377441406,0.9990000128746032,0.2810527980327606,0.2663176357746124,293.3785400390625,297.1499938964844,293.1499938964844,0.0031925297807902,-1208.8143310546875,295.5463256835937,0.5585538744926453,0.050000000745058,0.2285491228103637,291.16094970703125,291.1499938964844,267.8223876953125,266.1892395019531,285.2005310058594,293.8597412109375,291.1610717773437,1.0,0.1894386112689972,0.5557574033737183,0.5557574033737183,1.0,1.0,-0.8569514155387878,0.2851628363132477,0.5717885494232178,0.1182122454047203,0.0,0.0,0.1996424794197082,26.05332565307617,25.0,2.389936208724976,-5150.64599609375,73.73766326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824035644531,304.7258605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.595703125,18000.0,0.0,0.0,0.1159069910645484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145532339811325,0.1455366164445877,-4.28736120738904e-06,0.0,0.0001176308578578,0.0,0.0,5.768696308135986,0.0,0.0,0.0,0.2770562171936035,4.0,0.0,1.0
396720,293.188720703125,297.1499938964844,293.1499938964844,0.0137357413768768,-715.3834838867188,304.08953857421875,0.5585538744926453,0.050000000745058,0.0457536838948726,294.5427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1607971191406,0.5585538744926453,0.050000000745058,0.0481808334589004,293.2646179199219,297.1499938964844,293.1499938964844,0.1134213060140609,-1969.855712890625,304.1607666015625,0.857896625995636,0.1777141243219375,0.1252749562263488,293.2157592773437,297.1499938964844,293.1499938964844,0.1992296427488327,-4185.7744140625,304.1549377441406,0.9990000128746032,0.2810527980327606,0.2663176357746124,293.3785400390625,297.1499938964844,293.1499938964844,0.0031925297807902,-1208.8143310546875,295.5463256835937,0.5585538744926453,0.050000000745058,0.2285491228103637,291.16094970703125,291.1499938964844,267.8223876953125,266.1892395019531,285.2005310058594,293.8597412109375,291.1610717773437,1.0,0.1894386112689972,0.5557574033737183,0.5557574033737183,1.0,1.0,-0.8569514155387878,0.2851628363132477,0.5717885494232178,0.1182122454047203,0.0,0.0,0.1996424794197082,26.05332565307617,25.0,2.389936208724976,-5150.64599609375,73.73766326904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1824035644531,304.7258605957031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.595703125,18000.0,0.0,0.0,0.1159069910645484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145532339811325,0.1455366164445877,-4.28736120738904e-06,0.0,0.0001176308578578,0.0,0.0,5.768696308135986,0.0,0.0,0.0,0.2770562171936035,4.0,0.0,1.0
396780,293.18804931640625,297.1499938964844,293.1499938964844,0.0137055339291691,-714.7222290039062,304.0778503417969,0.5588901042938232,0.050000000745058,0.045751541852951,294.53125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.5588901042938232,0.050000000745058,0.0481785759329795,293.2631225585937,297.1499938964844,293.1499938964844,0.11136244982481,-1941.0726318359373,304.1606140136719,0.8542050719261169,0.1751159876585006,0.1234465315937995,293.21533203125,297.1499938964844,293.1499938964844,0.1982218474149704,-4168.90966796875,304.1549987792969,0.99867045879364,0.2794718742370605,0.2652449011802673,293.3777770996094,297.1499938964844,293.1499938964844,0.003135522827506,-1187.5301513671875,295.4693908691406,0.5588901042938232,0.050000000745058,0.2285384237766266,291.1611328125,291.1499938964844,267.8763427734375,266.2340087890625,285.1955261230469,293.8436279296875,291.1611022949219,1.0,0.1889530420303344,0.5579960942268372,0.5579960942268372,1.0,1.0,-0.8534514904022217,0.2843900322914123,0.5690614581108093,0.1210487559437751,0.0,0.0,0.1981297582387924,25.998233795166016,25.0,0.441365510225296,-5131.900390625,73.06548309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19805908203125,304.7212219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48046875,18000.0,0.0,0.0,0.1155888736248016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446578949689865,0.1446621865034103,-4.285755949240411e-06,0.0,0.0001173080163425,0.0,0.0,5.730642318725586,0.0,0.0,0.0,0.2769088447093963,4.0,0.0,1.0
