time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396840,293.18804931640625,297.1499938964844,293.1499938964844,0.0137055339291691,-714.7222290039062,304.0778503417969,0.5588901042938232,0.050000000745058,0.045751541852951,294.53125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.5588901042938232,0.050000000745058,0.0481785759329795,293.2631225585937,297.1499938964844,293.1499938964844,0.11136244982481,-1941.0726318359373,304.1606140136719,0.8542050719261169,0.1751159876585006,0.1234465315937995,293.21533203125,297.1499938964844,293.1499938964844,0.1982218474149704,-4168.90966796875,304.1549987792969,0.99867045879364,0.2794718742370605,0.2652449011802673,293.3777770996094,297.1499938964844,293.1499938964844,0.003135522827506,-1187.5301513671875,295.4693908691406,0.5588901042938232,0.050000000745058,0.2285384237766266,291.1611328125,291.1499938964844,267.8763427734375,266.2340087890625,285.1955261230469,293.8436279296875,291.1611022949219,1.0,0.1889530420303344,0.5579960942268372,0.5579960942268372,1.0,1.0,-0.8534514904022217,0.2843900322914123,0.5690614581108093,0.1210487559437751,0.0,0.0,0.1981297582387924,25.998233795166016,25.0,0.441365510225296,-5131.900390625,73.06548309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19805908203125,304.7212219238281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48046875,18000.0,0.0,0.0,0.1155888736248016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446578949689865,0.1446621865034103,-4.285755949240411e-06,0.0,0.0001173080163425,0.0,0.0,5.730642318725586,0.0,0.0,0.0,0.2769088447093963,4.0,0.0,1.0
396900,293.1874084472656,297.1499938964844,293.1499938964844,0.0136932022869586,-714.456298828125,304.07293701171875,0.5590128302574158,0.050000000745058,0.0457507632672786,294.5240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1610412597656,0.5590128302574158,0.050000000745058,0.0481777563691139,293.26226806640625,297.1499938964844,293.1499938964844,0.1103612035512924,-1927.038818359375,304.1604919433594,0.8523463010787964,0.173847496509552,0.1225536912679672,293.2148742675781,297.1499938964844,293.1499938964844,0.1976485103368759,-4159.27734375,304.1551208496094,0.9982452988624572,0.2787395417690277,0.2646261155605316,293.377197265625,297.1499938964844,293.1499938964844,0.0031075060833245,-1177.0634765625,295.4314270019531,0.5590128302574158,0.050000000745058,0.2285345196723938,291.1610107421875,291.1499938964844,267.9040832519531,266.25701904296875,285.19287109375,293.8335266113281,291.1609802246094,1.0,0.1887171417474746,0.559115469455719,0.559115469455719,1.0,1.0,-0.8516314029693604,0.2839492261409759,0.567682147026062,0.1225026696920394,0.0,0.0,0.1974073946475982,25.978729248046875,25.0,0.0830265581607818,-5123.025390625,72.73079681396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2065124511719,304.72027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.359375,18000.0,0.0,0.0,0.1153984814882278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442494690418243,0.1442537605762481,-4.284992428438272e-06,0.0,0.0001171147887362,0.0,0.0,5.712867736816406,0.0,0.0,0.0,0.2768395245075226,4.0,0.0,1.0
396960,293.18658447265625,297.1499938964844,293.1499938964844,0.013682272285223,-714.2197875976562,304.06854248046875,0.5591181516647339,0.050000000745058,0.0457500927150249,294.51617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16094970703125,0.5591181516647339,0.050000000745058,0.0481770485639572,293.26141357421875,297.1499938964844,293.1499938964844,0.1093756332993507,-1913.1986083984373,304.1603698730469,0.8504924774169922,0.1725966185331344,0.1216736361384391,293.2142028808594,297.1499938964844,293.1499938964844,0.1970437914133072,-4149.10791015625,304.1552734375,0.997767210006714,0.2780462205410003,0.2639736235141754,293.3764953613281,297.1499938964844,293.1499938964844,0.0030798760708421,-1166.731201171875,295.3938903808594,0.5591181516647339,0.050000000745058,0.2285311818122863,291.16094970703125,291.1499938964844,267.9322509765625,266.2803955078125,285.18963623046875,293.8226623535156,291.1609191894531,1.0,0.1884844750165939,0.5602962970733643,0.5602962970733643,1.0,1.0,-0.8497865200042725,0.283512145280838,0.5662743449211121,0.1240039318799972,0.0,0.0,0.1966851204633712,25.96245574951172,25.0,-0.1496104747056961,-5114.31591796875,72.39776611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2150573730469,304.719482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.29296875,18000.0,0.0,0.0,0.1151913106441497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1438454538583755,0.1438497453927993,-4.284250280761626e-06,0.0,0.000116904535389,0.0,0.0,5.695313453674316,0.0,0.0,0.0,0.27677121758461,4.0,0.0,1.0
397020,293.1845703125,297.1499938964844,293.1499938964844,0.0136648388579487,-713.8475952148438,304.0614318847656,0.559346079826355,0.050000000745058,0.0457486473023891,294.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.559346079826355,0.050000000745058,0.0481755286455154,293.2596130371094,297.1499938964844,293.1499938964844,0.1074506491422653,-1886.0933837890625,304.1601257324219,0.8468765616416931,0.170139729976654,0.1199480220675468,293.2124938964844,297.1499938964844,293.1499938964844,0.195893183350563,-4129.79248046875,304.1554260253906,0.9968752861022948,0.2767649590969085,0.2627329528331756,293.374755859375,297.1499938964844,293.1499938964844,0.0030257084872573,-1146.4619140625,295.32000732421875,0.559346079826355,0.050000000745058,0.2285239547491073,291.1605834960937,291.1499938964844,267.9898681640625,266.32830810546875,285.1834716796875,293.7996826171875,291.1604919433594,1.0,0.1880314350128173,0.5626579523086548,0.5626579523086548,1.0,1.0,-0.8462143540382385,0.2826464176177978,0.5635679364204407,0.1270554363727569,0.0,0.0,0.1952971667051315,25.929256439208984,25.0,-0.5541441440582275,-5097.31005859375,71.75357818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315979003906,304.7177429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.142578125,18000.0,0.0,0.0,0.1147308349609375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430612802505493,0.1430655568838119,-4.282807822164614e-06,0.0,0.0001164372151833,0.0,0.0,5.661269187927246,0.0,0.0,0.0,0.2766389846801758,4.0,0.0,1.0
397080,293.1845703125,297.1499938964844,293.1499938964844,0.0136648388579487,-713.8475952148438,304.0614318847656,0.559346079826355,0.050000000745058,0.0457486473023891,294.4988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.559346079826355,0.050000000745058,0.0481755286455154,293.2596130371094,297.1499938964844,293.1499938964844,0.1074506491422653,-1886.0933837890625,304.1601257324219,0.8468765616416931,0.170139729976654,0.1199480220675468,293.2124938964844,297.1499938964844,293.1499938964844,0.195893183350563,-4129.79248046875,304.1554260253906,0.9968752861022948,0.2767649590969085,0.2627329528331756,293.374755859375,297.1499938964844,293.1499938964844,0.0030257084872573,-1146.4619140625,295.32000732421875,0.559346079826355,0.050000000745058,0.2285239547491073,291.1605834960937,291.1499938964844,267.9898681640625,266.32830810546875,285.1834716796875,293.7996826171875,291.1604919433594,1.0,0.1880314350128173,0.5626579523086548,0.5626579523086548,1.0,1.0,-0.8462143540382385,0.2826464176177978,0.5635679364204407,0.1270554363727569,0.0,0.0,0.1952971667051315,25.929256439208984,25.0,-0.5541441440582275,-5097.31005859375,71.75357818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2315979003906,304.7177429199219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.142578125,18000.0,0.0,0.0,0.1147308349609375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430612802505493,0.1430655568838119,-4.282807822164614e-06,0.0,0.0001164372151833,0.0,0.0,5.661269187927246,0.0,0.0,0.0,0.2766389846801758,4.0,0.0,1.0
397140,293.1820678710937,297.1499938964844,293.1499938964844,0.0136523470282554,-713.5807495117188,304.05633544921875,0.5595923066139221,0.050000000745058,0.045747086405754,294.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.5595923066139221,0.050000000745058,0.0481738857924938,293.2578125,297.1499938964844,293.1499938964844,0.1055697351694107,-1859.506103515625,304.1598815917969,0.8433468341827393,0.1677266210317611,0.1182554885745048,293.21051025390625,297.1499938964844,293.1499938964844,0.1948339790105819,-4112.03515625,304.1553955078125,0.996084451675415,0.2755836844444275,0.2615957856178283,293.3726501464844,297.1499938964844,293.1499938964844,0.0029727818910032,-1126.6278076171875,295.2477722167969,0.5595923066139221,0.050000000745058,0.2285161763429641,291.1601867675781,291.1499938964844,268.0490417480469,266.3775329589844,285.1787414550781,293.776611328125,291.16015625,1.0,0.1875951290130615,0.5650196075439453,0.5650196075439453,1.0,1.0,-0.8428053259849548,0.2818035185337066,0.5610018372535706,0.1301203817129135,0.0,0.0,0.1939654350280761,25.895193099975582,25.0,-0.4846395552158355,-5080.755859375,71.13915252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.7157592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.990234375,18000.0,0.0,0.0,0.1142247840762138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1423185765743255,0.1423228532075882,-4.281443125364604e-06,0.0,0.0001159236344392,0.0,0.0,5.629063606262207,0.0,0.0,0.0,0.2765137851238251,4.0,0.0,1.0
397200,293.1820678710937,297.1499938964844,293.1499938964844,0.0136523470282554,-713.5807495117188,304.05633544921875,0.5595923066139221,0.050000000745058,0.045747086405754,294.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.5595923066139221,0.050000000745058,0.0481738857924938,293.2578125,297.1499938964844,293.1499938964844,0.1055697351694107,-1859.506103515625,304.1598815917969,0.8433468341827393,0.1677266210317611,0.1182554885745048,293.21051025390625,297.1499938964844,293.1499938964844,0.1948339790105819,-4112.03515625,304.1553955078125,0.996084451675415,0.2755836844444275,0.2615957856178283,293.3726501464844,297.1499938964844,293.1499938964844,0.0029727818910032,-1126.6278076171875,295.2477722167969,0.5595923066139221,0.050000000745058,0.2285161763429641,291.1601867675781,291.1499938964844,268.0490417480469,266.3775329589844,285.1787414550781,293.776611328125,291.16015625,1.0,0.1875951290130615,0.5650196075439453,0.5650196075439453,1.0,1.0,-0.8428053259849548,0.2818035185337066,0.5610018372535706,0.1301203817129135,0.0,0.0,0.1939654350280761,25.895193099975582,25.0,-0.4846395552158355,-5080.755859375,71.13915252685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24639892578125,304.7157592773437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.990234375,18000.0,0.0,0.0,0.1142247840762138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1423185765743255,0.1423228532075882,-4.281443125364604e-06,0.0,0.0001159236344392,0.0,0.0,5.629063606262207,0.0,0.0,0.0,0.2765137851238251,4.0,0.0,1.0
397260,293.1792297363281,297.1499938964844,293.1499938964844,0.0136443385854363,-713.4091186523438,304.0530090332031,0.5598360896110535,0.050000000745058,0.0457455441355705,294.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5598360896110535,0.050000000745058,0.0481722615659236,293.2560729980469,297.1499938964844,293.1499938964844,0.1037246063351631,-1833.322509765625,304.15966796875,0.839860737323761,0.1653494834899902,0.1165890768170356,293.2084045410156,297.1499938964844,293.1499938964844,0.1938448846340179,-4095.458984375,304.1552429199219,0.9953525066375732,0.2744816541671753,0.2605370581150055,293.3702392578125,297.1499938964844,293.1499938964844,0.0029210555367171,-1107.2158203125,295.1771240234375,0.5598360896110535,0.050000000745058,0.2285084724426269,291.159912109375,291.1499938964844,268.1095275878906,266.4278869628906,285.1741943359375,293.75408935546875,291.15985107421875,1.0,0.187174916267395,0.5674622058868408,0.5674622058868408,1.0,1.0,-0.8395218849182129,0.2810270190238952,0.5584948658943176,0.133166566491127,0.0,0.0,0.1926629096269607,25.862205505371094,25.0,-0.530929446220398,-5064.2880859375,70.55062103271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586364746094,304.71209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.896484375,18000.0,0.0,0.0,0.1136906594038009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415951997041702,0.1415994763374328,-4.280130269762594e-06,0.0,0.000115381568321,0.0,0.0,5.597751617431641,0.0,0.0,0.0,0.2763923704624176,4.0,0.0,1.0
397320,293.1792297363281,297.1499938964844,293.1499938964844,0.0136443385854363,-713.4091186523438,304.0530090332031,0.5598360896110535,0.050000000745058,0.0457455441355705,294.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1599426269531,0.5598360896110535,0.050000000745058,0.0481722615659236,293.2560729980469,297.1499938964844,293.1499938964844,0.1037246063351631,-1833.322509765625,304.15966796875,0.839860737323761,0.1653494834899902,0.1165890768170356,293.2084045410156,297.1499938964844,293.1499938964844,0.1938448846340179,-4095.458984375,304.1552429199219,0.9953525066375732,0.2744816541671753,0.2605370581150055,293.3702392578125,297.1499938964844,293.1499938964844,0.0029210555367171,-1107.2158203125,295.1771240234375,0.5598360896110535,0.050000000745058,0.2285084724426269,291.159912109375,291.1499938964844,268.1095275878906,266.4278869628906,285.1741943359375,293.75408935546875,291.15985107421875,1.0,0.187174916267395,0.5674622058868408,0.5674622058868408,1.0,1.0,-0.8395218849182129,0.2810270190238952,0.5584948658943176,0.133166566491127,0.0,0.0,0.1926629096269607,25.862205505371094,25.0,-0.530929446220398,-5064.2880859375,70.55062103271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586364746094,304.71209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.896484375,18000.0,0.0,0.0,0.1136906594038009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1415951997041702,0.1415994763374328,-4.280130269762594e-06,0.0,0.000115381568321,0.0,0.0,5.597751617431641,0.0,0.0,0.0,0.2763923704624176,4.0,0.0,1.0
397380,293.1761779785156,297.1499938964844,293.1499938964844,0.0136406682431697,-713.3353881835938,304.0513610839844,0.5600649118423462,0.050000000745058,0.045744102448225,294.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5600649118423462,0.050000000745058,0.0481707416474819,293.25439453125,297.1499938964844,293.1499938964844,0.1019132062792778,-1807.5196533203125,304.1594543457031,0.8363937735557556,0.1630042940378189,0.114945612847805,293.2062072753906,297.1499938964844,293.1499938964844,0.1929204314947128,-4079.96728515625,304.155029296875,0.9946579933166504,0.2734487652778625,0.2595458626747131,293.3676147460937,297.1499938964844,293.1499938964844,0.0028704369906336,-1088.2027587890625,295.1077880859375,0.5600649118423462,0.050000000745058,0.2285012602806091,291.15948486328125,291.1499938964844,268.171142578125,266.47918701171875,285.1703186035156,293.73248291015625,291.1593933105469,1.0,0.1867700815200805,0.5699048042297363,0.5699048042297363,1.0,1.0,-0.8363479375839233,0.2802961766719818,0.5560517907142639,0.1360815316438675,0.0,0.0,0.1914291679859161,25.83086395263672,25.0,-0.5868384838104248,-5048.01513671875,69.98577117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26776123046875,304.70703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7421875,18000.0,0.0,0.0,0.113144539296627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409093290567398,0.1409136056900024,-4.278873348084744e-06,0.0,0.0001148273295257,0.0,0.0,5.568078994750977,0.0,0.0,0.0,0.2762771546840668,4.0,0.0,1.0
397440,293.1761779785156,297.1499938964844,293.1499938964844,0.0136406682431697,-713.3353881835938,304.0513610839844,0.5600649118423462,0.050000000745058,0.045744102448225,294.4400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595153808594,0.5600649118423462,0.050000000745058,0.0481707416474819,293.25439453125,297.1499938964844,293.1499938964844,0.1019132062792778,-1807.5196533203125,304.1594543457031,0.8363937735557556,0.1630042940378189,0.114945612847805,293.2062072753906,297.1499938964844,293.1499938964844,0.1929204314947128,-4079.96728515625,304.155029296875,0.9946579933166504,0.2734487652778625,0.2595458626747131,293.3676147460937,297.1499938964844,293.1499938964844,0.0028704369906336,-1088.2027587890625,295.1077880859375,0.5600649118423462,0.050000000745058,0.2285012602806091,291.15948486328125,291.1499938964844,268.171142578125,266.47918701171875,285.1703186035156,293.73248291015625,291.1593933105469,1.0,0.1867700815200805,0.5699048042297363,0.5699048042297363,1.0,1.0,-0.8363479375839233,0.2802961766719818,0.5560517907142639,0.1360815316438675,0.0,0.0,0.1914291679859161,25.83086395263672,25.0,-0.5868384838104248,-5048.01513671875,69.98577117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26776123046875,304.70703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.7421875,18000.0,0.0,0.0,0.113144539296627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409093290567398,0.1409136056900024,-4.278873348084744e-06,0.0,0.0001148273295257,0.0,0.0,5.568078994750977,0.0,0.0,0.0,0.2762771546840668,4.0,0.0,1.0
397500,293.1745910644531,297.1499938964844,293.1499938964844,0.0136402491480112,-713.3294677734375,304.05108642578125,0.5601703524589539,0.050000000745058,0.0457434393465518,294.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593017578125,0.5601703524589539,0.050000000745058,0.0481700450181961,293.2535705566406,297.1499938964844,293.1499938964844,0.1010188981890678,-1794.7435302734375,304.15936279296875,0.8346610069274902,0.1618427485227584,0.1141318306326866,293.2051086425781,297.1499938964844,293.1499938964844,0.1924794763326645,-4072.57568359375,304.1549072265625,0.9943190813064576,0.2729555666446686,0.2590730488300323,293.36627197265625,297.1499938964844,293.1499938964844,0.0028455099090933,-1078.83203125,295.0736389160156,0.5601703524589539,0.050000000745058,0.2284979522228241,291.1592712402344,291.1499938964844,268.20233154296875,266.5051574707031,285.1684875488281,293.7221069335937,291.1591796875,1.0,0.1865731477737426,0.5711261034011841,0.5711261034011841,1.0,1.0,-0.8347983360290527,0.2799538075923919,0.5548444986343384,0.1374649554491043,0.0,0.0,0.1908337771892547,25.815889358520508,25.0,-0.6103867888450623,-5039.95654296875,69.71163177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2710876464844,304.70391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.669921875,18000.0,0.0,0.0,0.1128718331456184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1405799984931945,0.1405842751264572,-4.278271717339521e-06,0.0,0.0001145505666499,0.0,0.0,5.553843975067139,0.0,0.0,0.0,0.27622190117836,4.0,0.0,1.0
397560,293.1729736328125,297.1499938964844,293.1499938964844,0.0136407474055886,-713.3445434570312,304.0511474609375,0.5602681040763855,0.050000000745058,0.0457428246736526,294.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5602681040763855,0.050000000745058,0.0481693968176841,293.2527770996094,297.1499938964844,293.1499938964844,0.1001322045922279,-1782.0523681640625,304.1592712402344,0.8329254984855652,0.1606885194778442,0.1133231371641159,293.2039794921875,297.1499938964844,293.1499938964844,0.1920522004365921,-4065.412353515625,304.1548156738281,0.9939827919006348,0.2724764943122864,0.2586141228675842,293.3648681640625,297.1499938964844,293.1499938964844,0.0028208252042531,-1069.5491943359375,295.03973388671875,0.5602681040763855,0.050000000745058,0.2284948825836181,291.1590270996094,291.1499938964844,268.23370361328125,266.5312805175781,285.16650390625,293.71209716796875,291.158935546875,1.0,0.1863797456026077,0.5723597407341003,0.5723597407341003,1.0,1.0,-0.833271861076355,0.2796356081962585,0.5536362528800964,0.1387917399406433,0.0,0.0,0.1902578622102737,25.801414489746094,25.0,-0.7004839777946472,-5032.00537109375,69.44273376464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2735900878906,304.7003173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.591796875,18000.0,0.0,0.0,0.1126017794013023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402604877948761,0.1402647644281387,-4.27768645749893e-06,0.0,0.0001142764886026,0.0,0.0,5.540038585662842,0.0,0.0,0.0,0.2761683166027069,4.0,0.0,1.0
397620,293.1697692871094,297.1499938964844,293.1499938964844,0.0136442463845014,-713.4352416992188,304.0521240234375,0.5604363083839417,0.050000000745058,0.0457417704164981,294.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.5604363083839417,0.050000000745058,0.0481682866811752,293.251220703125,297.1499938964844,293.1499938964844,0.0983815491199493,-1756.9288330078125,304.1591186523437,0.8294370770454407,0.1584006994962692,0.1117204427719116,293.2017822265625,297.1499938964844,293.1499938964844,0.1912356317043304,-4051.719482421875,304.1545715332031,0.9933086633682252,0.2715551257133484,0.2577327191829681,293.362060546875,297.1499938964844,293.1499938964844,0.0027721051592379,-1051.2227783203125,294.97265625,0.5604363083839417,0.050000000745058,0.2284896224737167,291.1583251953125,291.1499938964844,268.2970275878906,266.583984375,285.1620483398437,293.69317626953125,291.158203125,1.0,0.1860027909278869,0.5748269557952881,0.5748269557952881,1.0,1.0,-0.8302817940711975,0.2790652811527252,0.5512165427207947,0.1412253677845001,0.0,0.0,0.1891936212778091,25.77393341064453,25.0,-0.9979341626167296,-5016.6552734375,68.91940307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2760925292969,304.6922912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.1120761930942535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396650671958923,0.1396693438291549,-4.276579602446873e-06,0.0,0.0001137430881499,0.0,0.0,5.514309406280518,0.0,0.0,0.0,0.276068240404129,4.0,0.0,1.0
397680,293.1697692871094,297.1499938964844,293.1499938964844,0.0136442463845014,-713.4352416992188,304.0521240234375,0.5604363083839417,0.050000000745058,0.0457417704164981,294.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1584167480469,0.5604363083839417,0.050000000745058,0.0481682866811752,293.251220703125,297.1499938964844,293.1499938964844,0.0983815491199493,-1756.9288330078125,304.1591186523437,0.8294370770454407,0.1584006994962692,0.1117204427719116,293.2017822265625,297.1499938964844,293.1499938964844,0.1912356317043304,-4051.719482421875,304.1545715332031,0.9933086633682252,0.2715551257133484,0.2577327191829681,293.362060546875,297.1499938964844,293.1499938964844,0.0027721051592379,-1051.2227783203125,294.97265625,0.5604363083839417,0.050000000745058,0.2284896224737167,291.1583251953125,291.1499938964844,268.2970275878906,266.583984375,285.1620483398437,293.69317626953125,291.158203125,1.0,0.1860027909278869,0.5748269557952881,0.5748269557952881,1.0,1.0,-0.8302817940711975,0.2790652811527252,0.5512165427207947,0.1412253677845001,0.0,0.0,0.1891936212778091,25.77393341064453,25.0,-0.9979341626167296,-5016.6552734375,68.91940307617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2760925292969,304.6922912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.3671875,18000.0,0.0,0.0,0.1120761930942535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396650671958923,0.1396693438291549,-4.276579602446873e-06,0.0,0.0001137430881499,0.0,0.0,5.514309406280518,0.0,0.0,0.0,0.276068240404129,4.0,0.0,1.0
397740,293.1665954589844,297.1499938964844,293.1499938964844,0.0136505365371704,-713.5935668945312,304.0540771484375,0.5605621933937073,0.050000000745058,0.0457409843802452,294.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.5605621933937073,0.050000000745058,0.0481674596667289,293.2497253417969,297.1499938964844,293.1499938964844,0.0966591238975524,-1732.1368408203125,304.158935546875,0.8259113430976868,0.1561401933431625,0.1101369559764862,293.1996765136719,297.1499938964844,293.1499938964844,0.1904629468917846,-4038.75634765625,304.1543273925781,0.9926193952560424,0.2706755101680755,0.256893128156662,293.3592224121094,297.1499938964844,293.1499938964844,0.0027241755742579,-1033.1865234375,294.9064025878906,0.5605621933937073,0.050000000745058,0.2284856885671615,291.15740966796875,291.1499938964844,268.3608703613281,266.6371154785156,285.1566467285156,293.6759338378906,291.1572570800781,1.0,0.1856381595134735,0.5772942304611206,0.5772942304611206,1.0,1.0,-0.8273672461509705,0.2785947322845459,0.5487725138664246,0.1433200985193252,0.0,0.0,0.1882684975862503,25.74847412109375,25.0,-1.3052922487258911,-5002.38134765625,68.41389465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2753601074219,304.6835632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.068359375,18000.0,0.0,0.0,0.1115797236561775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391432136297226,0.1391474902629852,-4.275588707969291e-06,0.0,0.0001132392353611,0.0,0.0,5.491750717163086,0.0,0.0,0.0,0.2759802341461181,4.0,0.0,1.0
397800,293.1665954589844,297.1499938964844,293.1499938964844,0.0136505365371704,-713.5935668945312,304.0540771484375,0.5605621933937073,0.050000000745058,0.0457409843802452,294.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1575012207031,0.5605621933937073,0.050000000745058,0.0481674596667289,293.2497253417969,297.1499938964844,293.1499938964844,0.0966591238975524,-1732.1368408203125,304.158935546875,0.8259113430976868,0.1561401933431625,0.1101369559764862,293.1996765136719,297.1499938964844,293.1499938964844,0.1904629468917846,-4038.75634765625,304.1543273925781,0.9926193952560424,0.2706755101680755,0.256893128156662,293.3592224121094,297.1499938964844,293.1499938964844,0.0027241755742579,-1033.1865234375,294.9064025878906,0.5605621933937073,0.050000000745058,0.2284856885671615,291.15740966796875,291.1499938964844,268.3608703613281,266.6371154785156,285.1566467285156,293.6759338378906,291.1572570800781,1.0,0.1856381595134735,0.5772942304611206,0.5772942304611206,1.0,1.0,-0.8273672461509705,0.2785947322845459,0.5487725138664246,0.1433200985193252,0.0,0.0,0.1882684975862503,25.74847412109375,25.0,-1.3052922487258911,-5002.38134765625,68.41389465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2753601074219,304.6835632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.068359375,18000.0,0.0,0.0,0.1115797236561775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391432136297226,0.1391474902629852,-4.275588707969291e-06,0.0,0.0001132392353611,0.0,0.0,5.491750717163086,0.0,0.0,0.0,0.2759802341461181,4.0,0.0,1.0
397860,293.1635437011719,297.1499938964844,293.1499938964844,0.0136589417234063,-713.8036499023438,304.0567626953125,0.5606420636177063,0.050000000745058,0.0457404889166355,294.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.5606420636177063,0.050000000745058,0.0481669381260871,293.248291015625,297.1499938964844,293.1499938964844,0.0949635431170463,-1707.6766357421875,304.1587829589844,0.8223346471786499,0.1539079546928405,0.1085731908679008,293.1976623535156,297.1499938964844,293.1499938964844,0.1897258907556533,-4026.381103515625,304.15411376953125,0.9919026494026184,0.2698289453983307,0.2560871541500091,293.3564758300781,297.1499938964844,293.1499938964844,0.0026769028045237,-1015.389892578125,294.8408203125,0.5606420636177063,0.050000000745058,0.2284832149744033,291.15631103515625,291.1499938964844,268.4250793457031,266.69049072265625,285.1501159667969,293.6605529785156,291.1561279296875,1.0,0.1852849125862121,0.5797561407089233,0.5797561407089233,1.0,1.0,-0.8245190382003784,0.278228223323822,0.5462908148765564,0.1450500041246414,0.0,0.0,0.1875048577785492,25.725078582763672,25.0,-1.5498329401016235,-4989.4462890625,67.92459106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.271484375,304.67462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.724609375,18000.0,0.0,0.0,0.1111242994666099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387073695659637,0.1387116461992263,-4.274741058907239e-06,0.0,0.0001127770374296,0.0,0.0,5.472898960113525,0.0,0.0,0.0,0.2759063839912414,4.0,0.0,1.0
397920,293.1635437011719,297.1499938964844,293.1499938964844,0.0136589417234063,-713.8036499023438,304.0567626953125,0.5606420636177063,0.050000000745058,0.0457404889166355,294.3656616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564025878906,0.5606420636177063,0.050000000745058,0.0481669381260871,293.248291015625,297.1499938964844,293.1499938964844,0.0949635431170463,-1707.6766357421875,304.1587829589844,0.8223346471786499,0.1539079546928405,0.1085731908679008,293.1976623535156,297.1499938964844,293.1499938964844,0.1897258907556533,-4026.381103515625,304.15411376953125,0.9919026494026184,0.2698289453983307,0.2560871541500091,293.3564758300781,297.1499938964844,293.1499938964844,0.0026769028045237,-1015.389892578125,294.8408203125,0.5606420636177063,0.050000000745058,0.2284832149744033,291.15631103515625,291.1499938964844,268.4250793457031,266.69049072265625,285.1501159667969,293.6605529785156,291.1561279296875,1.0,0.1852849125862121,0.5797561407089233,0.5797561407089233,1.0,1.0,-0.8245190382003784,0.278228223323822,0.5462908148765564,0.1450500041246414,0.0,0.0,0.1875048577785492,25.725078582763672,25.0,-1.5498329401016235,-4989.4462890625,67.92459106445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.271484375,304.67462158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.724609375,18000.0,0.0,0.0,0.1111242994666099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387073695659637,0.1387116461992263,-4.274741058907239e-06,0.0,0.0001127770374296,0.0,0.0,5.472898960113525,0.0,0.0,0.0,0.2759063839912414,4.0,0.0,1.0
397980,293.16070556640625,297.1499938964844,293.1499938964844,0.0136687792837619,-714.048095703125,304.0599060058594,0.5606788992881775,0.050000000745058,0.0457402653992176,294.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.5606788992881775,0.050000000745058,0.0481667034327983,293.2468566894531,297.1499938964844,293.1499938964844,0.093293972313404,-1683.553955078125,304.1586303710937,0.8186988234519958,0.1517062783241272,0.1070303320884704,293.1957397460937,297.1499938964844,293.1499938964844,0.1890156269073486,-4014.44287109375,304.1539306640625,0.9911534786224364,0.2690074443817138,0.2553068101406097,293.3537902832031,297.1499938964844,293.1499938964844,0.0026301599573343,-997.7828369140624,294.7757873535156,0.5606788992881775,0.050000000745058,0.2284820973873138,291.15509033203125,291.1499938964844,268.4894104003906,266.7439880371094,285.1423645019531,293.6469116210937,291.1549072265625,1.0,0.1849419772624969,0.5822179913520813,0.5822179913520813,1.0,1.0,-0.8217290043830872,0.2779587805271148,0.5437701940536499,0.1464449912309646,0.0,0.0,0.186907947063446,25.70363998413086,25.0,-1.6749356985092163,-4977.96435546875,67.4498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647705078125,304.6658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.361328125,18000.0,0.0,0.0,0.1107190176844596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138361856341362,0.1383661329746246,-4.2740493881865405e-06,0.0,0.0001123657275456,0.0,0.0,5.457938194274902,0.0,0.0,0.0,0.2758474946022033,4.0,0.0,1.0
398040,293.16070556640625,297.1499938964844,293.1499938964844,0.0136687792837619,-714.048095703125,304.0599060058594,0.5606788992881775,0.050000000745058,0.0457402653992176,294.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552124023437,0.5606788992881775,0.050000000745058,0.0481667034327983,293.2468566894531,297.1499938964844,293.1499938964844,0.093293972313404,-1683.553955078125,304.1586303710937,0.8186988234519958,0.1517062783241272,0.1070303320884704,293.1957397460937,297.1499938964844,293.1499938964844,0.1890156269073486,-4014.44287109375,304.1539306640625,0.9911534786224364,0.2690074443817138,0.2553068101406097,293.3537902832031,297.1499938964844,293.1499938964844,0.0026301599573343,-997.7828369140624,294.7757873535156,0.5606788992881775,0.050000000745058,0.2284820973873138,291.15509033203125,291.1499938964844,268.4894104003906,266.7439880371094,285.1423645019531,293.6469116210937,291.1549072265625,1.0,0.1849419772624969,0.5822179913520813,0.5822179913520813,1.0,1.0,-0.8217290043830872,0.2779587805271148,0.5437701940536499,0.1464449912309646,0.0,0.0,0.186907947063446,25.70363998413086,25.0,-1.6749356985092163,-4977.96435546875,67.4498291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647705078125,304.6658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.361328125,18000.0,0.0,0.0,0.1107190176844596,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138361856341362,0.1383661329746246,-4.2740493881865405e-06,0.0,0.0001123657275456,0.0,0.0,5.457938194274902,0.0,0.0,0.0,0.2758474946022033,4.0,0.0,1.0
398100,293.1593933105469,297.1499938964844,293.1499938964844,0.0136740785092115,-714.1785888671875,304.0616455078125,0.560684084892273,0.050000000745058,0.0457402393221855,294.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1546325683594,0.560684084892273,0.050000000745058,0.048166673630476,293.24615478515625,297.1499938964844,293.1499938964844,0.0924694687128067,-1671.631591796875,304.1585693359375,0.8168591260910034,0.1506184637546539,0.1062679067254066,293.1948547363281,297.1499938964844,293.1499938964844,0.1886685192584991,-4008.6025390625,304.1538391113281,0.9907686114311218,0.2686048448085785,0.254924863576889,293.3525085449219,297.1499938964844,293.1499938964844,0.0026069739833474,-989.0441284179688,294.7434997558594,0.560684084892273,0.050000000745058,0.2284819632768631,291.1545104980469,291.1499938964844,268.5215759277344,266.77069091796875,285.13818359375,293.64068603515625,291.1543273925781,1.0,0.1847742944955825,0.5834489464759827,0.5834489464759827,1.0,1.0,-0.8203553557395935,0.2778527438640594,0.5425026416778564,0.1470434367656707,0.0,0.0,0.1866718977689743,25.69364547729492,25.0,-1.6501556634902954,-4972.76513671875,67.21775817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2603759765625,304.6617431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.185546875,18000.0,0.0,0.0,0.1105387359857559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1382239311933517,0.1382282078266143,-4.273766535334289e-06,0.0,0.0001121827663155,0.0,0.0,5.45196008682251,0.0,0.0,0.0,0.2758238315582275,4.0,0.0,1.0
398160,293.1581115722656,297.1499938964844,293.1499938964844,0.013679533265531,-714.3109130859375,304.0634460449219,0.5606837272644043,0.050000000745058,0.0457402430474758,294.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.154052734375,0.5606837272644043,0.050000000745058,0.0481666810810565,293.2454528808594,297.1499938964844,293.1499938964844,0.0916508063673973,-1659.7891845703125,304.15850830078125,0.8150041699409485,0.1495388895273208,0.1055110991001129,293.1940002441406,297.1499938964844,293.1499938964844,0.1883248388767242,-4002.814697265625,304.1537780761719,0.990379512310028,0.2682068049907684,0.2545472979545593,293.3512878417969,297.1499938964844,293.1499938964844,0.0025838431902229,-980.3212280273438,294.7113952636719,0.5606837272644043,0.050000000745058,0.2284819930791854,291.1539611816406,291.1499938964844,268.5537109375,266.79736328125,285.1341247558594,293.6347045898437,291.15380859375,1.0,0.1846087723970413,0.584660530090332,0.584660530090332,1.0,1.0,-0.8189939260482788,0.2777493596076965,0.5412445664405823,0.1475946009159088,0.0,0.0,0.1864651143550872,25.68405532836914,25.0,-1.5071343183517456,-4967.791015625,66.98876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25543212890625,304.65777587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.025390625,18000.0,0.0,0.0,0.1103727966547012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381041258573532,0.1381084024906158,-4.273519607522758e-06,0.0,0.0001120143570005,0.0,0.0,5.446766376495361,0.0,0.0,0.0,0.27580326795578,4.0,0.0,1.0
398220,293.1557006835937,297.1499938964844,293.1499938964844,0.0136907985433936,-714.5745239257812,304.0673217773437,0.5606728792190552,0.050000000745058,0.045740321278572,294.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.5606728792190552,0.050000000745058,0.0481667593121528,293.2440185546875,297.1499938964844,293.1499938964844,0.0900326520204544,-1636.37353515625,304.1583557128906,0.811251163482666,0.1474121212959289,0.1040174141526222,293.1923522949219,297.1499938964844,293.1499938964844,0.187645673751831,-3991.35888671875,304.1536560058594,0.9895967245101928,0.2674256265163421,0.2538059055805206,293.348876953125,297.1499938964844,293.1499938964844,0.0025378700811415,-962.9642333984376,294.647705078125,0.5606728792190552,0.050000000745058,0.2284823805093765,291.1531982421875,291.1499938964844,268.6177673339844,266.8504638671875,285.1260681152344,293.623046875,291.1531066894531,1.0,0.1842841804027557,0.5870836973190308,0.5870836973190308,1.0,1.0,-0.8163121342658997,0.2775615453720093,0.5387505888938904,0.148619994521141,0.0,0.0,0.1860964447259903,25.665815353393555,25.0,-1.027474284172058,-4958.31640625,66.54025268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2442626953125,304.6500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.82421875,18000.0,0.0,0.0,0.1100856736302375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378983110189438,0.1379025876522064,-4.2731116991490126e-06,0.0,0.000111722962174,0.0,0.0,5.437867164611816,0.0,0.0,0.0,0.2757681608200073,4.0,0.0,1.0
398280,293.1557006835937,297.1499938964844,293.1499938964844,0.0136907985433936,-714.5745239257812,304.0673217773437,0.5606728792190552,0.050000000745058,0.045740321278572,294.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1532592773437,0.5606728792190552,0.050000000745058,0.0481667593121528,293.2440185546875,297.1499938964844,293.1499938964844,0.0900326520204544,-1636.37353515625,304.1583557128906,0.811251163482666,0.1474121212959289,0.1040174141526222,293.1923522949219,297.1499938964844,293.1499938964844,0.187645673751831,-3991.35888671875,304.1536560058594,0.9895967245101928,0.2674256265163421,0.2538059055805206,293.348876953125,297.1499938964844,293.1499938964844,0.0025378700811415,-962.9642333984376,294.647705078125,0.5606728792190552,0.050000000745058,0.2284823805093765,291.1531982421875,291.1499938964844,268.6177673339844,266.8504638671875,285.1260681152344,293.623046875,291.1531066894531,1.0,0.1842841804027557,0.5870836973190308,0.5870836973190308,1.0,1.0,-0.8163121342658997,0.2775615453720093,0.5387505888938904,0.148619994521141,0.0,0.0,0.1860964447259903,25.665815353393555,25.0,-1.027474284172058,-4958.31640625,66.54025268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2442626953125,304.6500244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.82421875,18000.0,0.0,0.0,0.1100856736302375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378983110189438,0.1379025876522064,-4.2731116991490126e-06,0.0,0.000111722962174,0.0,0.0,5.437867164611816,0.0,0.0,0.0,0.2757681608200073,4.0,0.0,1.0
398340,293.1533508300781,297.1499938964844,293.1499938964844,0.0137036852538585,-714.86962890625,304.07183837890625,0.5606714487075806,0.050000000745058,0.0457403399050235,294.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.5606714487075806,0.050000000745058,0.0481667779386043,293.2421569824219,297.1499938964844,293.1499938964844,0.0884862691164016,-1614.008544921875,304.1581420898437,0.8075562119483948,0.1454118490219116,0.1025922000408172,293.1907653808594,297.1499938964844,293.1499938964844,0.1869886815547943,-3980.266845703125,304.1535339355469,0.988842785358429,0.2666751444339752,0.2530898153781891,293.3465881347656,297.1499938964844,293.1499938964844,0.0024922899901866,-945.742431640625,294.5846862792969,0.5606714487075806,0.050000000745058,0.2284824699163437,291.152587890625,291.1499938964844,268.681396484375,266.90313720703125,285.1164245605469,293.6095886230469,291.1524658203125,1.0,0.1839691251516342,0.5895068645477295,0.5895068645477295,1.0,1.0,-0.8137423396110535,0.277417927980423,0.5363244414329529,0.1495717167854309,0.0,0.0,0.185792475938797,25.64595413208008,25.0,-1.0320026874542236,-4949.724609375,66.10919952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23193359375,304.6416931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.681640625,18000.0,0.0,0.0,0.1098573058843612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377234309911728,0.1377276927232742,-4.2727715481305495e-06,0.0,0.0001114912010962,0.0,0.0,5.430315971374512,0.0,0.0,0.0,0.2757385969161987,4.0,0.0,1.0
398400,293.1533508300781,297.1499938964844,293.1499938964844,0.0137036852538585,-714.86962890625,304.07183837890625,0.5606714487075806,0.050000000745058,0.0457403399050235,294.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.5606714487075806,0.050000000745058,0.0481667779386043,293.2421569824219,297.1499938964844,293.1499938964844,0.0884862691164016,-1614.008544921875,304.1581420898437,0.8075562119483948,0.1454118490219116,0.1025922000408172,293.1907653808594,297.1499938964844,293.1499938964844,0.1869886815547943,-3980.266845703125,304.1535339355469,0.988842785358429,0.2666751444339752,0.2530898153781891,293.3465881347656,297.1499938964844,293.1499938964844,0.0024922899901866,-945.742431640625,294.5846862792969,0.5606714487075806,0.050000000745058,0.2284824699163437,291.152587890625,291.1499938964844,268.681396484375,266.90313720703125,285.1164245605469,293.6095886230469,291.1524658203125,1.0,0.1839691251516342,0.5895068645477295,0.5895068645477295,1.0,1.0,-0.8137423396110535,0.277417927980423,0.5363244414329529,0.1495717167854309,0.0,0.0,0.185792475938797,25.64595413208008,25.0,-1.0320026874542236,-4949.724609375,66.10919952392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23193359375,304.6416931152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.681640625,18000.0,0.0,0.0,0.1098573058843612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377234309911728,0.1377276927232742,-4.2727715481305495e-06,0.0,0.0001114912010962,0.0,0.0,5.430315971374512,0.0,0.0,0.0,0.2757385969161987,4.0,0.0,1.0
398460,293.1509704589844,297.1499938964844,293.1499938964844,0.0137195223942399,-715.239013671875,304.0772705078125,0.5606989860534668,0.050000000745058,0.0457401759922504,294.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5606989860534668,0.050000000745058,0.0481666065752506,293.2397766113281,297.1499938964844,293.1499938964844,0.0870591849088668,-1593.400390625,304.1578063964844,0.8040522336959839,0.1435603350400924,0.101276159286499,293.1891784667969,297.1499938964844,293.1499938964844,0.1863724887371063,-3969.87255859375,304.15338134765625,0.9881538152694702,0.2659641206264496,0.2524099349975586,293.3443298339844,297.1499938964844,293.1499938964844,0.0024473473895341,-928.7688598632812,294.5220642089844,0.5606989860534668,0.050000000745058,0.228481650352478,291.1515197753906,291.1499938964844,268.744384765625,266.9552001953125,285.10516357421875,293.59381103515625,291.1513366699219,1.0,0.183665782213211,0.5919088125228882,0.5919088125228882,1.0,1.0,-0.8113454580307007,0.2773294150829315,0.5340160727500916,0.1504699736833572,0.0,0.0,0.1856570392847061,25.62216758728028,25.0,-1.4689534902572632,-4942.98583984375,65.70169067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21905517578125,304.6340026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3671875,18000.0,0.0,0.0,0.1096850857138633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376235783100128,0.1376278400421142,-4.272524620319018e-06,0.0,0.0001113164180424,0.0,0.0,5.425939083099365,0.0,0.0,0.0,0.275720864534378,4.0,0.0,1.0
398520,293.1509704589844,297.1499938964844,293.1499938964844,0.0137195223942399,-715.239013671875,304.0772705078125,0.5606989860534668,0.050000000745058,0.0457401759922504,294.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5606989860534668,0.050000000745058,0.0481666065752506,293.2397766113281,297.1499938964844,293.1499938964844,0.0870591849088668,-1593.400390625,304.1578063964844,0.8040522336959839,0.1435603350400924,0.101276159286499,293.1891784667969,297.1499938964844,293.1499938964844,0.1863724887371063,-3969.87255859375,304.15338134765625,0.9881538152694702,0.2659641206264496,0.2524099349975586,293.3443298339844,297.1499938964844,293.1499938964844,0.0024473473895341,-928.7688598632812,294.5220642089844,0.5606989860534668,0.050000000745058,0.228481650352478,291.1515197753906,291.1499938964844,268.744384765625,266.9552001953125,285.10516357421875,293.59381103515625,291.1513366699219,1.0,0.183665782213211,0.5919088125228882,0.5919088125228882,1.0,1.0,-0.8113454580307007,0.2773294150829315,0.5340160727500916,0.1504699736833572,0.0,0.0,0.1856570392847061,25.62216758728028,25.0,-1.4689534902572632,-4942.98583984375,65.70169067382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21905517578125,304.6340026855469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.3671875,18000.0,0.0,0.0,0.1096850857138633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376235783100128,0.1376278400421142,-4.272524620319018e-06,0.0,0.0001113164180424,0.0,0.0,5.425939083099365,0.0,0.0,0.0,0.275720864534378,4.0,0.0,1.0
398580,293.1485595703125,297.1499938964844,293.1499938964844,0.0137377902865409,-715.6608276367188,304.0836486816406,0.5607393980026245,0.050000000745058,0.045739933848381,294.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.5607393980026245,0.050000000745058,0.04816634953022,293.2371520996094,297.1499938964844,293.1499938964844,0.0857168287038803,-1574.0396728515625,304.1574401855469,0.8007253408432007,0.1418165415525436,0.1000394076108932,293.1876220703125,297.1499938964844,293.1499938964844,0.1857894361019134,-3960.0341796875,304.1532287597656,0.987510621547699,0.2652887403964996,0.251764714717865,293.3420715332031,297.1499938964844,293.1499938964844,0.0024029691703617,-912.00244140625,294.46014404296875,0.5607393980026245,0.050000000745058,0.2284804284572601,291.150390625,291.1499938964844,268.8065185546875,267.0064697265625,285.0933837890625,293.5775451660156,291.1502380371094,1.0,0.1833748817443847,0.5943107604980469,0.5943107604980469,1.0,1.0,-0.8090847134590149,0.2772853970527649,0.53179931640625,0.1513340175151825,0.0,0.0,0.1856861263513565,25.597057342529297,25.0,-1.4667131900787354,-4938.22021484375,65.31525421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2058410644531,304.62847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.017578125,18000.0,0.0,0.0,0.1095688790082931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376181840896606,0.1376224607229232,-4.272435944585595e-06,0.0,0.0001111984820454,0.0,0.0,5.425609588623047,0.0,0.0,0.0,0.2757184505462646,4.0,0.0,1.0
