time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398640,293.1485595703125,297.1499938964844,293.1499938964844,0.0137377902865409,-715.6608276367188,304.0836486816406,0.5607393980026245,0.050000000745058,0.045739933848381,294.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.5607393980026245,0.050000000745058,0.04816634953022,293.2371520996094,297.1499938964844,293.1499938964844,0.0857168287038803,-1574.0396728515625,304.1574401855469,0.8007253408432007,0.1418165415525436,0.1000394076108932,293.1876220703125,297.1499938964844,293.1499938964844,0.1857894361019134,-3960.0341796875,304.1532287597656,0.987510621547699,0.2652887403964996,0.251764714717865,293.3420715332031,297.1499938964844,293.1499938964844,0.0024029691703617,-912.00244140625,294.46014404296875,0.5607393980026245,0.050000000745058,0.2284804284572601,291.150390625,291.1499938964844,268.8065185546875,267.0064697265625,285.0933837890625,293.5775451660156,291.1502380371094,1.0,0.1833748817443847,0.5943107604980469,0.5943107604980469,1.0,1.0,-0.8090847134590149,0.2772853970527649,0.53179931640625,0.1513340175151825,0.0,0.0,0.1856861263513565,25.597057342529297,25.0,-1.4667131900787354,-4938.22021484375,65.31525421142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2058410644531,304.62847900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.017578125,18000.0,0.0,0.0,0.1095688790082931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376181840896606,0.1376224607229232,-4.272435944585595e-06,0.0,0.0001111984820454,0.0,0.0,5.425609588623047,0.0,0.0,0.0,0.2757184505462646,4.0,0.0,1.0
398700,293.1473388671875,297.1499938964844,293.1499938964844,0.0137476352974772,-715.8838500976562,304.0871887207031,0.5607638359069824,0.050000000745058,0.0457397848367691,294.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.5607638359069824,0.050000000745058,0.0481661930680274,293.2357482910156,297.1499938964844,293.1499938964844,0.0850761905312538,-1564.8087158203125,304.1572570800781,0.7991357445716858,0.1409887224435806,0.0994504690170288,293.1868591308594,297.1499938964844,293.1499938964844,0.185507446527481,-3955.271728515625,304.1531677246094,0.9872047901153564,0.2649634182453155,0.2514539957046509,293.3409423828125,297.1499938964844,293.1499938964844,0.0023809794802218,-903.6884765625,294.4295654296875,0.5607638359069824,0.050000000745058,0.2284796833992004,291.1499328613281,291.1499938964844,268.83721923828125,267.03173828125,285.08740234375,293.5693359375,291.1497802734375,1.0,0.1832342147827148,0.5955116748809814,0.5955116748809814,1.0,1.0,-0.8080037236213684,0.2772780060768127,0.5307257175445557,0.1517585963010788,0.0,0.0,0.1857407540082931,25.58417320251465,25.0,-1.334136128425598,-4936.38623046875,65.12983703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1991882324219,304.6263427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.88671875,18000.0,0.0,0.0,0.1095313504338264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1376404613256454,0.137644737958908,-4.272445494279964e-06,0.0,0.0001111603924073,0.0,0.0,5.426528930664063,0.0,0.0,0.0,0.2757215499877929,4.0,0.0,1.0
398760,293.1461181640625,297.1499938964844,293.1499938964844,0.0137579273432493,-716.1142578125,304.0909118652344,0.5607921481132507,0.050000000745058,0.045739609748125,294.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.5607921481132507,0.050000000745058,0.0481660142540931,293.2342834472656,297.1499938964844,293.1499938964844,0.0844580382108688,-1555.9085693359375,304.1570739746094,0.7976034283638,0.1401937305927276,0.0988831892609596,293.18609619140625,297.1499938964844,293.1499938964844,0.1852311640977859,-3950.6025390625,304.153076171875,0.9869101047515868,0.2646457850933075,0.2511505484580993,293.3398132324219,297.1499938964844,293.1499938964844,0.0023591392673552,-895.4271240234375,294.3992004394531,0.5607921481132507,0.050000000745058,0.2284788191318512,291.1495361328125,291.1499938964844,268.8676452636719,267.0567626953125,285.0814819335937,293.56109619140625,291.1494140625,1.0,0.1830967664718628,0.5967004895210266,0.5967004895210266,1.0,1.0,-0.8069572448730469,0.277275800704956,0.5296814441680908,0.1521772891283035,0.0,0.0,0.1858139485120773,25.570985794067383,25.0,-1.1612673997879028,-4934.81591796875,64.94969940185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925964355469,304.6244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.78125,18000.0,0.0,0.0,0.1095064505934715,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137674018740654,0.1376782953739166,-4.272480964573333e-06,0.0,0.0001111351302824,0.0,0.0,5.427940368652344,0.0,0.0,0.0,0.2757266163825989,4.0,0.0,1.0
398820,293.1437072753906,297.1499938964844,293.1499938964844,0.013779878616333,-716.5982666015625,304.0989990234375,0.5608642101287842,0.050000000745058,0.0457391701638698,294.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.5608642101287842,0.050000000745058,0.0481655485928058,293.2310485839844,297.1499938964844,293.1499938964844,0.0833019539713859,-1539.28564453125,304.1566467285156,0.7947514057159424,0.1387186050415039,0.0978251621127128,293.18463134765625,297.1499938964844,293.1499938964844,0.1846961826086044,-3941.553466796875,304.1529541015625,0.9863595962524414,0.264033555984497,0.2505655288696289,293.3375549316406,297.1499938964844,293.1499938964844,0.0023158534895628,-879.0436401367188,294.3392028808594,0.5608642101287842,0.050000000745058,0.2284766137599945,291.14892578125,291.1499938964844,268.9275207519531,267.10595703125,285.06939697265625,293.5442199707031,291.1488342285156,1.0,0.1828322112560272,0.5990779995918274,0.5990779995918274,1.0,1.0,-0.804981529712677,0.2773023247718811,0.5276792049407959,0.1530210673809051,0.0,0.0,0.1860026866197586,25.54332160949707,25.0,-0.8544872403144836,-4932.46142578125,64.60676574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17974853515625,304.6214904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6328125,18000.0,0.0,0.0,0.1094923689961433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377666890621185,0.1377709656953811,-4.272610112820985e-06,0.0,0.0001111208330257,0.0,0.0,5.431877136230469,0.0,0.0,0.0,0.275741308927536,4.0,0.0,1.0
398880,293.1437072753906,297.1499938964844,293.1499938964844,0.013779878616333,-716.5982666015625,304.0989990234375,0.5608642101287842,0.050000000745058,0.0457391701638698,294.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14898681640625,0.5608642101287842,0.050000000745058,0.0481655485928058,293.2310485839844,297.1499938964844,293.1499938964844,0.0833019539713859,-1539.28564453125,304.1566467285156,0.7947514057159424,0.1387186050415039,0.0978251621127128,293.18463134765625,297.1499938964844,293.1499938964844,0.1846961826086044,-3941.553466796875,304.1529541015625,0.9863595962524414,0.264033555984497,0.2505655288696289,293.3375549316406,297.1499938964844,293.1499938964844,0.0023158534895628,-879.0436401367188,294.3392028808594,0.5608642101287842,0.050000000745058,0.2284766137599945,291.14892578125,291.1499938964844,268.9275207519531,267.10595703125,285.06939697265625,293.5442199707031,291.1488342285156,1.0,0.1828322112560272,0.5990779995918274,0.5990779995918274,1.0,1.0,-0.804981529712677,0.2773023247718811,0.5276792049407959,0.1530210673809051,0.0,0.0,0.1860026866197586,25.54332160949707,25.0,-0.8544872403144836,-4932.46142578125,64.60676574707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17974853515625,304.6214904785156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6328125,18000.0,0.0,0.0,0.1094923689961433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377666890621185,0.1377709656953811,-4.272610112820985e-06,0.0,0.0001111208330257,0.0,0.0,5.431877136230469,0.0,0.0,0.0,0.275741308927536,4.0,0.0,1.0
398940,293.14129638671875,297.1499938964844,293.1499938964844,0.0138037838041782,-717.1198120117188,304.10791015625,0.5609621405601501,0.050000000745058,0.0457385629415512,294.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5609621405601501,0.050000000745058,0.0481649115681648,293.2273254394531,297.1499938964844,293.1499938964844,0.0822684168815612,-1524.45703125,304.1561584472656,0.7922321557998657,0.1374164372682571,0.0968823283910751,293.18316650390625,297.1499938964844,293.1499938964844,0.1841855943202972,-3932.910888671875,304.15283203125,0.9858666062355042,0.2634503841400146,0.2500080168247223,293.3353271484375,297.1499938964844,293.1499938964844,0.0022731104400008,-862.8580322265625,294.280029296875,0.5609621405601501,0.050000000745058,0.2284736037254333,291.1484069824219,291.1499938964844,268.9859924316406,267.1538391113281,285.0569763183594,293.5267944335937,291.1483154296875,1.0,0.1825820207595825,0.601455569267273,0.601455569267273,1.0,1.0,-0.803175687789917,0.2773721516132355,0.5258035659790039,0.1538909524679184,0.0,0.0,0.1862497329711914,25.51347541809082,25.0,-0.7317915558815002,-4931.1787109375,64.28813934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1676940917969,304.6192932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.50390625,18000.0,0.0,0.0,0.1095194742083549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378897428512573,0.1378940045833587,-4.272797923476901e-06,0.0,0.0001111483434215,0.0,0.0,5.4371256828308105,0.0,0.0,0.0,0.2757611870765686,4.0,0.0,1.0
399000,293.14129638671875,297.1499938964844,293.1499938964844,0.0138037838041782,-717.1198120117188,304.10791015625,0.5609621405601501,0.050000000745058,0.0457385629415512,294.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484680175781,0.5609621405601501,0.050000000745058,0.0481649115681648,293.2273254394531,297.1499938964844,293.1499938964844,0.0822684168815612,-1524.45703125,304.1561584472656,0.7922321557998657,0.1374164372682571,0.0968823283910751,293.18316650390625,297.1499938964844,293.1499938964844,0.1841855943202972,-3932.910888671875,304.15283203125,0.9858666062355042,0.2634503841400146,0.2500080168247223,293.3353271484375,297.1499938964844,293.1499938964844,0.0022731104400008,-862.8580322265625,294.280029296875,0.5609621405601501,0.050000000745058,0.2284736037254333,291.1484069824219,291.1499938964844,268.9859924316406,267.1538391113281,285.0569763183594,293.5267944335937,291.1483154296875,1.0,0.1825820207595825,0.601455569267273,0.601455569267273,1.0,1.0,-0.803175687789917,0.2773721516132355,0.5258035659790039,0.1538909524679184,0.0,0.0,0.1862497329711914,25.51347541809082,25.0,-0.7317915558815002,-4931.1787109375,64.28813934326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1676940917969,304.6192932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.50390625,18000.0,0.0,0.0,0.1095194742083549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378897428512573,0.1378940045833587,-4.272797923476901e-06,0.0,0.0001111483434215,0.0,0.0,5.4371256828308105,0.0,0.0,0.0,0.2757611870765686,4.0,0.0,1.0
399060,293.13885498046875,297.1499938964844,293.1499938964844,0.0138297779485583,-717.6837158203125,304.1176452636719,0.5610930919647217,0.050000000745058,0.0457377545535564,294.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5610930919647217,0.050000000745058,0.0481640584766864,293.2230834960937,297.1499938964844,293.1499938964844,0.0813820585608482,-1511.7735595703125,304.15557861328125,0.7901222705841064,0.136317953467369,0.0960763990879058,293.1817626953125,297.1499938964844,293.1499938964844,0.1837003678083419,-3924.694091796875,304.1526794433594,0.9854403734207152,0.2628959119319916,0.2494774311780929,293.33306884765625,297.1499938964844,293.1499938964844,0.0022309157066047,-846.8760375976562,294.2216186523437,0.5610930919647217,0.050000000745058,0.2284695506095886,291.1478881835937,291.1499938964844,269.0428161621094,267.20025634765625,285.0443420410156,293.5086364746094,291.1478271484375,1.0,0.1823476552963256,0.6038077473640442,0.6038077473640442,1.0,1.0,-0.8015648126602173,0.2774818241596222,0.5240829586982727,0.1547982990741729,0.0,0.0,0.1865648478269577,25.48081970214844,25.0,-0.7051771283149719,-4931.115234375,63.99655151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1567077636719,304.61822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.361328125,18000.0,0.0,0.0,0.109581671655178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138048380613327,0.1380526572465896,-4.273044851288432e-06,0.0,0.0001112114696297,0.0,0.0,5.443900108337402,0.0,0.0,0.0,0.2757869064807892,4.0,0.0,1.0
399120,293.13885498046875,297.1499938964844,293.1499938964844,0.0138297779485583,-717.6837158203125,304.1176452636719,0.5610930919647217,0.050000000745058,0.0457377545535564,294.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5610930919647217,0.050000000745058,0.0481640584766864,293.2230834960937,297.1499938964844,293.1499938964844,0.0813820585608482,-1511.7735595703125,304.15557861328125,0.7901222705841064,0.136317953467369,0.0960763990879058,293.1817626953125,297.1499938964844,293.1499938964844,0.1837003678083419,-3924.694091796875,304.1526794433594,0.9854403734207152,0.2628959119319916,0.2494774311780929,293.33306884765625,297.1499938964844,293.1499938964844,0.0022309157066047,-846.8760375976562,294.2216186523437,0.5610930919647217,0.050000000745058,0.2284695506095886,291.1478881835937,291.1499938964844,269.0428161621094,267.20025634765625,285.0443420410156,293.5086364746094,291.1478271484375,1.0,0.1823476552963256,0.6038077473640442,0.6038077473640442,1.0,1.0,-0.8015648126602173,0.2774818241596222,0.5240829586982727,0.1547982990741729,0.0,0.0,0.1865648478269577,25.48081970214844,25.0,-0.7051771283149719,-4931.115234375,63.99655151367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1567077636719,304.61822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.361328125,18000.0,0.0,0.0,0.109581671655178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138048380613327,0.1380526572465896,-4.273044851288432e-06,0.0,0.0001112114696297,0.0,0.0,5.443900108337402,0.0,0.0,0.0,0.2757869064807892,4.0,0.0,1.0
399180,293.1364440917969,297.1499938964844,293.1499938964844,0.0138579122722148,-718.29150390625,304.128173828125,0.5612621903419495,0.050000000745058,0.0457367077469825,294.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5612621903419495,0.050000000745058,0.0481629557907581,293.2182312011719,297.1499938964844,293.1499938964844,0.0806642472743988,-1501.534912109375,304.1549072265625,0.7884873747825623,0.1354497075080871,0.0954261720180511,293.1803894042969,297.1499938964844,293.1499938964844,0.1832405626773834,-3916.906005859375,304.1525573730469,0.9850876927375792,0.2623695433139801,0.2489732205867767,293.3308410644531,297.1499938964844,293.1499938964844,0.0021892806980758,-831.1039428710938,294.1639404296875,0.5612621903419495,0.050000000745058,0.2284643203020095,291.1473388671875,291.1499938964844,269.09783935546875,267.2450256347656,285.03131103515625,293.4897155761719,291.1472473144531,1.0,0.1821306347846985,0.6061599850654602,0.6061599850654602,1.0,1.0,-0.8001704216003418,0.277645468711853,0.522524893283844,0.1557678133249282,0.0,0.0,0.1869548857212066,25.444955825805664,25.0,-0.7950438857078552,-4932.4287109375,63.73446273803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1468811035156,304.6182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.203125,18000.0,0.0,0.0,0.1096735447645187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13824562728405,0.1382499039173126,-4.2733563532237895e-06,0.0,0.0001113047037506,0.0,0.0,5.452330589294434,0.0,0.0,0.0,0.2758189737796783,4.0,0.0,1.0
399240,293.1364440917969,297.1499938964844,293.1499938964844,0.0138579122722148,-718.29150390625,304.128173828125,0.5612621903419495,0.050000000745058,0.0457367077469825,294.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5612621903419495,0.050000000745058,0.0481629557907581,293.2182312011719,297.1499938964844,293.1499938964844,0.0806642472743988,-1501.534912109375,304.1549072265625,0.7884873747825623,0.1354497075080871,0.0954261720180511,293.1803894042969,297.1499938964844,293.1499938964844,0.1832405626773834,-3916.906005859375,304.1525573730469,0.9850876927375792,0.2623695433139801,0.2489732205867767,293.3308410644531,297.1499938964844,293.1499938964844,0.0021892806980758,-831.1039428710938,294.1639404296875,0.5612621903419495,0.050000000745058,0.2284643203020095,291.1473388671875,291.1499938964844,269.09783935546875,267.2450256347656,285.03131103515625,293.4897155761719,291.1472473144531,1.0,0.1821306347846985,0.6061599850654602,0.6061599850654602,1.0,1.0,-0.8001704216003418,0.277645468711853,0.522524893283844,0.1557678133249282,0.0,0.0,0.1869548857212066,25.444955825805664,25.0,-0.7950438857078552,-4932.4287109375,63.73446273803711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1468811035156,304.6182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.203125,18000.0,0.0,0.0,0.1096735447645187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13824562728405,0.1382499039173126,-4.2733563532237895e-06,0.0,0.0001113047037506,0.0,0.0,5.452330589294434,0.0,0.0,0.0,0.2758189737796783,4.0,0.0,1.0
399300,293.13525390625,297.1499938964844,293.1499938964844,0.0138728572055697,-718.6142578125,304.1337585449219,0.5613626837730408,0.050000000745058,0.0457360856235027,294.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470947265625,0.5613626837730408,0.050000000745058,0.0481623001396656,293.215576171875,297.1499938964844,293.1499938964844,0.0803776383399963,-1497.460693359375,304.154541015625,0.7878743410110474,0.1351125538349151,0.0951673686504364,293.1797180175781,297.1499938964844,293.1499938964844,0.1830209344625473,-3913.186279296875,304.1524963378906,0.98494154214859,0.2621171474456787,0.2487312406301498,293.3297119140625,297.1499938964844,293.1499938964844,0.0021686844993382,-823.302001953125,294.1353454589844,0.5613626837730408,0.050000000745058,0.2284612208604812,291.14703369140625,291.1499938964844,269.1246032714844,267.2667236328125,285.0246276855469,293.47998046875,291.1469116210937,1.0,0.1820294260978698,0.6073360443115234,0.6073360443115234,1.0,1.0,-0.7995640635490417,0.2777508795261383,0.5218132138252258,0.1562802344560623,0.0,0.0,0.1871872395277023,25.42569732666016,25.0,-0.8802049160003662,-4933.69580078125,63.61570358276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14239501953125,304.61883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.10546875,18000.0,0.0,0.0,0.1097297295928001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.138362854719162,0.1383671313524246,-4.273540980648249e-06,0.0,0.0001113617254304,0.0,0.0,5.457341194152832,0.0,0.0,0.0,0.2758380472660064,4.0,0.0,1.0
399360,293.1340637207031,297.1499938964844,293.1499938964844,0.0138883749023079,-718.9490356445312,304.1395568847656,0.5614738464355469,0.050000000745058,0.0457353964447975,294.2157897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.5614738464355469,0.050000000745058,0.0481615737080574,293.2127380371094,297.1499938964844,293.1499938964844,0.0801405161619186,-1494.0994873046875,304.1541442871094,0.7874013185501099,0.1348416805267334,0.0949538499116897,293.1790466308594,297.1499938964844,293.1499938964844,0.1828077882528305,-3909.576171875,304.1524353027344,0.9848153591156006,0.261871725320816,0.2484957128763198,293.3285827636719,297.1499938964844,293.1499938964844,0.0021482370793819,-815.5565795898438,294.10693359375,0.5614738464355469,0.050000000745058,0.2284577786922454,291.14666748046875,291.1499938964844,269.1508483886719,267.2879638671875,285.0179748535156,293.4701232910156,291.14654541015625,1.0,0.1819332391023636,0.6084936261177063,0.6084936261177063,1.0,1.0,-0.7990193367004395,0.2778663635253906,0.5211529731750488,0.1568056941032409,0.0,0.0,0.1874465197324752,25.40558624267578,25.0,-0.939550757408142,-4935.36328125,63.50528717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1381530761719,304.6197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.998046875,18000.0,0.0,0.0,0.1097920984029769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384943276643753,0.1384985893964767,-4.273748345440254e-06,0.0,0.0001114250262617,0.0,0.0,5.4629621505737305,0.0,0.0,0.0,0.2758594155311584,4.0,0.0,1.0
399420,293.13165283203125,297.1499938964844,293.1499938964844,0.0139022227376699,-719.3666381835938,304.14990234375,0.5618695616722107,0.0501391366124153,0.0457594357430934,294.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5617393255233765,0.050000000745058,0.0481598451733589,293.2065734863281,297.1499938964844,293.1499938964844,0.0798205062747001,-1489.5955810546875,304.1533203125,0.7869067788124084,0.1345055550336837,0.0946680977940559,293.1777648925781,297.1499938964844,293.1499938964844,0.182399645447731,-3902.662353515625,304.1523132324219,0.9846368432044984,0.2614011466503143,0.2480437457561493,293.32635498046875,297.1499938964844,293.1499938964844,0.0021077662240713,-800.2247924804688,294.0506896972656,0.5617393255233765,0.050000000745058,0.2284495681524276,291.1459350585937,291.1499938964844,269.2016296386719,267.3289489746094,285.00445556640625,293.4500732421875,291.14581298828125,1.0,0.1817571222782135,0.6108088493347168,0.6108088493347168,1.0,1.0,-0.7981507778167725,0.2781605124473572,0.5199902653694153,0.157918244600296,0.0,0.0,0.1880400627851486,25.36129570007324,25.0,-1.0447841882705688,-4940.0234375,63.312782287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1303100585937,304.6225891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.77734375,18000.0,0.0,0.0,0.1099345460534095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387986540794372,0.1388029307126999,-4.274235834600404e-06,0.0,0.0001115695922635,0.0,0.0,5.475987434387207,0.0,0.0,0.0,0.2759090662002563,4.0,0.0,1.0
399480,293.13165283203125,297.1499938964844,293.1499938964844,0.0139022227376699,-719.3666381835938,304.14990234375,0.5618695616722107,0.0501391366124153,0.0457594357430934,294.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5617393255233765,0.050000000745058,0.0481598451733589,293.2065734863281,297.1499938964844,293.1499938964844,0.0798205062747001,-1489.5955810546875,304.1533203125,0.7869067788124084,0.1345055550336837,0.0946680977940559,293.1777648925781,297.1499938964844,293.1499938964844,0.182399645447731,-3902.662353515625,304.1523132324219,0.9846368432044984,0.2614011466503143,0.2480437457561493,293.32635498046875,297.1499938964844,293.1499938964844,0.0021077662240713,-800.2247924804688,294.0506896972656,0.5617393255233765,0.050000000745058,0.2284495681524276,291.1459350585937,291.1499938964844,269.2016296386719,267.3289489746094,285.00445556640625,293.4500732421875,291.14581298828125,1.0,0.1817571222782135,0.6108088493347168,0.6108088493347168,1.0,1.0,-0.7981507778167725,0.2781605124473572,0.5199902653694153,0.157918244600296,0.0,0.0,0.1880400627851486,25.36129570007324,25.0,-1.0447841882705688,-4940.0234375,63.312782287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1303100585937,304.6225891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.77734375,18000.0,0.0,0.0,0.1099345460534095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387986540794372,0.1388029307126999,-4.274235834600404e-06,0.0,0.0001115695922635,0.0,0.0,5.475987434387207,0.0,0.0,0.0,0.2759090662002563,4.0,0.0,1.0
399540,293.1299133300781,297.1499938964844,293.1499938964844,0.0142815457656979,-730.18115234375,304.1492919921875,0.5657453536987305,0.0509572140872478,0.0464143380522728,294.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5622975826263428,0.050000000745058,0.0481562167406082,293.19989013671875,297.1499938964844,293.1499938964844,0.0797040238976478,-1488.0194091796875,304.15240478515625,0.7872796058654785,0.1344252973794937,0.0945640727877616,293.1764831542969,297.1499938964844,293.1499938964844,0.1820222735404968,-3896.283935546875,304.15216064453125,0.9848448634147644,0.2609550952911377,0.2476135492324829,293.3240966796875,297.1499938964844,293.1499938964844,0.0020677514839917,-785.082275390625,293.9947509765625,0.5622975826263428,0.050000000745058,0.2284323722124099,291.1446228027344,291.1499938964844,269.25,267.3677673339844,284.9911499023437,293.4318542480469,291.1443176269531,1.0,0.1816198825836181,0.6131240725517273,0.6131240725517273,1.0,1.0,-0.7982704639434814,0.2788099646568298,0.5194604992866516,0.1592549830675125,0.0,0.0,0.1888309121131897,25.2807846069336,25.0,-2.1835594177246094,-4948.119140625,63.22111129760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229248046875,304.62481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.392578125,18000.0,0.0,0.0,0.1101021468639373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391849964857101,0.1391892731189727,-4.274831553630065e-06,0.0,0.0001117396823246,0.0,0.0,5.492501258850098,0.0,0.0,0.0,0.2759719491004944,4.0,0.0,1.0
399600,293.1299133300781,297.1499938964844,293.1499938964844,0.0142815457656979,-730.18115234375,304.1492919921875,0.5657453536987305,0.0509572140872478,0.0464143380522728,294.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.144775390625,0.5622975826263428,0.050000000745058,0.0481562167406082,293.19989013671875,297.1499938964844,293.1499938964844,0.0797040238976478,-1488.0194091796875,304.15240478515625,0.7872796058654785,0.1344252973794937,0.0945640727877616,293.1764831542969,297.1499938964844,293.1499938964844,0.1820222735404968,-3896.283935546875,304.15216064453125,0.9848448634147644,0.2609550952911377,0.2476135492324829,293.3240966796875,297.1499938964844,293.1499938964844,0.0020677514839917,-785.082275390625,293.9947509765625,0.5622975826263428,0.050000000745058,0.2284323722124099,291.1446228027344,291.1499938964844,269.25,267.3677673339844,284.9911499023437,293.4318542480469,291.1443176269531,1.0,0.1816198825836181,0.6131240725517273,0.6131240725517273,1.0,1.0,-0.7982704639434814,0.2788099646568298,0.5194604992866516,0.1592549830675125,0.0,0.0,0.1888309121131897,25.2807846069336,25.0,-2.1835594177246094,-4948.119140625,63.22111129760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229248046875,304.62481689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.392578125,18000.0,0.0,0.0,0.1101021468639373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1391849964857101,0.1391892731189727,-4.274831553630065e-06,0.0,0.0001117396823246,0.0,0.0,5.492501258850098,0.0,0.0,0.0,0.2759719491004944,4.0,0.0,1.0
399660,293.12896728515625,297.1499938964844,293.1499938964844,0.0146426688879728,-740.4320068359375,304.14892578125,0.5695200562477112,0.0516617186367511,0.0470604337751865,294.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5628417134284973,0.050000000745058,0.0481527000665664,293.1926574707031,297.1499938964844,293.1499938964844,0.0797949507832527,-1489.421142578125,304.1514587402344,0.7881678342819214,0.134623646736145,0.0946465358138084,293.1752624511719,297.1499938964844,293.1499938964844,0.1816731840372085,-3890.3916015625,304.15203857421875,0.98505961894989,0.2605327069759369,0.2472062408924102,293.3218994140625,297.1499938964844,293.1499938964844,0.0020283763296902,-770.1913452148438,293.9389953613281,0.5628417134284973,0.050000000745058,0.2284156680107116,291.14276123046875,291.1499938964844,269.29656982421875,267.4049987792969,284.9797058105469,293.4153747558594,291.1425476074219,1.0,0.1815195679664611,0.6153463125228882,0.6153463125228882,1.0,1.0,-0.7986317873001099,0.2794960141181946,0.5191357731819153,0.1606341898441314,0.0,0.0,0.1899282485246658,25.206462860107425,25.0,-2.1323368549346924,-4959.30224609375,63.17441940307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1150817871094,304.6311950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.751953125,18000.0,0.0,0.0,0.1103043407201767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397427469491958,0.1397470235824585,-4.275673745723907e-06,0.0,0.0001119448861572,0.0,0.0,5.516334056854248,0.0,0.0,0.0,0.2760619819164276,4.0,0.0,1.0
399720,293.12896728515625,297.1499938964844,293.1499938964844,0.0146426688879728,-740.4320068359375,304.14892578125,0.5695200562477112,0.0516617186367511,0.0470604337751865,294.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5628417134284973,0.050000000745058,0.0481527000665664,293.1926574707031,297.1499938964844,293.1499938964844,0.0797949507832527,-1489.421142578125,304.1514587402344,0.7881678342819214,0.134623646736145,0.0946465358138084,293.1752624511719,297.1499938964844,293.1499938964844,0.1816731840372085,-3890.3916015625,304.15203857421875,0.98505961894989,0.2605327069759369,0.2472062408924102,293.3218994140625,297.1499938964844,293.1499938964844,0.0020283763296902,-770.1913452148438,293.9389953613281,0.5628417134284973,0.050000000745058,0.2284156680107116,291.14276123046875,291.1499938964844,269.29656982421875,267.4049987792969,284.9797058105469,293.4153747558594,291.1425476074219,1.0,0.1815195679664611,0.6153463125228882,0.6153463125228882,1.0,1.0,-0.7986317873001099,0.2794960141181946,0.5191357731819153,0.1606341898441314,0.0,0.0,0.1899282485246658,25.206462860107425,25.0,-2.1323368549346924,-4959.30224609375,63.17441940307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1150817871094,304.6311950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.751953125,18000.0,0.0,0.0,0.1103043407201767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397427469491958,0.1397470235824585,-4.275673745723907e-06,0.0,0.0001119448861572,0.0,0.0,5.516334056854248,0.0,0.0,0.0,0.2760619819164276,4.0,0.0,1.0
399780,293.128173828125,297.1499938964844,293.1499938964844,0.0149952648207545,-750.2294921875,304.1487121582031,0.5731193423271179,0.0523550696671009,0.0476801171898841,294.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5633847713470459,0.050000000745058,0.0481492020189762,293.184814453125,297.1499938964844,293.1499938964844,0.0801185145974159,-1494.1531982421875,304.1504211425781,0.7896783947944641,0.1351375728845596,0.0949471443891525,293.174072265625,297.1499938964844,293.1499938964844,0.1813304275274276,-3884.58203125,304.15191650390625,0.9852944612503052,0.2601314187049866,0.2468193471431732,293.3197326660156,297.1499938964844,293.1499938964844,0.0019893036223948,-755.3887939453125,293.88458251953125,0.5633847713470459,0.050000000745058,0.2283990830183029,291.1417236328125,291.1499938964844,269.3420715332031,267.4412536621094,284.9683837890625,293.3989562988281,291.1416015625,1.0,0.1814537495374679,0.6175686120986938,0.6175686120986938,1.0,1.0,-0.7992478609085083,0.2802621722221374,0.5189856886863708,0.1620659679174423,0.0,0.0,0.1911049038171768,25.135921478271484,25.0,-1.5096267461776731,-4972.12158203125,63.17141342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063842773437,304.63873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.486328125,18000.0,0.0,0.0,0.1105488017201423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403732597827911,0.1403775364160537,-4.27673194280942e-06,0.0,0.00011219298176,0.0,0.0,5.54343318939209,0.0,0.0,0.0,0.2761656939983368,4.0,0.0,1.0
399840,293.128173828125,297.1499938964844,293.1499938964844,0.0149952648207545,-750.2294921875,304.1487121582031,0.5731193423271179,0.0523550696671009,0.0476801171898841,294.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.5633847713470459,0.050000000745058,0.0481492020189762,293.184814453125,297.1499938964844,293.1499938964844,0.0801185145974159,-1494.1531982421875,304.1504211425781,0.7896783947944641,0.1351375728845596,0.0949471443891525,293.174072265625,297.1499938964844,293.1499938964844,0.1813304275274276,-3884.58203125,304.15191650390625,0.9852944612503052,0.2601314187049866,0.2468193471431732,293.3197326660156,297.1499938964844,293.1499938964844,0.0019893036223948,-755.3887939453125,293.88458251953125,0.5633847713470459,0.050000000745058,0.2283990830183029,291.1417236328125,291.1499938964844,269.3420715332031,267.4412536621094,284.9683837890625,293.3989562988281,291.1416015625,1.0,0.1814537495374679,0.6175686120986938,0.6175686120986938,1.0,1.0,-0.7992478609085083,0.2802621722221374,0.5189856886863708,0.1620659679174423,0.0,0.0,0.1911049038171768,25.135921478271484,25.0,-1.5096267461776731,-4972.12158203125,63.17141342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1063842773437,304.63873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.486328125,18000.0,0.0,0.0,0.1105488017201423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1403732597827911,0.1403775364160537,-4.27673194280942e-06,0.0,0.00011219298176,0.0,0.0,5.54343318939209,0.0,0.0,0.0,0.2761656939983368,4.0,0.0,1.0
399900,293.1278076171875,297.1499938964844,293.1499938964844,0.0151749327778816,-755.1487426757812,304.14862060546875,0.5749117732048035,0.0527040362358093,0.0479913018643856,294.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.141357421875,0.5636591911315918,0.050000000745058,0.0481474436819553,293.1806945800781,297.1499938964844,293.1499938964844,0.0803686752915382,-1497.7886962890625,304.14990234375,0.7906685471534729,0.135506585240364,0.0951785072684288,293.17352294921875,297.1499938964844,293.1499938964844,0.1811654567718505,-3881.784423828125,304.1518859863281,0.9854234457015992,0.2599388062953949,0.2466334402561187,293.31866455078125,297.1499938964844,293.1499938964844,0.0019700331613421,-748.0863647460938,293.857666015625,0.5636591911315918,0.050000000745058,0.2283907383680343,291.1412658691406,291.1499938964844,269.3643798828125,267.458984375,284.962646484375,293.3908386230469,291.1411437988281,1.0,0.1814338415861129,0.6186797618865967,0.6186797618865967,1.0,1.0,-0.799663782119751,0.2806857526302337,0.5189779996871948,0.1627902537584304,0.0,0.0,0.1917335391044616,25.10139846801757,25.0,-1.4063478708267212,-4979.0390625,63.18726348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1017150878906,304.6423645019531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.375,18000.0,0.0,0.0,0.1106879115104675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407068520784378,0.1407111287117004,-4.277299467503326e-06,0.0,0.0001123341571656,0.0,0.0,5.557790279388428,0.0,0.0,0.0,0.2762209177017212,4.0,0.0,1.0
399960,293.12744140625,297.1499938964844,293.1499938964844,0.0153573360294103,-760.09423828125,304.1485290527344,0.5767002701759338,0.0530550293624401,0.0483041182160377,294.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5639334917068481,0.050000000745058,0.0481456890702247,293.1765441894531,297.1499938964844,293.1499938964844,0.0806677490472793,-1502.12744140625,304.1493835449219,0.791785717010498,0.1359371840953827,0.0954545810818672,293.1729431152344,297.1499938964844,293.1499938964844,0.1810047775506973,-3879.059326171875,304.1518249511719,0.9855570793151855,0.2597512602806091,0.2464522123336792,293.3175964355469,297.1499938964844,293.1499938964844,0.0019508474506437,-740.8156127929688,293.8309326171875,0.5639334917068481,0.050000000745058,0.228382408618927,291.1408386230469,291.1499938964844,269.3863830566406,267.4764709472656,284.95733642578125,293.3829650878906,291.14068603515625,1.0,0.18142169713974,0.619723916053772,0.619723916053772,1.0,1.0,-0.8001409769058228,0.2811145782470703,0.5190263986587524,0.1634920388460159,0.0,0.0,0.1923916935920715,25.06747436523437,25.0,-1.2597734928131104,-4986.26025390625,63.21323776245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.096923828125,304.646240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.240234375,18000.0,0.0,0.0,0.1108373478055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410574913024902,0.1410617679357528,-4.277892912796233e-06,0.0,0.0001124858172261,0.0,0.0,5.572885513305664,0.0,0.0,0.0,0.2762789130210876,4.0,0.0,1.0
400020,293.12677001953125,297.1499938964844,293.1499938964844,0.0157306864857673,-770.06494140625,304.1484069824219,0.5802642703056335,0.0537635013461113,0.0489356480538845,294.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5644782781600952,0.050000000745058,0.0481422170996665,293.1680908203125,297.1499938964844,293.1499938964844,0.0814069062471389,-1512.8338623046875,304.1483459472656,0.794384241104126,0.1369800418615341,0.0961373373866081,293.1718444824219,297.1499938964844,293.1499938964844,0.1806934028863906,-3873.771484375,304.1517333984375,0.9858354330062866,0.2593920230865478,0.2461048662662506,293.31549072265625,297.1499938964844,293.1499938964844,0.0019128157291561,-726.3945922851562,293.7781677246094,0.5644782781600952,0.050000000745058,0.2283659428358078,291.1401672363281,291.1499938964844,269.429443359375,267.5106201171875,284.9468994140625,293.3680114746094,291.1400756835937,1.0,0.1814212799072265,0.6218122243881226,0.6218122243881226,1.0,1.0,-0.8012775778770447,0.2820477783679962,0.5192297697067261,0.1648805141448974,0.0,0.0,0.1937524229288101,25.00186920166016,25.0,-0.9088866114616394,-5001.67431640625,63.295928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870361328125,304.6543273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0390625,18000.0,0.0,0.0,0.1111688762903213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417953819036483,0.141799658536911,-4.279163022147259e-06,0.0,0.000112822279334,0.0,0.0,5.604702949523926,0.0,0.0,0.0,0.2764013111591339,4.0,0.0,1.0
400080,293.12677001953125,297.1499938964844,293.1499938964844,0.0157306864857673,-770.06494140625,304.1484069824219,0.5802642703056335,0.0537635013461113,0.0489356480538845,294.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14019775390625,0.5644782781600952,0.050000000745058,0.0481422170996665,293.1680908203125,297.1499938964844,293.1499938964844,0.0814069062471389,-1512.8338623046875,304.1483459472656,0.794384241104126,0.1369800418615341,0.0961373373866081,293.1718444824219,297.1499938964844,293.1499938964844,0.1806934028863906,-3873.771484375,304.1517333984375,0.9858354330062866,0.2593920230865478,0.2461048662662506,293.31549072265625,297.1499938964844,293.1499938964844,0.0019128157291561,-726.3945922851562,293.7781677246094,0.5644782781600952,0.050000000745058,0.2283659428358078,291.1401672363281,291.1499938964844,269.429443359375,267.5106201171875,284.9468994140625,293.3680114746094,291.1400756835937,1.0,0.1814212799072265,0.6218122243881226,0.6218122243881226,1.0,1.0,-0.8012775778770447,0.2820477783679962,0.5192297697067261,0.1648805141448974,0.0,0.0,0.1937524229288101,25.00186920166016,25.0,-0.9088866114616394,-5001.67431640625,63.295928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0870361328125,304.6543273925781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.0390625,18000.0,0.0,0.0,0.1111688762903213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1417953819036483,0.141799658536911,-4.279163022147259e-06,0.0,0.000112822279334,0.0,0.0,5.604702949523926,0.0,0.0,0.0,0.2764013111591339,4.0,0.0,1.0
400140,293.1261291503906,297.1499938964844,293.1499938964844,0.0161158833652734,-780.151123046875,304.1482849121094,0.583808183670044,0.0544799640774726,0.0495745912194252,294.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5650203824043274,0.050000000745058,0.0481387786567211,293.15948486328125,297.1499938964844,293.1499938964844,0.0823282301425933,-1526.173583984375,304.1473693847656,0.7974468469619751,0.1382645815610885,0.0969876572489738,293.1708068847656,297.1499938964844,293.1499938964844,0.1803992092609405,-3868.7744140625,304.1516418457031,0.9861308932304382,0.2590533494949341,0.2457771152257919,293.3133850097656,297.1499938964844,293.1499938964844,0.0018753319745883,-712.1786499023438,293.72613525390625,0.5650203824043274,0.050000000745058,0.2283496260643005,291.1395568847656,291.1499938964844,269.4711608886719,267.5435791015625,284.9364318847656,293.3542175292969,291.1394958496094,1.0,0.18145152926445,0.6239004731178284,0.6239004731178284,1.0,1.0,-0.8026478886604309,0.2830764055252075,0.5195714831352234,0.1662692427635193,0.0,0.0,0.1951824575662613,24.93909072875977,25.0,-0.8378894329071045,-5018.220703125,63.41814041137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0769348144531,304.6623840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.865234375,18000.0,0.0,0.0,0.1115423664450645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425719410181045,0.1425762176513672,-4.280511802789988e-06,0.0,0.0001132013203459,0.0,0.0,5.638240337371826,0.0,0.0,0.0,0.2765306234359741,4.0,0.0,1.0
400200,293.1261291503906,297.1499938964844,293.1499938964844,0.0161158833652734,-780.151123046875,304.1482849121094,0.583808183670044,0.0544799640774726,0.0495745912194252,294.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396179199219,0.5650203824043274,0.050000000745058,0.0481387786567211,293.15948486328125,297.1499938964844,293.1499938964844,0.0823282301425933,-1526.173583984375,304.1473693847656,0.7974468469619751,0.1382645815610885,0.0969876572489738,293.1708068847656,297.1499938964844,293.1499938964844,0.1803992092609405,-3868.7744140625,304.1516418457031,0.9861308932304382,0.2590533494949341,0.2457771152257919,293.3133850097656,297.1499938964844,293.1499938964844,0.0018753319745883,-712.1786499023438,293.72613525390625,0.5650203824043274,0.050000000745058,0.2283496260643005,291.1395568847656,291.1499938964844,269.4711608886719,267.5435791015625,284.9364318847656,293.3542175292969,291.1394958496094,1.0,0.18145152926445,0.6239004731178284,0.6239004731178284,1.0,1.0,-0.8026478886604309,0.2830764055252075,0.5195714831352234,0.1662692427635193,0.0,0.0,0.1951824575662613,24.93909072875977,25.0,-0.8378894329071045,-5018.220703125,63.41814041137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0769348144531,304.6623840332031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.865234375,18000.0,0.0,0.0,0.1115423664450645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425719410181045,0.1425762176513672,-4.280511802789988e-06,0.0,0.0001132013203459,0.0,0.0,5.638240337371826,0.0,0.0,0.0,0.2765306234359741,4.0,0.0,1.0
400260,293.12554931640625,297.1499938964844,293.1499938964844,0.0165126621723175,-790.3377685546875,304.148193359375,0.5873316526412964,0.0552033148705959,0.0502199754118919,294.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5655675530433655,0.050000000745058,0.0481353215873241,293.1507263183594,297.1499938964844,293.1499938964844,0.0834406614303588,-1542.288818359375,304.1463928222656,0.8009992241859436,0.1398045867681503,0.0980146676301956,293.1697692871094,297.1499938964844,293.1499938964844,0.1801217943429947,-3864.060791015625,304.15155029296875,0.9864519834518432,0.2587344646453857,0.2454681992530822,293.311279296875,297.1499938964844,293.1499938964844,0.0018383185379207,-698.138916015625,293.6748352050781,0.5655675530433655,0.050000000745058,0.2283332496881485,291.1390075683594,291.1499938964844,269.511474609375,267.5753173828125,284.9267578125,293.3414611816406,291.1389465332031,1.0,0.1815115362405777,0.6258895397186279,0.6258895397186279,1.0,1.0,-0.8042604923248291,0.2841738164424896,0.5200867056846619,0.1676366925239563,0.0,0.0,0.1966869235038757,24.87808990478516,25.0,-0.7025930881500244,-5035.98291015625,63.57996368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06695556640625,304.6711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.67578125,18000.0,0.0,0.0,0.1119551956653595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433961987495422,0.1434004753828048,-4.281946530682035e-06,0.0,0.0001136202845373,0.0,0.0,5.67388391494751,0.0,0.0,0.0,0.2766680717468261,4.0,0.0,1.0
400320,293.12554931640625,297.1499938964844,293.1499938964844,0.0165126621723175,-790.3377685546875,304.148193359375,0.5873316526412964,0.0552033148705959,0.0502199754118919,294.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390686035156,0.5655675530433655,0.050000000745058,0.0481353215873241,293.1507263183594,297.1499938964844,293.1499938964844,0.0834406614303588,-1542.288818359375,304.1463928222656,0.8009992241859436,0.1398045867681503,0.0980146676301956,293.1697692871094,297.1499938964844,293.1499938964844,0.1801217943429947,-3864.060791015625,304.15155029296875,0.9864519834518432,0.2587344646453857,0.2454681992530822,293.311279296875,297.1499938964844,293.1499938964844,0.0018383185379207,-698.138916015625,293.6748352050781,0.5655675530433655,0.050000000745058,0.2283332496881485,291.1390075683594,291.1499938964844,269.511474609375,267.5753173828125,284.9267578125,293.3414611816406,291.1389465332031,1.0,0.1815115362405777,0.6258895397186279,0.6258895397186279,1.0,1.0,-0.8042604923248291,0.2841738164424896,0.5200867056846619,0.1676366925239563,0.0,0.0,0.1966869235038757,24.87808990478516,25.0,-0.7025930881500244,-5035.98291015625,63.57996368408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06695556640625,304.6711120605469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.67578125,18000.0,0.0,0.0,0.1119551956653595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433961987495422,0.1434004753828048,-4.281946530682035e-06,0.0,0.0001136202845373,0.0,0.0,5.67388391494751,0.0,0.0,0.0,0.2766680717468261,4.0,0.0,1.0
400380,293.1250305175781,297.1499938964844,293.1499938964844,0.0169206913560628,-800.608642578125,304.14813232421875,0.5908260941505432,0.0559326410293579,0.0508708208799362,294.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5661188960075378,0.050000000745058,0.0481318607926368,293.141845703125,297.1499938964844,293.1499938964844,0.0847436413168907,-1561.1820068359375,304.1454467773437,0.8050273060798645,0.1415958106517791,0.0992185920476913,293.1687927246094,297.1499938964844,293.1499938964844,0.1798606067895889,-3859.6220703125,304.1514892578125,0.986797034740448,0.2584351599216461,0.2451777160167694,293.3092041015625,297.1499938964844,293.1499938964844,0.001801811857149,-684.2891845703125,293.624267578125,0.5661188960075378,0.050000000745058,0.2283168137073516,291.1385192871094,291.1499938964844,269.55029296875,267.6058044433594,284.9169311523437,293.3298645019531,291.1384582519531,1.0,0.1816009432077407,0.6278785467147827,0.6278785467147827,1.0,1.0,-0.8061140775680542,0.2853749096393585,0.5207391381263733,0.1689966022968292,0.0,0.0,0.1982501447200775,24.818714141845703,25.0,-0.731005072593689,-5054.9970703125,63.78121948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0572509765625,304.6800842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.515625,18000.0,0.0,0.0,0.1124049574136734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442577093839645,0.1442620009183883,-4.283459475118434e-06,0.0,0.0001140767417382,0.0,0.0,5.7112016677856445,0.0,0.0,0.0,0.276812195777893,4.0,0.0,1.0
