time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400440,293.1250305175781,297.1499938964844,293.1499938964844,0.0169206913560628,-800.608642578125,304.14813232421875,0.5908260941505432,0.0559326410293579,0.0508708208799362,294.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5661188960075378,0.050000000745058,0.0481318607926368,293.141845703125,297.1499938964844,293.1499938964844,0.0847436413168907,-1561.1820068359375,304.1454467773437,0.8050273060798645,0.1415958106517791,0.0992185920476913,293.1687927246094,297.1499938964844,293.1499938964844,0.1798606067895889,-3859.6220703125,304.1514892578125,0.986797034740448,0.2584351599216461,0.2451777160167694,293.3092041015625,297.1499938964844,293.1499938964844,0.001801811857149,-684.2891845703125,293.624267578125,0.5661188960075378,0.050000000745058,0.2283168137073516,291.1385192871094,291.1499938964844,269.55029296875,267.6058044433594,284.9169311523437,293.3298645019531,291.1384582519531,1.0,0.1816009432077407,0.6278785467147827,0.6278785467147827,1.0,1.0,-0.8061140775680542,0.2853749096393585,0.5207391381263733,0.1689966022968292,0.0,0.0,0.1982501447200775,24.818714141845703,25.0,-0.731005072593689,-5054.9970703125,63.78121948242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0572509765625,304.6800842285156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.515625,18000.0,0.0,0.0,0.1124049574136734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442577093839645,0.1442620009183883,-4.283459475118434e-06,0.0,0.0001140767417382,0.0,0.0,5.7112016677856445,0.0,0.0,0.0,0.276812195777893,4.0,0.0,1.0
400500,293.124755859375,297.1499938964844,293.1499938964844,0.0171296540647745,-805.7930297851562,304.1480712890625,0.5925674438476562,0.0563015788793563,0.0511990599334239,294.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1382751464844,0.5663987398147583,0.050000000745058,0.0481301099061965,293.13726806640625,297.1499938964844,293.1499938964844,0.0854686498641967,-1571.7049560546875,304.1449584960937,0.8072102665901184,0.1425965875387191,0.0998884961009025,293.1683044433594,297.1499938964844,293.1499938964844,0.1797380745410919,-3857.5419921875,304.15142822265625,0.9869824051856996,0.2582945823669433,0.2450400590896606,293.30816650390625,297.1499938964844,293.1499938964844,0.0017837431514635,-677.4359130859375,293.59918212890625,0.5663987398147583,0.050000000745058,0.2283085137605667,291.1382141113281,291.1499938964844,269.5691223144531,267.6205139160156,284.9117126464844,293.3242492675781,291.1381225585937,1.0,0.1816562563180923,0.6288731098175049,0.6288731098175049,1.0,1.0,-0.8071346879005432,0.2860179543495178,0.5211167335510254,0.1696704775094986,0.0,0.0,0.1990672796964645,24.789180755615234,25.0,-0.8549377918243408,-5065.119140625,63.89664840698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0525817871094,304.6846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.1126424595713615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14470736682415,0.1447116583585739,-4.284245278540766e-06,0.0,0.000114317779662,0.0,0.0,5.730693340301514,0.0,0.0,0.0,0.2768874764442444,4.0,0.0,1.0
400560,293.1244812011719,297.1499938964844,293.1499938964844,0.0173435471951961,-811.0490112304688,304.1480407714844,0.5943218469619751,0.0566764995455741,0.0515315532684326,294.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1379089355469,0.5666884779930115,0.050000000745058,0.0481282994151115,293.132568359375,297.1499938964844,293.1499938964844,0.0862558186054229,-1583.1390380859375,304.1444396972656,0.8095120191574097,0.1436841487884521,0.1006159707903862,293.16778564453125,297.1499938964844,293.1499938964844,0.1796231716871261,-3855.5947265625,304.1513671875,0.9871871471405028,0.2581625878810882,0.2449096143245697,293.30712890625,297.1499938964844,293.1499938964844,0.001765823806636,-670.6408081054688,293.57421875,0.5666884779930115,0.050000000745058,0.228299930691719,291.1378479003906,291.1499938964844,269.5875549316406,267.6349182128906,284.9066772460937,293.3185119628906,291.1377258300781,1.0,0.1817191541194915,0.6297867894172668,0.6297867894172668,1.0,1.0,-0.8082378506660461,0.2866756618022918,0.5215621590614319,0.1703206747770309,0.0,0.0,0.1999175250530243,24.75884056091309,25.0,-0.9847638607025146,-5075.70361328125,64.02381134033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0479736328125,304.6895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.271484375,18000.0,0.0,0.0,0.1128884330391883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451750695705413,0.1451793611049652,-4.285058821551502e-06,0.0,0.0001145674104918,0.0,0.0,5.750976085662842,0.0,0.0,0.0,0.2769657671451568,4.0,0.0,1.0
400620,293.1239013671875,297.1499938964844,293.1499938964844,0.0177874360233545,-821.7962036132812,304.14794921875,0.5978652834892273,0.0574412159621715,0.052211008965969,294.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.567288875579834,0.050000000745058,0.0481245666742324,293.123046875,297.1499938964844,293.1499938964844,0.0879963040351867,-1608.442138671875,304.1434020996094,0.8144002556800842,0.1460583508014679,0.1022249683737754,293.166748046875,297.1499938964844,293.1499938964844,0.1794152855873108,-3852.078857421875,304.1512756347656,0.9876447319984436,0.2579209208488464,0.2446708977222442,293.3050537109375,297.1499938964844,293.1499938964844,0.0017304170178249,-657.2166137695312,293.5247802734375,0.567288875579834,0.050000000745058,0.2282822281122207,291.136962890625,291.1499938964844,269.6231384277344,267.6626281738281,284.8961181640625,293.3075561523437,291.1368103027344,1.0,0.1818675249814987,0.6316142678260803,0.6316142678260803,1.0,1.0,-0.8106721639633179,0.2880948185920715,0.5225773453712463,0.1716048419475555,0.0,0.0,0.2017157822847366,24.69679832458496,25.0,-1.2472530603408811,-5098.52978515625,64.31202697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0389404296875,304.70001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.951171875,18000.0,0.0,0.0,0.1134055703878402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461694985628128,0.1461737900972366,-4.28678686148487e-06,0.0,0.0001150922398664,0.0,0.0,5.794144153594971,0.0,0.0,0.0,0.2771323025226593,4.0,0.0,1.0
400680,293.1239013671875,297.1499938964844,293.1499938964844,0.0177874360233545,-821.7962036132812,304.14794921875,0.5978652834892273,0.0574412159621715,0.052211008965969,294.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.567288875579834,0.050000000745058,0.0481245666742324,293.123046875,297.1499938964844,293.1499938964844,0.0879963040351867,-1608.442138671875,304.1434020996094,0.8144002556800842,0.1460583508014679,0.1022249683737754,293.166748046875,297.1499938964844,293.1499938964844,0.1794152855873108,-3852.078857421875,304.1512756347656,0.9876447319984436,0.2579209208488464,0.2446708977222442,293.3050537109375,297.1499938964844,293.1499938964844,0.0017304170178249,-657.2166137695312,293.5247802734375,0.567288875579834,0.050000000745058,0.2282822281122207,291.136962890625,291.1499938964844,269.6231384277344,267.6626281738281,284.8961181640625,293.3075561523437,291.1368103027344,1.0,0.1818675249814987,0.6316142678260803,0.6316142678260803,1.0,1.0,-0.8106721639633179,0.2880948185920715,0.5225773453712463,0.1716048419475555,0.0,0.0,0.2017157822847366,24.69679832458496,25.0,-1.2472530603408811,-5098.52978515625,64.31202697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0389404296875,304.70001220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.951171875,18000.0,0.0,0.0,0.1134055703878402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1461694985628128,0.1461737900972366,-4.28678686148487e-06,0.0,0.0001150922398664,0.0,0.0,5.794144153594971,0.0,0.0,0.0,0.2771323025226593,4.0,0.0,1.0
400740,293.1231994628906,297.1499938964844,293.1499938964844,0.0182567238807678,-832.9288940429688,304.1478576660156,0.6014519929885864,0.0582433566451072,0.0529155917465686,294.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5678954720497131,0.050000000745058,0.0481208153069019,293.1136779785156,297.1499938964844,293.1499938964844,0.0899039953947067,-1636.189208984375,304.1424255371094,0.8195264339447021,0.1486445814371109,0.1039900109171867,293.1656799316406,297.1499938964844,293.1499938964844,0.1792310774326324,-3848.965087890625,304.1511535644531,0.9881386160850524,0.2577121555805206,0.2444607466459274,293.30291748046875,297.1499938964844,293.1499938964844,0.0016956061590462,-644.0137939453125,293.4761962890625,0.5678954720497131,0.050000000745058,0.2282644361257553,291.1361694335937,291.1499938964844,269.6570129394531,267.6888427734375,284.88824462890625,293.3031005859375,291.1361389160156,1.0,0.1820453852415084,0.633441686630249,0.633441686630249,1.0,1.0,-0.8133580088615417,0.2896404564380646,0.5237175822257996,0.1728495955467224,0.0,0.0,0.2036218494176864,24.635576248168945,25.0,-0.6852613687515259,-5122.73681640625,64.64138793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02996826171875,304.7123718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.640625,18000.0,0.0,0.0,0.1139575615525245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472431272268295,0.1472474187612533,-4.288667696528137e-06,0.0,0.000115652437671,0.0,0.0,5.840843677520752,0.0,0.0,0.0,0.2773125469684601,4.0,0.0,1.0
400800,293.1231994628906,297.1499938964844,293.1499938964844,0.0182567238807678,-832.9288940429688,304.1478576660156,0.6014519929885864,0.0582433566451072,0.0529155917465686,294.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5678954720497131,0.050000000745058,0.0481208153069019,293.1136779785156,297.1499938964844,293.1499938964844,0.0899039953947067,-1636.189208984375,304.1424255371094,0.8195264339447021,0.1486445814371109,0.1039900109171867,293.1656799316406,297.1499938964844,293.1499938964844,0.1792310774326324,-3848.965087890625,304.1511535644531,0.9881386160850524,0.2577121555805206,0.2444607466459274,293.30291748046875,297.1499938964844,293.1499938964844,0.0016956061590462,-644.0137939453125,293.4761962890625,0.5678954720497131,0.050000000745058,0.2282644361257553,291.1361694335937,291.1499938964844,269.6570129394531,267.6888427734375,284.88824462890625,293.3031005859375,291.1361389160156,1.0,0.1820453852415084,0.633441686630249,0.633441686630249,1.0,1.0,-0.8133580088615417,0.2896404564380646,0.5237175822257996,0.1728495955467224,0.0,0.0,0.2036218494176864,24.635576248168945,25.0,-0.6852613687515259,-5122.73681640625,64.64138793945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02996826171875,304.7123718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.640625,18000.0,0.0,0.0,0.1139575615525245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472431272268295,0.1472474187612533,-4.288667696528137e-06,0.0,0.000115652437671,0.0,0.0,5.840843677520752,0.0,0.0,0.0,0.2773125469684601,4.0,0.0,1.0
400860,293.1224060058594,297.1499938964844,293.1499938964844,0.0187636502087116,-844.6945190429688,304.1477355957031,0.6051496267318726,0.0590838082134723,0.0536637231707572,294.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5685086846351624,0.050000000745058,0.0481170453131198,293.1045837402344,297.1499938964844,293.1499938964844,0.091953307390213,-1665.9837646484375,304.1415405273437,0.8248733878135681,0.1514120995998382,0.1058910712599754,293.1645812988281,297.1499938964844,293.1499938964844,0.1790661960840225,-3846.166015625,304.1510314941406,0.988675892353058,0.2575371265411377,0.2442856580018997,293.30084228515625,297.1499938964844,293.1499938964844,0.001661219052039,-630.9521484375,293.4289855957031,0.5685086846351624,0.050000000745058,0.2282465547323227,291.13623046875,291.1499938964844,269.6890869140625,267.71356201171875,284.8812255859375,293.3009948730469,291.13623046875,1.0,0.1822532266378402,0.6351336240768433,0.6351336240768433,1.0,1.0,-0.8163014054298401,0.2912818491458893,0.5250195264816284,0.1740095466375351,0.0,0.0,0.2054572850465774,24.57500457763672,25.0,-0.1489246785640716,-5147.2607421875,65.0130844116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02130126953125,304.7239990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.69140625,18000.0,0.0,0.0,0.1145424917340278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483051478862762,0.1483094394207,-4.290616743674036e-06,0.0,0.0001162460685009,0.0,0.0,5.887229442596436,0.0,0.0,0.0,0.2774927318096161,4.0,0.0,1.0
400920,293.1224060058594,297.1499938964844,293.1499938964844,0.0187636502087116,-844.6945190429688,304.1477355957031,0.6051496267318726,0.0590838082134723,0.0536637231707572,294.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361999511719,0.5685086846351624,0.050000000745058,0.0481170453131198,293.1045837402344,297.1499938964844,293.1499938964844,0.091953307390213,-1665.9837646484375,304.1415405273437,0.8248733878135681,0.1514120995998382,0.1058910712599754,293.1645812988281,297.1499938964844,293.1499938964844,0.1790661960840225,-3846.166015625,304.1510314941406,0.988675892353058,0.2575371265411377,0.2442856580018997,293.30084228515625,297.1499938964844,293.1499938964844,0.001661219052039,-630.9521484375,293.4289855957031,0.5685086846351624,0.050000000745058,0.2282465547323227,291.13623046875,291.1499938964844,269.6890869140625,267.71356201171875,284.8812255859375,293.3009948730469,291.13623046875,1.0,0.1822532266378402,0.6351336240768433,0.6351336240768433,1.0,1.0,-0.8163014054298401,0.2912818491458893,0.5250195264816284,0.1740095466375351,0.0,0.0,0.2054572850465774,24.57500457763672,25.0,-0.1489246785640716,-5147.2607421875,65.0130844116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02130126953125,304.7239990234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.69140625,18000.0,0.0,0.0,0.1145424917340278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483051478862762,0.1483094394207,-4.290616743674036e-06,0.0,0.0001162460685009,0.0,0.0,5.887229442596436,0.0,0.0,0.0,0.2774927318096161,4.0,0.0,1.0
400980,293.12176513671875,297.1499938964844,293.1499938964844,0.0192805789411067,-856.44873046875,304.1476135253906,0.6087154746055603,0.0599120818078517,0.0544093064963817,294.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5690816044807434,0.050000000745058,0.048113539814949,293.09600830078125,297.1499938964844,293.1499938964844,0.0941095426678657,-1697.3074951171875,304.1407775878906,0.8303226828575134,0.1543004661798477,0.1078852340579032,293.16357421875,297.1499938964844,293.1499938964844,0.178923025727272,-3843.745361328125,304.15093994140625,0.9891800880432128,0.2573748826980591,0.2441269159317016,293.2987670898437,297.1499938964844,293.1499938964844,0.0016272725770249,-618.0672607421875,293.3821105957031,0.5690816044807434,0.050000000745058,0.2282299250364303,291.13592529296875,291.1499938964844,269.7192687988281,267.73663330078125,284.8725891113281,293.2989501953125,291.1358337402344,1.0,0.1824875175952911,0.6368255615234375,0.6368255615234375,1.0,1.0,-0.8193749189376831,0.2930106222629547,0.526364266872406,0.1750819236040115,0.0,0.0,0.2073502242565155,24.520612716674805,25.0,-0.548360288143158,-5172.74462890625,65.41551208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01324462890625,304.7349548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.572265625,18000.0,0.0,0.0,0.1151541024446487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493811756372451,0.1493854820728302,-4.292560788599076e-06,0.0,0.000116866773169,0.0,0.0,5.934262275695801,0.0,0.0,0.0,0.2776754796504974,4.0,0.0,1.0
401040,293.12176513671875,297.1499938964844,293.1499938964844,0.0192805789411067,-856.44873046875,304.1476135253906,0.6087154746055603,0.0599120818078517,0.0544093064963817,294.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.5690816044807434,0.050000000745058,0.048113539814949,293.09600830078125,297.1499938964844,293.1499938964844,0.0941095426678657,-1697.3074951171875,304.1407775878906,0.8303226828575134,0.1543004661798477,0.1078852340579032,293.16357421875,297.1499938964844,293.1499938964844,0.178923025727272,-3843.745361328125,304.15093994140625,0.9891800880432128,0.2573748826980591,0.2441269159317016,293.2987670898437,297.1499938964844,293.1499938964844,0.0016272725770249,-618.0672607421875,293.3821105957031,0.5690816044807434,0.050000000745058,0.2282299250364303,291.13592529296875,291.1499938964844,269.7192687988281,267.73663330078125,284.8725891113281,293.2989501953125,291.1358337402344,1.0,0.1824875175952911,0.6368255615234375,0.6368255615234375,1.0,1.0,-0.8193749189376831,0.2930106222629547,0.526364266872406,0.1750819236040115,0.0,0.0,0.2073502242565155,24.520612716674805,25.0,-0.548360288143158,-5172.74462890625,65.41551208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01324462890625,304.7349548339844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.572265625,18000.0,0.0,0.0,0.1151541024446487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493811756372451,0.1493854820728302,-4.292560788599076e-06,0.0,0.000116866773169,0.0,0.0,5.934262275695801,0.0,0.0,0.0,0.2776754796504974,4.0,0.0,1.0
401100,293.1215209960937,297.1499938964844,293.1499938964844,0.0195380914956331,-862.2172241210938,304.1475830078125,0.6104162931442261,0.0603164993226528,0.0547744035720825,294.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356506347656,0.5693458914756775,0.050000000745058,0.0481119304895401,293.09197998046875,297.1499938964844,293.1499938964844,0.0952204093337059,-1713.425048828125,304.14044189453125,0.833070695400238,0.1557804942131042,0.1089095175266265,293.1631164550781,297.1499938964844,293.1499938964844,0.1788567751646042,-3842.62744140625,304.15087890625,0.9894078373908995,0.2572955787181854,0.2440501302480697,293.2977905273437,297.1499938964844,293.1499938964844,0.0016104269307106,-611.6769409179688,293.35870361328125,0.5693458914756775,0.050000000745058,0.2282222807407379,291.1355895996094,291.1499938964844,269.733642578125,267.74755859375,284.8676452636719,293.2979431152344,291.135498046875,1.0,0.182613655924797,0.6376715302467346,0.6376715302467346,1.0,1.0,-0.8209391832351685,0.2939010858535766,0.527038037776947,0.1755778491497039,0.0,0.0,0.2083456516265869,24.496471405029297,25.0,-0.7698853015899658,-5186.22021484375,65.6260757446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0094909667969,304.7409362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.421875,18000.0,0.0,0.0,0.1154693812131881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499480903148651,0.1499523818492889,-4.29356850872864e-06,0.0,0.000117186747957,0.0,0.0,5.959050178527832,0.0,0.0,0.0,0.2777715027332306,4.0,0.0,1.0
401160,293.121337890625,297.1499938964844,293.1499938964844,0.019793888553977,-867.8909301757812,304.1475524902344,0.6120554208755493,0.0607137605547905,0.0551333874464035,294.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5695949792861938,0.050000000745058,0.0481104142963886,293.0881042480469,297.1499938964844,293.1499938964844,0.0963480621576309,-1729.76513671875,304.14013671875,0.8358284831047058,0.1572786271572113,0.1099476218223571,293.16265869140625,297.1499938964844,293.1499938964844,0.1787914186716079,-3841.523681640625,304.1508483886719,0.9896177053451538,0.2572165727615356,0.2439739406108856,293.2968139648437,297.1499938964844,293.1499938964844,0.0015936966519802,-605.3304443359375,293.3353881835937,0.5695949792861938,0.050000000745058,0.2282150983810424,291.1352233886719,291.1499938964844,269.7474975585937,267.7580871582031,284.8629455566406,293.2969665527344,291.1351318359375,1.0,0.1827448457479477,0.6384117007255554,0.6384117007255554,1.0,1.0,-0.8225140571594238,0.2947787344455719,0.5277352929115295,0.1760163456201553,0.0,0.0,0.2093672603368759,24.474294662475582,25.0,-0.8053630590438843,-5200.0166015625,65.84162139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.005859375,304.7474975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.263671875,18000.0,0.0,0.0,0.1157907769083976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505343914031982,0.150538682937622,-4.294611699151574e-06,0.0,0.0001175129218609,0.0,0.0,5.984710216522217,0.0,0.0,0.0,0.2778708636760711,4.0,0.0,1.0
401220,293.1211242675781,297.1499938964844,293.1499938964844,0.020297534763813,-878.9006958007812,304.14752197265625,0.6151015162467957,0.061484158039093,0.0558307841420173,294.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5700453519821167,0.050000000745058,0.0481076836585998,293.08087158203125,297.1499938964844,293.1499938964844,0.0986437574028968,-1762.943603515625,304.1395874023437,0.841360867023468,0.1603167951107025,0.1120567768812179,293.161865234375,297.1499938964844,293.1499938964844,0.1786575466394424,-3839.2509765625,304.1507873535156,0.9899799823760986,0.2570572793483734,0.2438214570283889,293.2949523925781,297.1499938964844,293.1499938964844,0.0015603739302605,-592.6839599609375,293.2891845703125,0.5700453519821167,0.050000000745058,0.2282021343708038,291.1347351074219,291.1499938964844,269.773681640625,267.7778015136719,284.8525390625,293.29510498046875,291.1347045898437,1.0,0.1830206215381622,0.6398919820785522,0.6398919820785522,1.0,1.0,-0.8256805539131165,0.2965708076953888,0.5291097164154053,0.1767941117286682,0.0,0.0,0.211435928940773,24.43583869934082,25.0,-0.6722590923309326,-5228.50732421875,66.28539276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9988708496094,304.76123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.056640625,18000.0,0.0,0.0,0.1164518743753433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517393141984939,0.1517436057329177,-4.296790848457022e-06,0.0,0.0001181838524644,0.0,0.0,6.037562847137451,0.0,0.0,0.0,0.2780759632587433,4.0,0.0,1.0
401280,293.1211242675781,297.1499938964844,293.1499938964844,0.020297534763813,-878.9006958007812,304.14752197265625,0.6151015162467957,0.061484158039093,0.0558307841420173,294.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5700453519821167,0.050000000745058,0.0481076836585998,293.08087158203125,297.1499938964844,293.1499938964844,0.0986437574028968,-1762.943603515625,304.1395874023437,0.841360867023468,0.1603167951107025,0.1120567768812179,293.161865234375,297.1499938964844,293.1499938964844,0.1786575466394424,-3839.2509765625,304.1507873535156,0.9899799823760986,0.2570572793483734,0.2438214570283889,293.2949523925781,297.1499938964844,293.1499938964844,0.0015603739302605,-592.6839599609375,293.2891845703125,0.5700453519821167,0.050000000745058,0.2282021343708038,291.1347351074219,291.1499938964844,269.773681640625,267.7778015136719,284.8525390625,293.29510498046875,291.1347045898437,1.0,0.1830206215381622,0.6398919820785522,0.6398919820785522,1.0,1.0,-0.8256805539131165,0.2965708076953888,0.5291097164154053,0.1767941117286682,0.0,0.0,0.211435928940773,24.43583869934082,25.0,-0.6722590923309326,-5228.50732421875,66.28539276123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9988708496094,304.76123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.056640625,18000.0,0.0,0.0,0.1164518743753433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517393141984939,0.1517436057329177,-4.296790848457022e-06,0.0,0.0001181838524644,0.0,0.0,6.037562847137451,0.0,0.0,0.0,0.2780759632587433,4.0,0.0,1.0
401340,293.1211242675781,297.1499938964844,293.1499938964844,0.0207880046218633,-889.431884765625,304.1475524902344,0.6178624033927917,0.0622186549007892,0.0564972683787345,294.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5704291462898254,0.050000000745058,0.0481053628027439,293.0743713378906,297.1499938964844,293.1499938964844,0.100983165204525,-1796.605224609375,304.13916015625,0.8468877673149109,0.1633899211883545,0.1141951158642768,293.16119384765625,297.1499938964844,293.1499938964844,0.1785226166248321,-3836.95654296875,304.1507568359375,0.9902597665786744,0.2568933069705963,0.2436658143997192,293.2932434082031,297.1499938964844,293.1499938964844,0.0015272755408659,-580.1239013671875,293.2431945800781,0.5704291462898254,0.050000000745058,0.2281911224126815,291.1342163085937,291.1499938964844,269.7977294921875,267.79571533203125,284.84033203125,293.2933654785156,291.1341552734375,1.0,0.183311328291893,0.6413723230361938,0.6413723230361938,1.0,1.0,-0.8288440108299255,0.2984091639518738,0.5304348468780518,0.1774333268404007,0.0,0.0,0.2135745584964752,24.40517234802246,25.0,-0.7873043417930603,-5258.17138671875,66.74208068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9922180175781,304.775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.84375,18000.0,0.0,0.0,0.1171365678310394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529870629310608,0.1529913544654846,-4.299057764001191e-06,0.0,0.0001188787209684,0.0,0.0,6.092411041259766,0.0,0.0,0.0,0.2782891392707824,4.0,0.0,1.0
401400,293.1211242675781,297.1499938964844,293.1499938964844,0.0207880046218633,-889.431884765625,304.1475524902344,0.6178624033927917,0.0622186549007892,0.0564972683787345,294.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5704291462898254,0.050000000745058,0.0481053628027439,293.0743713378906,297.1499938964844,293.1499938964844,0.100983165204525,-1796.605224609375,304.13916015625,0.8468877673149109,0.1633899211883545,0.1141951158642768,293.16119384765625,297.1499938964844,293.1499938964844,0.1785226166248321,-3836.95654296875,304.1507568359375,0.9902597665786744,0.2568933069705963,0.2436658143997192,293.2932434082031,297.1499938964844,293.1499938964844,0.0015272755408659,-580.1239013671875,293.2431945800781,0.5704291462898254,0.050000000745058,0.2281911224126815,291.1342163085937,291.1499938964844,269.7977294921875,267.79571533203125,284.84033203125,293.2933654785156,291.1341552734375,1.0,0.183311328291893,0.6413723230361938,0.6413723230361938,1.0,1.0,-0.8288440108299255,0.2984091639518738,0.5304348468780518,0.1774333268404007,0.0,0.0,0.2135745584964752,24.40517234802246,25.0,-0.7873043417930603,-5258.17138671875,66.74208068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9922180175781,304.775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.84375,18000.0,0.0,0.0,0.1171365678310394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529870629310608,0.1529913544654846,-4.299057764001191e-06,0.0,0.0001188787209684,0.0,0.0,6.092411041259766,0.0,0.0,0.0,0.2782891392707824,4.0,0.0,1.0
401460,293.1213073730469,297.1499938964844,293.1499938964844,0.0212614610791206,-899.428955078125,304.1475830078125,0.6203668117523193,0.0629138126969337,0.057129643857479,294.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5707448124885559,0.050000000745058,0.0481034591794014,293.0686340332031,297.1499938964844,293.1499938964844,0.1033484265208244,-1830.462646484375,304.13885498046875,0.8523698449134827,0.1664731204509735,0.116344965994358,293.16064453125,297.1499938964844,293.1499938964844,0.1783826947212219,-3834.5712890625,304.1507263183594,0.9904527068138124,0.2567215263843536,0.2435040026903152,293.29168701171875,297.1499938964844,293.1499938964844,0.0014942693524062,-567.5983276367188,293.1973571777344,0.5707448124885559,0.050000000745058,0.2281820923089981,291.1336669921875,291.1499938964844,269.819580078125,267.811767578125,284.8271179199219,293.29180908203125,291.13360595703125,1.0,0.1836131513118744,0.6427257657051086,0.6427257657051086,1.0,1.0,-0.8319758176803589,0.3002506494522095,0.5317251682281494,0.1778891384601593,0.0,0.0,0.2157922387123108,24.38197898864746,25.0,-0.6883755922317505,-5289.068359375,67.20682525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.7907409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.58984375,18000.0,0.0,0.0,0.1178440675139427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542951613664627,0.1542994678020477,-4.301439730625134e-06,0.0,0.0001195967488456,0.0,0.0,6.1500325202941895,0.0,0.0,0.0,0.278513103723526,4.0,0.0,1.0
401520,293.1213073730469,297.1499938964844,293.1499938964844,0.0212614610791206,-899.428955078125,304.1475830078125,0.6203668117523193,0.0629138126969337,0.057129643857479,294.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5707448124885559,0.050000000745058,0.0481034591794014,293.0686340332031,297.1499938964844,293.1499938964844,0.1033484265208244,-1830.462646484375,304.13885498046875,0.8523698449134827,0.1664731204509735,0.116344965994358,293.16064453125,297.1499938964844,293.1499938964844,0.1783826947212219,-3834.5712890625,304.1507263183594,0.9904527068138124,0.2567215263843536,0.2435040026903152,293.29168701171875,297.1499938964844,293.1499938964844,0.0014942693524062,-567.5983276367188,293.1973571777344,0.5707448124885559,0.050000000745058,0.2281820923089981,291.1336669921875,291.1499938964844,269.819580078125,267.811767578125,284.8271179199219,293.29180908203125,291.13360595703125,1.0,0.1836131513118744,0.6427257657051086,0.6427257657051086,1.0,1.0,-0.8319758176803589,0.3002506494522095,0.5317251682281494,0.1778891384601593,0.0,0.0,0.2157922387123108,24.38197898864746,25.0,-0.6883755922317505,-5289.068359375,67.20682525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.7907409667969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.58984375,18000.0,0.0,0.0,0.1178440675139427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542951613664627,0.1542994678020477,-4.301439730625134e-06,0.0,0.0001195967488456,0.0,0.0,6.1500325202941895,0.0,0.0,0.0,0.278513103723526,4.0,0.0,1.0
401580,293.1216735839844,297.1499938964844,293.1499938964844,0.0217135827988386,-908.8271484375,304.1476135253906,0.6226302981376648,0.0635660588741302,0.0577244162559509,294.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5709909200668335,0.050000000745058,0.0481019765138626,293.0636291503906,297.1499938964844,293.1499938964844,0.1057225093245506,-1864.269775390625,304.1386108398437,0.8577688932418823,0.1695475727319717,0.1184919103980064,293.16021728515625,297.1499938964844,293.1499938964844,0.1782330274581909,-3832.011474609375,304.1507263183594,0.990554690361023,0.2565392553806305,0.2433332651853561,293.2903137207031,297.1499938964844,293.1499938964844,0.0014613135717809,-555.088623046875,293.15167236328125,0.5709909200668335,0.050000000745058,0.2281750738620758,291.1332397460937,291.1499938964844,269.8391418457031,267.825927734375,284.8121032714844,293.2904052734375,291.1332092285156,1.0,0.1839228123426437,0.6440792679786682,0.6440792679786682,1.0,1.0,-0.8350511789321899,0.3021197617053985,0.5329314470291138,0.1781848222017288,0.0,0.0,0.2180531769990921,24.365997314453125,25.0,-0.6263025999069214,-5320.9658203125,67.67533111572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9797668457031,304.806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.404296875,18000.0,0.0,0.0,0.1185743808746337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556435972452163,0.1556479036808014,-4.303924470150378e-06,0.0,0.0001203379215439,0.0,0.0,6.209593772888184,0.0,0.0,0.0,0.2787450850009918,4.0,0.0,1.0
401640,293.1216735839844,297.1499938964844,293.1499938964844,0.0217135827988386,-908.8271484375,304.1476135253906,0.6226302981376648,0.0635660588741302,0.0577244162559509,294.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5709909200668335,0.050000000745058,0.0481019765138626,293.0636291503906,297.1499938964844,293.1499938964844,0.1057225093245506,-1864.269775390625,304.1386108398437,0.8577688932418823,0.1695475727319717,0.1184919103980064,293.16021728515625,297.1499938964844,293.1499938964844,0.1782330274581909,-3832.011474609375,304.1507263183594,0.990554690361023,0.2565392553806305,0.2433332651853561,293.2903137207031,297.1499938964844,293.1499938964844,0.0014613135717809,-555.088623046875,293.15167236328125,0.5709909200668335,0.050000000745058,0.2281750738620758,291.1332397460937,291.1499938964844,269.8391418457031,267.825927734375,284.8121032714844,293.2904052734375,291.1332092285156,1.0,0.1839228123426437,0.6440792679786682,0.6440792679786682,1.0,1.0,-0.8350511789321899,0.3021197617053985,0.5329314470291138,0.1781848222017288,0.0,0.0,0.2180531769990921,24.365997314453125,25.0,-0.6263025999069214,-5320.9658203125,67.67533111572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9797668457031,304.806640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.404296875,18000.0,0.0,0.0,0.1185743808746337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556435972452163,0.1556479036808014,-4.303924470150378e-06,0.0,0.0001203379215439,0.0,0.0,6.209593772888184,0.0,0.0,0.0,0.2787450850009918,4.0,0.0,1.0
401700,293.1219177246094,297.1499938964844,293.1499938964844,0.0219308380037546,-913.2951049804688,304.1476745605469,0.6236758828163147,0.0638753026723861,0.0580069124698638,294.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5710883140563965,0.050000000745058,0.0481013916432857,293.0614318847656,297.1499938964844,293.1499938964844,0.1069096848368644,-1881.1114501953125,304.1385192871094,0.8604275584220886,0.1710769087076187,0.1195608228445053,293.1600341796875,297.1499938964844,293.1499938964844,0.1781551986932754,-3830.6796875,304.1507568359375,0.9905714392662048,0.2564435303211212,0.2432439029216766,293.2896728515625,297.1499938964844,293.1499938964844,0.0014448347501456,-548.833984375,293.1287841796875,0.5710883140563965,0.050000000745058,0.2281722873449325,291.1330261230469,291.1499938964844,269.8480529785156,267.832275390625,284.80389404296875,293.289794921875,291.1329650878906,1.0,0.184079572558403,0.6447559595108032,0.6447559595108032,1.0,1.0,-0.8365617990493774,0.3030630648136139,0.5334987640380859,0.1782706379890442,0.0,0.0,0.2192099690437317,24.36053466796875,25.0,-0.6562102437019348,-5337.33056640625,67.9097900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.976806640625,304.8148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.296875,18000.0,0.0,0.0,0.1189479306340217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.156335711479187,0.156340017914772,-4.305201855459018e-06,0.0,0.0001207170280395,0.0,0.0,6.24021577835083,0.0,0.0,0.0,0.2788644134998321,4.0,0.0,1.0
401760,293.1222229003906,297.1499938964844,293.1499938964844,0.0221417471766471,-917.603271484375,304.147705078125,0.6246666312217712,0.0641732364892959,0.0582793168723583,294.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.5711691975593567,0.050000000745058,0.0481009036302566,293.0594177246094,297.1499938964844,293.1499938964844,0.1080948114395141,-1897.882080078125,304.1384582519531,0.8630548715591431,0.1725990325212478,0.12062519043684,293.159912109375,297.1499938964844,293.1499938964844,0.1780745238065719,-3829.298095703125,304.1507568359375,0.9905659556388856,0.2563446164131164,0.2431516349315643,293.28912353515625,297.1499938964844,293.1499938964844,0.0014283523196354,-542.5775146484375,293.1059265136719,0.5711691975593567,0.050000000745058,0.2281699776649475,291.1327819824219,291.1499938964844,269.8563537597656,267.8381042480469,284.7956848144531,293.2892150878906,291.1327514648437,1.0,0.1842370927333831,0.6453492045402527,0.6453492045402527,1.0,1.0,-0.8380520939826965,0.3039902150630951,0.534061849117279,0.1782934367656707,0.0,0.0,0.2203819304704666,24.35661697387696,25.0,-0.5793299674987793,-5353.88671875,68.14380645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9739074707031,304.82330322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.181640625,18000.0,0.0,0.0,0.1193269491195678,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1570415943861007,0.1570459008216858,-4.306507435103413e-06,0.0,0.0001211016860906,0.0,0.0,6.271484851837158,0.0,0.0,0.0,0.2789862751960754,4.0,0.0,1.0
401820,293.1228942871094,297.1499938964844,293.1499938964844,0.0225448757410049,-925.7578125,304.1477966308594,0.6264984011650085,0.0647376552224159,0.058795653283596,294.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5712854862213135,0.050000000745058,0.0481002032756805,293.05584716796875,297.1499938964844,293.1499938964844,0.1104540303349495,-1931.142822265625,304.13836669921875,0.8682094216346741,0.1756175607442855,0.1227375045418739,293.1596984863281,297.1499938964844,293.1499938964844,0.1779024749994278,-3826.343994140625,304.1507873535156,0.9904927611351012,0.2561375498771667,0.2429586201906204,293.2880859375,297.1499938964844,293.1499938964844,0.0013952980516478,-530.0261840820312,293.06024169921875,0.5712854862213135,0.050000000745058,0.2281666547060012,291.1325378417969,291.1499938964844,269.8711242675781,267.8482666015625,284.7782592773437,293.2884521484375,291.13250732421875,1.0,0.1845530420541763,0.6465356349945068,0.6465356349945068,1.0,1.0,-0.8409703373908997,0.3058564662933349,0.5351138710975647,0.1782099604606628,0.0,0.0,0.2227300256490707,24.35277366638184,25.0,-0.3542766869068146,-5387.4580078125,68.60933685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682312011719,304.84063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.033203125,18000.0,0.0,0.0,0.1200997754931449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584730148315429,0.158477321267128,-4.30918407801073e-06,0.0,0.0001218860052176,0.0,0.0,6.335041046142578,0.0,0.0,0.0,0.279234379529953,4.0,0.0,1.0
401880,293.1228942871094,297.1499938964844,293.1499938964844,0.0225448757410049,-925.7578125,304.1477966308594,0.6264984011650085,0.0647376552224159,0.058795653283596,294.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5712854862213135,0.050000000745058,0.0481002032756805,293.05584716796875,297.1499938964844,293.1499938964844,0.1104540303349495,-1931.142822265625,304.13836669921875,0.8682094216346741,0.1756175607442855,0.1227375045418739,293.1596984863281,297.1499938964844,293.1499938964844,0.1779024749994278,-3826.343994140625,304.1507873535156,0.9904927611351012,0.2561375498771667,0.2429586201906204,293.2880859375,297.1499938964844,293.1499938964844,0.0013952980516478,-530.0261840820312,293.06024169921875,0.5712854862213135,0.050000000745058,0.2281666547060012,291.1325378417969,291.1499938964844,269.8711242675781,267.8482666015625,284.7782592773437,293.2884521484375,291.13250732421875,1.0,0.1845530420541763,0.6465356349945068,0.6465356349945068,1.0,1.0,-0.8409703373908997,0.3058564662933349,0.5351138710975647,0.1782099604606628,0.0,0.0,0.2227300256490707,24.35277366638184,25.0,-0.3542766869068146,-5387.4580078125,68.60933685302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682312011719,304.84063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.033203125,18000.0,0.0,0.0,0.1200997754931449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584730148315429,0.158477321267128,-4.30918407801073e-06,0.0,0.0001218860052176,0.0,0.0,6.335041046142578,0.0,0.0,0.0,0.279234379529953,4.0,0.0,1.0
401940,293.12353515625,297.1499938964844,293.1499938964844,0.0229386519640684,-933.6240234375,304.1478881835937,0.6282263398170471,0.0652959272265434,0.0592957772314548,294.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.57136070728302,0.050000000745058,0.0480997525155544,293.0528259277344,297.1499938964844,293.1499938964844,0.1128035336732864,-1964.1058349609373,304.1383361816406,0.8732648491859436,0.1786219775676727,0.1248347088694572,293.15948486328125,297.1499938964844,293.1499938964844,0.1777209788560867,-3823.219482421875,304.1508178710937,0.990368664264679,0.2559324204921722,0.2427630126476287,293.2872619628906,297.1499938964844,293.1499938964844,0.0013621419202536,-517.4274291992188,293.0147705078125,0.57136070728302,0.050000000745058,0.2281645089387893,291.1326904296875,291.1499938964844,269.88336181640625,267.8562927246094,284.7620849609375,293.29345703125,291.1327819824219,1.0,0.1848695129156112,0.647722065448761,0.647722065448761,1.0,1.0,-0.8438495993614197,0.3077705800533294,0.5360789895057678,0.1779383867979049,0.0,0.0,0.2250337153673172,24.35122871398925,25.0,0.2927978932857513,-5420.82958984375,69.07424926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9630432128906,304.85845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.03515625,18000.0,0.0,0.0,0.1208899021148681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159904658794403,0.1599089801311493,-4.311910288379295e-06,0.0,0.0001226878812303,0.0,0.0,6.398821830749512,0.0,0.0,0.0,0.2794838845729828,4.0,0.0,1.0
402000,293.12353515625,297.1499938964844,293.1499938964844,0.0229386519640684,-933.6240234375,304.1478881835937,0.6282263398170471,0.0652959272265434,0.0592957772314548,294.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.57136070728302,0.050000000745058,0.0480997525155544,293.0528259277344,297.1499938964844,293.1499938964844,0.1128035336732864,-1964.1058349609373,304.1383361816406,0.8732648491859436,0.1786219775676727,0.1248347088694572,293.15948486328125,297.1499938964844,293.1499938964844,0.1777209788560867,-3823.219482421875,304.1508178710937,0.990368664264679,0.2559324204921722,0.2427630126476287,293.2872619628906,297.1499938964844,293.1499938964844,0.0013621419202536,-517.4274291992188,293.0147705078125,0.57136070728302,0.050000000745058,0.2281645089387893,291.1326904296875,291.1499938964844,269.88336181640625,267.8562927246094,284.7620849609375,293.29345703125,291.1327819824219,1.0,0.1848695129156112,0.647722065448761,0.647722065448761,1.0,1.0,-0.8438495993614197,0.3077705800533294,0.5360789895057678,0.1779383867979049,0.0,0.0,0.2250337153673172,24.35122871398925,25.0,0.2927978932857513,-5420.82958984375,69.07424926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9630432128906,304.85845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.03515625,18000.0,0.0,0.0,0.1208899021148681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159904658794403,0.1599089801311493,-4.311910288379295e-06,0.0,0.0001226878812303,0.0,0.0,6.398821830749512,0.0,0.0,0.0,0.2794838845729828,4.0,0.0,1.0
402060,293.1241760253906,297.1499938964844,293.1499938964844,0.0233302600681781,-941.361328125,304.1479187011719,0.6298730373382568,0.0658356994390487,0.0597875230014324,294.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5713862180709839,0.050000000745058,0.0480995960533618,293.05029296875,297.1499938964844,293.1499938964844,0.115148514509201,-1996.856689453125,304.1383056640625,0.878204345703125,0.1815974414348602,0.1269177347421646,293.1593322753906,297.1499938964844,293.1499938964844,0.1775423288345337,-3820.148681640625,304.1508483886719,0.990189254283905,0.2557269036769867,0.2425701022148132,293.2865905761719,297.1499938964844,293.1499938964844,0.0013288222253322,-504.7679138183594,292.9691467285156,0.5713862180709839,0.050000000745058,0.2281637787818908,291.13287353515625,291.1499938964844,269.8930358886719,267.8621826171875,284.74346923828125,293.2992248535156,291.13287353515625,1.0,0.18518628180027,0.6487888693809509,0.6487888693809509,1.0,1.0,-0.8467069864273071,0.3097554445266723,0.5369515419006348,0.1773202717304229,0.0,0.0,0.2272981703281402,24.350875854492188,25.0,0.0030320633668452,-5454.33740234375,69.53972625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9586181640625,304.8750915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.07421875,18000.0,0.0,0.0,0.1216912940144538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613090932369232,0.1613134145736694,-4.314607394917402e-06,0.0,0.0001235012023244,0.0,0.0,6.461563587188721,0.0,0.0,0.0,0.2797300815582275,4.0,0.0,1.0
402120,293.1241760253906,297.1499938964844,293.1499938964844,0.0233302600681781,-941.361328125,304.1479187011719,0.6298730373382568,0.0658356994390487,0.0597875230014324,294.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5713862180709839,0.050000000745058,0.0480995960533618,293.05029296875,297.1499938964844,293.1499938964844,0.115148514509201,-1996.856689453125,304.1383056640625,0.878204345703125,0.1815974414348602,0.1269177347421646,293.1593322753906,297.1499938964844,293.1499938964844,0.1775423288345337,-3820.148681640625,304.1508483886719,0.990189254283905,0.2557269036769867,0.2425701022148132,293.2865905761719,297.1499938964844,293.1499938964844,0.0013288222253322,-504.7679138183594,292.9691467285156,0.5713862180709839,0.050000000745058,0.2281637787818908,291.13287353515625,291.1499938964844,269.8930358886719,267.8621826171875,284.74346923828125,293.2992248535156,291.13287353515625,1.0,0.18518628180027,0.6487888693809509,0.6487888693809509,1.0,1.0,-0.8467069864273071,0.3097554445266723,0.5369515419006348,0.1773202717304229,0.0,0.0,0.2272981703281402,24.350875854492188,25.0,0.0030320633668452,-5454.33740234375,69.53972625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9586181640625,304.8750915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.07421875,18000.0,0.0,0.0,0.1216912940144538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1613090932369232,0.1613134145736694,-4.314607394917402e-06,0.0,0.0001235012023244,0.0,0.0,6.461563587188721,0.0,0.0,0.0,0.2797300815582275,4.0,0.0,1.0
402180,293.1249694824219,297.1499938964844,293.1499938964844,0.0236988477408885,-948.5778198242188,304.14801025390625,0.6313150525093079,0.0663291215896606,0.0602426715195179,294.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5713239312171936,0.050000000745058,0.0480999685823917,293.0483703613281,297.1499938964844,293.1499938964844,0.1174708604812622,-2029.1536865234373,304.1383361816406,0.8829168677330017,0.1845143884420395,0.1289641857147216,293.15924072265625,297.1499938964844,293.1499938964844,0.1773673743009567,-3817.156494140625,304.1508483886719,0.9898972511291504,0.2555091679096222,0.2423686236143112,293.2861022949219,297.1499938964844,293.1499938964844,0.0012953013647347,-492.0456237792969,292.9225769042969,0.5713239312171936,0.050000000745058,0.2281655520200729,291.13232421875,291.1499938964844,269.8999938964844,267.8658142089844,284.7211303710937,293.3063049316406,291.1322021484375,1.0,0.1855010390281677,0.6498556137084961,0.6498556137084961,1.0,1.0,-0.8494699001312256,0.3118435144424438,0.5376263856887817,0.1762799620628357,0.0,0.0,0.2296902388334274,24.35489082336425,25.0,-0.7935440540313721,-5489.70361328125,69.99839782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95489501953125,304.8924865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.755859375,18000.0,0.0,0.0,0.1225022673606872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162782147526741,0.162786453962326,-4.3173704398213886e-06,0.0,0.0001243242295458,0.0,0.0,6.527424335479736,0.0,0.0,0.0,0.2799877524375915,4.0,0.0,1.0
