time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402240,293.1249694824219,297.1499938964844,293.1499938964844,0.0236988477408885,-948.5778198242188,304.14801025390625,0.6313150525093079,0.0663291215896606,0.0602426715195179,294.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13238525390625,0.5713239312171936,0.050000000745058,0.0480999685823917,293.0483703613281,297.1499938964844,293.1499938964844,0.1174708604812622,-2029.1536865234373,304.1383361816406,0.8829168677330017,0.1845143884420395,0.1289641857147216,293.15924072265625,297.1499938964844,293.1499938964844,0.1773673743009567,-3817.156494140625,304.1508483886719,0.9898972511291504,0.2555091679096222,0.2423686236143112,293.2861022949219,297.1499938964844,293.1499938964844,0.0012953013647347,-492.0456237792969,292.9225769042969,0.5713239312171936,0.050000000745058,0.2281655520200729,291.13232421875,291.1499938964844,269.8999938964844,267.8658142089844,284.7211303710937,293.3063049316406,291.1322021484375,1.0,0.1855010390281677,0.6498556137084961,0.6498556137084961,1.0,1.0,-0.8494699001312256,0.3118435144424438,0.5376263856887817,0.1762799620628357,0.0,0.0,0.2296902388334274,24.35489082336425,25.0,-0.7935440540313721,-5489.70361328125,69.99839782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95489501953125,304.8924865722656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.755859375,18000.0,0.0,0.0,0.1225022673606872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162782147526741,0.162786453962326,-4.3173704398213886e-06,0.0,0.0001243242295458,0.0,0.0,6.527424335479736,0.0,0.0,0.0,0.2799877524375915,4.0,0.0,1.0
402300,293.1254272460937,297.1499938964844,293.1499938964844,0.0238711051642894,-951.9287109375,304.1480407714844,0.6319455504417419,0.066555231809616,0.0604529343545436,294.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.5712567567825317,0.050000000745058,0.0481003746390342,293.0476379394531,297.1499938964844,293.1499938964844,0.1186184734106063,-2045.0626220703125,304.13836669921875,0.8851728439331055,0.1859456449747085,0.1299699693918228,293.1592102050781,297.1499938964844,293.1499938964844,0.1772779822349548,-3815.63037109375,304.15087890625,0.9897025227546692,0.2553934752941131,0.2422623485326767,293.28594970703125,297.1499938964844,293.1499938964844,0.0012784390710294,-485.6490783691406,292.89898681640625,0.5712567567825317,0.050000000745058,0.2281674593687057,291.1318359375,291.1499938964844,269.9024658203125,267.8667907714844,284.7085876464844,293.3103942871094,291.1316833496094,1.0,0.1856568902730941,0.6503890156745911,0.6503890156745911,1.0,1.0,-0.8508044481277466,0.3129230141639709,0.5378814935684204,0.1755961626768112,0.0,0.0,0.2309515178203582,24.358816146850582,25.0,-1.1471949815750122,-5508.31640625,70.22364807128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9530944824219,304.9018249511719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.509765625,18000.0,0.0,0.0,0.1229125931859016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635619550943374,0.1635662615299224,-4.318821993365418e-06,0.0,0.0001247406617039,0.0,0.0,6.562335968017578,0.0,0.0,0.0,0.2801241874694824,4.0,0.0,1.0
402360,293.1259460449219,297.1499938964844,293.1499938964844,0.0240336172282695,-955.076904296875,304.1481018066406,0.6325104832649231,0.0667659863829612,0.0606500431895256,294.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5711652636528015,0.050000000745058,0.0481009222567081,293.0470886230469,297.1499938964844,293.1499938964844,0.1197533383965492,-2060.760498046875,304.138427734375,0.8873547911643982,0.1873552352190017,0.1309615969657898,293.15924072265625,297.1499938964844,293.1499938964844,0.1771851181983947,-3814.0439453125,304.15087890625,0.9894734621047974,0.2552721202373504,0.2421512603759765,293.2858581542969,297.1499938964844,293.1499938964844,0.0012614930747076,-479.2214050292969,292.87518310546875,0.5711652636528015,0.050000000745058,0.2281700670719146,291.1312866210937,291.1499938964844,269.9042358398437,267.8671875,284.6957092285156,293.3149108886719,291.13116455078125,1.0,0.1858112514019012,0.650833010673523,0.650833010673523,1.0,1.0,-0.8521015048027039,0.3139987587928772,0.5381027460098267,0.1747873127460479,0.0,0.0,0.2322556674480438,24.364152908325195,25.0,-1.305206060409546,-5527.42626953125,70.44530487060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9512023925781,304.9117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.240234375,18000.0,0.0,0.0,0.1233274117112159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643736213445663,0.1643779426813125,-4.3203344830544665e-06,0.0,0.0001251616486115,0.0,0.0,6.598721981048584,0.0,0.0,0.0,0.2802663445472717,4.0,0.0,1.0
402420,293.1271057128906,297.1499938964844,293.1499938964844,0.0243257395923137,-960.7003173828124,304.14825439453125,0.6334400177001953,0.0671394020318985,0.0610023066401481,294.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5709139704704285,0.050000000745058,0.048102430999279,293.04638671875,297.1499938964844,293.1499938964844,0.1219744086265564,-2091.38037109375,304.1385803222656,0.8914879560470581,0.1901017427444458,0.1328968107700348,293.1593933105469,297.1499938964844,293.1499938964844,0.1769813746213913,-3810.552490234375,304.1509094238281,0.9889140129089355,0.2550101578235626,0.241912230849266,293.2858581542969,297.1499938964844,293.1499938964844,0.0012272525345906,-466.229248046875,292.8272399902344,0.5709139704704285,0.050000000745058,0.2281772345304489,291.1304016113281,291.1499938964844,269.9056091308594,267.8661804199219,284.6680908203125,293.3251037597656,291.1302795410156,1.0,0.1861141920089721,0.6517211198806763,0.6517211198806763,1.0,1.0,-0.8545700907707214,0.3161806464195251,0.5383894443511963,0.1729012280702591,0.0,0.0,0.2349356263875961,24.3791561126709,25.0,-1.2163640260696411,-5566.8828125,70.87568664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94696044921875,304.9325561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.794921875,18000.0,0.0,0.0,0.1241735592484474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660673469305038,0.1660716831684112,-4.323533175920602e-06,0.0,0.0001260203862329,0.0,0.0,6.674863338470459,0.0,0.0,0.0,0.2805643081665039,4.0,0.0,1.0
402480,293.1271057128906,297.1499938964844,293.1499938964844,0.0243257395923137,-960.7003173828124,304.14825439453125,0.6334400177001953,0.0671394020318985,0.0610023066401481,294.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5709139704704285,0.050000000745058,0.048102430999279,293.04638671875,297.1499938964844,293.1499938964844,0.1219744086265564,-2091.38037109375,304.1385803222656,0.8914879560470581,0.1901017427444458,0.1328968107700348,293.1593933105469,297.1499938964844,293.1499938964844,0.1769813746213913,-3810.552490234375,304.1509094238281,0.9889140129089355,0.2550101578235626,0.241912230849266,293.2858581542969,297.1499938964844,293.1499938964844,0.0012272525345906,-466.229248046875,292.8272399902344,0.5709139704704285,0.050000000745058,0.2281772345304489,291.1304016113281,291.1499938964844,269.9056091308594,267.8661804199219,284.6680908203125,293.3251037597656,291.1302795410156,1.0,0.1861141920089721,0.6517211198806763,0.6517211198806763,1.0,1.0,-0.8545700907707214,0.3161806464195251,0.5383894443511963,0.1729012280702591,0.0,0.0,0.2349356263875961,24.3791561126709,25.0,-1.2163640260696411,-5566.8828125,70.87568664550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94696044921875,304.9325561523437,278.1499938964844,0.0,18000.0,313.1499938964844,17992.794921875,18000.0,0.0,0.0,0.1241735592484474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660673469305038,0.1660716831684112,-4.323533175920602e-06,0.0,0.0001260203862329,0.0,0.0,6.674863338470459,0.0,0.0,0.0,0.2805643081665039,4.0,0.0,1.0
402540,293.1284484863281,297.1499938964844,293.1499938964844,0.0245708134025335,-965.3834228515624,304.1484375,0.6341043710708618,0.0674468800425529,0.0612956322729587,294.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5705837607383728,0.050000000745058,0.0481044203042984,293.0463256835937,297.1499938964844,293.1499938964844,0.1241190433502197,-2120.81982421875,304.1388244628906,0.895305871963501,0.1927395313978195,0.1347580254077911,293.1596374511719,297.1499938964844,293.1499938964844,0.1767516285181045,-3806.60400390625,304.1510009765625,0.9882283806800842,0.2547199130058288,0.2416474670171737,293.2861022949219,297.1499938964844,293.1499938964844,0.0011924724094569,-453.0279541015625,292.7787475585937,0.5705837607383728,0.050000000745058,0.2281866669654846,291.12969970703125,291.1499938964844,269.9040832519531,267.8627624511719,284.638427734375,293.33673095703125,291.1296081542969,1.0,0.1864069402217865,0.6526091694831848,0.6526091694831848,1.0,1.0,-0.8568515181541443,0.3183636963367462,0.5384877920150757,0.1707552373409271,0.0,0.0,0.2376947402954101,24.39987564086914,25.0,-0.9506362676620485,-5607.396484375,71.28515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94195556640625,304.9540710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.447265625,18000.0,0.0,0.0,0.1250458359718322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678335070610046,0.1678378283977508,-4.326918315200601e-06,0.0,0.000126905622892,0.0,0.0,6.754554748535156,0.0,0.0,0.0,0.2808769643306732,4.0,0.0,1.0
402600,293.1284484863281,297.1499938964844,293.1499938964844,0.0245708134025335,-965.3834228515624,304.1484375,0.6341043710708618,0.0674468800425529,0.0612956322729587,294.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.5705837607383728,0.050000000745058,0.0481044203042984,293.0463256835937,297.1499938964844,293.1499938964844,0.1241190433502197,-2120.81982421875,304.1388244628906,0.895305871963501,0.1927395313978195,0.1347580254077911,293.1596374511719,297.1499938964844,293.1499938964844,0.1767516285181045,-3806.60400390625,304.1510009765625,0.9882283806800842,0.2547199130058288,0.2416474670171737,293.2861022949219,297.1499938964844,293.1499938964844,0.0011924724094569,-453.0279541015625,292.7787475585937,0.5705837607383728,0.050000000745058,0.2281866669654846,291.12969970703125,291.1499938964844,269.9040832519531,267.8627624511719,284.638427734375,293.33673095703125,291.1296081542969,1.0,0.1864069402217865,0.6526091694831848,0.6526091694831848,1.0,1.0,-0.8568515181541443,0.3183636963367462,0.5384877920150757,0.1707552373409271,0.0,0.0,0.2376947402954101,24.39987564086914,25.0,-0.9506362676620485,-5607.396484375,71.28515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94195556640625,304.9540710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17992.447265625,18000.0,0.0,0.0,0.1250458359718322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1678335070610046,0.1678378283977508,-4.326918315200601e-06,0.0,0.000126905622892,0.0,0.0,6.754554748535156,0.0,0.0,0.0,0.2808769643306732,4.0,0.0,1.0
402660,293.1299133300781,297.1499938964844,293.1499938964844,0.0247695706784725,-969.1536254882812,304.14862060546875,0.6345389485359192,0.0676942989230156,0.0615332275629043,294.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5702017545700073,0.050000000745058,0.0481067299842834,293.0467834472656,297.1499938964844,293.1499938964844,0.1261823773384094,-2149.0244140625,304.1390991210937,0.8988455533981323,0.1952739804983139,0.1365451663732528,293.1600036621094,297.1499938964844,293.1499938964844,0.1764911562204361,-3802.112548828125,304.1510925292969,0.987446129322052,0.2544029355049133,0.2413570433855056,293.28662109375,297.1499938964844,293.1499938964844,0.0011570961214601,-439.5913696289063,292.7298583984375,0.5702017545700073,0.050000000745058,0.2281976193189621,291.12945556640625,291.1499938964844,269.8995666503906,267.8568725585937,284.6087341308594,293.3492126464844,291.1294860839844,1.0,0.1866872906684875,0.6533240079879761,0.6533240079879761,1.0,1.0,-0.8589485287666321,0.3204570114612579,0.5384914875030518,0.1684394478797912,0.0,0.0,0.2404596805572509,24.424949645996094,25.0,-0.2014226913452148,-5648.0361328125,71.67188262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93634033203125,304.9762268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.2734375,18000.0,0.0,0.0,0.1259457916021347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696405410766601,0.1696448624134063,-4.330446699896129e-06,0.0,0.0001278189738513,0.0,0.0,6.836424827575684,0.0,0.0,0.0,0.2811988890171051,4.0,0.0,1.0
402720,293.1299133300781,297.1499938964844,293.1499938964844,0.0247695706784725,-969.1536254882812,304.14862060546875,0.6345389485359192,0.0676942989230156,0.0615332275629043,294.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12945556640625,0.5702017545700073,0.050000000745058,0.0481067299842834,293.0467834472656,297.1499938964844,293.1499938964844,0.1261823773384094,-2149.0244140625,304.1390991210937,0.8988455533981323,0.1952739804983139,0.1365451663732528,293.1600036621094,297.1499938964844,293.1499938964844,0.1764911562204361,-3802.112548828125,304.1510925292969,0.987446129322052,0.2544029355049133,0.2413570433855056,293.28662109375,297.1499938964844,293.1499938964844,0.0011570961214601,-439.5913696289063,292.7298583984375,0.5702017545700073,0.050000000745058,0.2281976193189621,291.12945556640625,291.1499938964844,269.8995666503906,267.8568725585937,284.6087341308594,293.3492126464844,291.1294860839844,1.0,0.1866872906684875,0.6533240079879761,0.6533240079879761,1.0,1.0,-0.8589485287666321,0.3204570114612579,0.5384914875030518,0.1684394478797912,0.0,0.0,0.2404596805572509,24.424949645996094,25.0,-0.2014226913452148,-5648.0361328125,71.67188262939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93634033203125,304.9762268066406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.2734375,18000.0,0.0,0.0,0.1259457916021347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696405410766601,0.1696448624134063,-4.330446699896129e-06,0.0,0.0001278189738513,0.0,0.0,6.836424827575684,0.0,0.0,0.0,0.2811988890171051,4.0,0.0,1.0
402780,293.1314392089844,297.1499938964844,293.1499938964844,0.0249304194003343,-972.1828002929688,304.1488037109375,0.6348121762275696,0.0678956732153892,0.0617263875901699,294.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5698026418685913,0.050000000745058,0.0481091514229774,293.0476379394531,297.1499938964844,293.1499938964844,0.1281724870204925,-2176.120849609375,304.139404296875,0.902177095413208,0.1977169215679168,0.1382673531770706,293.160400390625,297.1499938964844,293.1499938964844,0.1762035489082336,-3797.1416015625,304.1512145996094,0.9866130948066713,0.2540659606456756,0.2410461604595184,293.287353515625,297.1499938964844,293.1499938964844,0.0011211164528504,-425.9167785644531,292.6806945800781,0.5698026418685913,0.050000000745058,0.2282090932130813,291.1297912597656,291.1499938964844,269.8919982910156,267.84844970703125,284.5787658691406,293.3617248535156,291.1298522949219,1.0,0.1869544088840484,0.6540388464927673,0.6540388464927673,1.0,1.0,-0.8608904480934143,0.3224653601646423,0.538425087928772,0.1661437153816223,0.0,0.0,0.2431355416774749,24.45221519470215,25.0,0.4284846186637878,-5687.8466796875,72.0372543334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306945800781,304.99774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.35546875,18000.0,0.0,0.0,0.1268685758113861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714188307523727,0.1714231669902801,-4.3340005504433066e-06,0.0,0.0001287554769078,0.0,0.0,6.917354583740234,0.0,0.0,0.0,0.2815183103084564,4.0,0.0,1.0
402840,293.1314392089844,297.1499938964844,293.1499938964844,0.0249304194003343,-972.1828002929688,304.1488037109375,0.6348121762275696,0.0678956732153892,0.0617263875901699,294.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5698026418685913,0.050000000745058,0.0481091514229774,293.0476379394531,297.1499938964844,293.1499938964844,0.1281724870204925,-2176.120849609375,304.139404296875,0.902177095413208,0.1977169215679168,0.1382673531770706,293.160400390625,297.1499938964844,293.1499938964844,0.1762035489082336,-3797.1416015625,304.1512145996094,0.9866130948066713,0.2540659606456756,0.2410461604595184,293.287353515625,297.1499938964844,293.1499938964844,0.0011211164528504,-425.9167785644531,292.6806945800781,0.5698026418685913,0.050000000745058,0.2282090932130813,291.1297912597656,291.1499938964844,269.8919982910156,267.84844970703125,284.5787658691406,293.3617248535156,291.1298522949219,1.0,0.1869544088840484,0.6540388464927673,0.6540388464927673,1.0,1.0,-0.8608904480934143,0.3224653601646423,0.538425087928772,0.1661437153816223,0.0,0.0,0.2431355416774749,24.45221519470215,25.0,0.4284846186637878,-5687.8466796875,72.0372543334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306945800781,304.99774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.35546875,18000.0,0.0,0.0,0.1268685758113861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1714188307523727,0.1714231669902801,-4.3340005504433066e-06,0.0,0.0001287554769078,0.0,0.0,6.917354583740234,0.0,0.0,0.0,0.2815183103084564,4.0,0.0,1.0
402900,293.1321716308594,297.1499938964844,293.1499938964844,0.0249993298202753,-973.4749755859376,304.1488952636719,0.6349061727523804,0.0679828003048896,0.0618093460798263,294.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5696055293083191,0.050000000745058,0.0481103472411632,293.0482177734375,297.1499938964844,293.1499938964844,0.1291396021842956,-2189.252197265625,304.1395874023437,0.9037821292877196,0.1989019960165023,0.1391029804944992,293.1606140136719,297.1499938964844,293.1499938964844,0.1760526597499847,-3794.532958984375,304.1512756347656,0.986189901828766,0.2538920640945434,0.2408847957849502,293.28778076171875,297.1499938964844,293.1499938964844,0.001102945418097,-419.00921630859375,292.6559143066406,0.5696055293083191,0.050000000745058,0.2282147854566574,291.13006591796875,291.1499938964844,269.88702392578125,267.8432312011719,284.5639343261719,293.36785888671875,291.1301574707031,1.0,0.1870825588703155,0.6543962955474854,0.6543962955474854,1.0,1.0,-0.8618072867393494,0.3234251141548157,0.5383821725845337,0.1650464087724685,0.0,0.0,0.2444367855787277,24.466175079345703,25.0,0.6496368646621704,-5707.33837890625,72.21179962158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9281005859375,305.00830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4296875,18000.0,0.0,0.0,0.1273362934589386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722906678915023,0.1722950041294098,-4.335759967943886e-06,0.0,0.0001292301458306,0.0,0.0,6.957144737243652,0.0,0.0,0.0,0.2816756069660187,4.0,0.0,1.0
402960,293.1329040527344,297.1499938964844,293.1499938964844,0.0250630211085081,-974.665771484375,304.14898681640625,0.634986162185669,0.0680643320083618,0.0618863515555858,294.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5694146752357483,0.050000000745058,0.0481115095317363,293.0488586425781,297.1499938964844,293.1499938964844,0.1300888061523437,-2202.11767578125,304.1397399902344,0.9053813219070436,0.200063869357109,0.1399226784706115,293.16082763671875,297.1499938964844,293.1499938964844,0.1758982092142105,-3791.861572265625,304.1513061523437,0.9857698678970336,0.2537164688110351,0.2407212257385254,293.2882385253906,297.1499938964844,293.1499938964844,0.0010846592485904,-412.0566101074219,292.6310729980469,0.5694146752357483,0.050000000745058,0.2282202988862991,291.1304016113281,291.1499938964844,269.8812561035156,267.8373718261719,284.5497131347656,293.373779296875,291.1305236816406,1.0,0.1872073709964752,0.6546797752380371,0.6546797752380371,1.0,1.0,-0.862695038318634,0.3243328928947449,0.5383621454238892,0.1639857292175293,0.0,0.0,0.2457059919834137,24.480091094970703,25.0,0.9526417255401612,-5726.4296875,72.38166809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92578125,305.0189514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.52734375,18000.0,0.0,0.0,0.1278060227632522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731488406658172,0.1731531918048858,-4.337502559792483e-06,0.0,0.0001297068520216,0.0,0.0,6.996384143829346,0.0,0.0,0.0,0.2818308472633362,4.0,0.0,1.0
403020,293.13427734375,297.1499938964844,293.1499938964844,0.0251800082623958,-976.8421020507812,304.1491394042969,0.6351354718208313,0.0682184696197509,0.0620294064283371,294.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.569061815738678,0.050000000745058,0.0481136627495288,293.0503845214844,297.1499938964844,293.1499938964844,0.1319286823272705,-2226.98681640625,304.1401062011719,0.9085610508918762,0.202313557267189,0.1415116786956787,293.1612243652344,297.1499938964844,293.1499938964844,0.1755803972482681,-3786.359619140625,304.1513977050781,0.9849568009376526,0.2533647716045379,0.2403917014598846,293.2891845703125,297.1499938964844,293.1499938964844,0.0010478149633854,-398.0426635742188,292.5814208984375,0.569061815738678,0.050000000745058,0.2282305061817169,291.13153076171875,291.1499938964844,269.8672790527344,267.8236694335937,284.52252197265625,293.38494873046875,291.1317138671875,1.0,0.1874473541975021,0.6552467346191406,0.6552467346191406,1.0,1.0,-0.8643928170204163,0.3260289430618286,0.5383638739585876,0.1620846837759018,0.0,0.0,0.248095691204071,24.50738525390625,25.0,1.5962451696395874,-5763.14990234375,72.70829010009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92236328125,305.039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.904296875,18000.0,0.0,0.0,0.1287449449300766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747907400131225,0.1747950762510299,-4.340895429777447e-06,0.0,0.0001306597550865,0.0,0.0,7.071707725524902,0.0,0.0,0.0,0.2821295261383056,4.0,0.0,1.0
403080,293.13427734375,297.1499938964844,293.1499938964844,0.0251800082623958,-976.8421020507812,304.1491394042969,0.6351354718208313,0.0682184696197509,0.0620294064283371,294.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.569061815738678,0.050000000745058,0.0481136627495288,293.0503845214844,297.1499938964844,293.1499938964844,0.1319286823272705,-2226.98681640625,304.1401062011719,0.9085610508918762,0.202313557267189,0.1415116786956787,293.1612243652344,297.1499938964844,293.1499938964844,0.1755803972482681,-3786.359619140625,304.1513977050781,0.9849568009376526,0.2533647716045379,0.2403917014598846,293.2891845703125,297.1499938964844,293.1499938964844,0.0010478149633854,-398.0426635742188,292.5814208984375,0.569061815738678,0.050000000745058,0.2282305061817169,291.13153076171875,291.1499938964844,269.8672790527344,267.8236694335937,284.52252197265625,293.38494873046875,291.1317138671875,1.0,0.1874473541975021,0.6552467346191406,0.6552467346191406,1.0,1.0,-0.8643928170204163,0.3260289430618286,0.5383638739585876,0.1620846837759018,0.0,0.0,0.248095691204071,24.50738525390625,25.0,1.5962451696395874,-5763.14990234375,72.70829010009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92236328125,305.039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.904296875,18000.0,0.0,0.0,0.1287449449300766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747907400131225,0.1747950762510299,-4.340895429777447e-06,0.0,0.0001306597550865,0.0,0.0,7.071707725524902,0.0,0.0,0.0,0.2821295261383056,4.0,0.0,1.0
403140,293.1354675292969,297.1499938964844,293.1499938964844,0.025293692946434,-978.9485473632812,304.14923095703125,0.6353219747543335,0.0683741495013237,0.0621695630252361,294.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5687623620033264,0.050000000745058,0.0481154955923557,293.0522766113281,297.1499938964844,293.1499938964844,0.1336850821971893,-2250.646484375,304.1404724121094,0.9116995930671692,0.2044563591480255,0.1430267691612243,293.1614990234375,297.1499938964844,293.1499938964844,0.1752616167068481,-3780.8408203125,304.1514587402344,0.9842082262039183,0.2530209720134735,0.2400666624307632,293.2901611328125,297.1499938964844,293.1499938964844,0.0010107404086738,-383.93853759765625,292.5317077636719,0.5687623620033264,0.050000000745058,0.2282391935586929,291.1329345703125,291.1499938964844,269.8500061035156,267.80718994140625,284.4972229003906,293.39483642578125,291.1331787109375,1.0,0.1876747608184814,0.6558136940002441,0.6558136940002441,1.0,1.0,-0.8660016059875488,0.3275475203990936,0.5384541153907776,0.1605623811483383,0.0,0.0,0.2502733170986175,24.533246994018555,25.0,1.9752188920974727,-5797.5439453125,73.0186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,305.0599975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.421875,18000.0,0.0,0.0,0.1296704262495041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763051003217697,0.1763094514608383,-4.34408229921246e-06,0.0,0.000131598993903,0.0,0.0,7.14145565032959,0.0,0.0,0.0,0.2824069559574127,4.0,0.0,1.0
403200,293.1354675292969,297.1499938964844,293.1499938964844,0.025293692946434,-978.9485473632812,304.14923095703125,0.6353219747543335,0.0683741495013237,0.0621695630252361,294.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5687623620033264,0.050000000745058,0.0481154955923557,293.0522766113281,297.1499938964844,293.1499938964844,0.1336850821971893,-2250.646484375,304.1404724121094,0.9116995930671692,0.2044563591480255,0.1430267691612243,293.1614990234375,297.1499938964844,293.1499938964844,0.1752616167068481,-3780.8408203125,304.1514587402344,0.9842082262039183,0.2530209720134735,0.2400666624307632,293.2901611328125,297.1499938964844,293.1499938964844,0.0010107404086738,-383.93853759765625,292.5317077636719,0.5687623620033264,0.050000000745058,0.2282391935586929,291.1329345703125,291.1499938964844,269.8500061035156,267.80718994140625,284.4972229003906,293.39483642578125,291.1331787109375,1.0,0.1876747608184814,0.6558136940002441,0.6558136940002441,1.0,1.0,-0.8660016059875488,0.3275475203990936,0.5384541153907776,0.1605623811483383,0.0,0.0,0.2502733170986175,24.533246994018555,25.0,1.9752188920974727,-5797.5439453125,73.0186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9211730957031,305.0599975585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.421875,18000.0,0.0,0.0,0.1296704262495041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763051003217697,0.1763094514608383,-4.34408229921246e-06,0.0,0.000131598993903,0.0,0.0,7.14145565032959,0.0,0.0,0.0,0.2824069559574127,4.0,0.0,1.0
403260,293.13641357421875,297.1499938964844,293.1499938964844,0.0254175141453742,-981.2404174804688,304.1492614746094,0.6355969309806824,0.0685478672385215,0.0623219385743141,294.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5685192346572876,0.050000000745058,0.0481169857084751,293.0544738769531,297.1499938964844,293.1499938964844,0.1353567987680435,-2273.0947265625,304.140869140625,0.9147746562957764,0.2064886689186096,0.1444653272628784,293.16168212890625,297.1499938964844,293.1499938964844,0.1749549359083175,-3775.537109375,304.1514892578125,0.9835416674613952,0.2526963949203491,0.2397565990686416,293.2910461425781,297.1499938964844,293.1499938964844,0.0009735267376527,-369.7825317382813,292.48193359375,0.5685192346572876,0.050000000745058,0.22824627161026,291.1344299316406,291.1499938964844,269.829345703125,267.7890014648437,284.47296142578125,293.40313720703125,291.1346130371094,1.0,0.187890812754631,0.6564217805862427,0.6564217805862427,1.0,1.0,-0.867548942565918,0.3289253711700439,0.538623571395874,0.1593932807445526,0.0,0.0,0.2522483468055725,24.5566463470459,25.0,1.961018681526184,-5829.962890625,73.31582641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228515625,305.07965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9609375,18000.0,0.0,0.0,0.1305665522813797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776899695396423,0.1776943057775497,-4.3470272430568e-06,0.0,0.000132508444949,0.0,0.0,7.205443382263184,0.0,0.0,0.0,0.2826619446277618,4.0,0.0,1.0
403320,293.13641357421875,297.1499938964844,293.1499938964844,0.0254175141453742,-981.2404174804688,304.1492614746094,0.6355969309806824,0.0685478672385215,0.0623219385743141,294.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5685192346572876,0.050000000745058,0.0481169857084751,293.0544738769531,297.1499938964844,293.1499938964844,0.1353567987680435,-2273.0947265625,304.140869140625,0.9147746562957764,0.2064886689186096,0.1444653272628784,293.16168212890625,297.1499938964844,293.1499938964844,0.1749549359083175,-3775.537109375,304.1514892578125,0.9835416674613952,0.2526963949203491,0.2397565990686416,293.2910461425781,297.1499938964844,293.1499938964844,0.0009735267376527,-369.7825317382813,292.48193359375,0.5685192346572876,0.050000000745058,0.22824627161026,291.1344299316406,291.1499938964844,269.829345703125,267.7890014648437,284.47296142578125,293.40313720703125,291.1346130371094,1.0,0.187890812754631,0.6564217805862427,0.6564217805862427,1.0,1.0,-0.867548942565918,0.3289253711700439,0.538623571395874,0.1593932807445526,0.0,0.0,0.2522483468055725,24.5566463470459,25.0,1.961018681526184,-5829.962890625,73.31582641601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228515625,305.07965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.9609375,18000.0,0.0,0.0,0.1305665522813797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776899695396423,0.1776943057775497,-4.3470272430568e-06,0.0,0.000132508444949,0.0,0.0,7.205443382263184,0.0,0.0,0.0,0.2826619446277618,4.0,0.0,1.0
403380,293.1371459960937,297.1499938964844,293.1499938964844,0.0255615580826997,-983.9097290039062,304.1492614746094,0.6359847784042358,0.0687480494379997,0.0624967738986015,294.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5683228373527527,0.050000000745058,0.0481181927025318,293.05694580078125,297.1499938964844,293.1499938964844,0.1369416266679763,-2294.31787109375,304.1412658691406,0.9177432656288148,0.2084022015333175,0.1458219289779663,293.16168212890625,297.1499938964844,293.1499938964844,0.174674779176712,-3770.70556640625,304.1514587402344,0.9829575419425964,0.2523990869522095,0.2394705712795257,293.29180908203125,297.1499938964844,293.1499938964844,0.000936412194278,-355.6705322265625,292.431884765625,0.5683228373527527,0.050000000745058,0.2282519787549972,291.13555908203125,291.1499938964844,269.8054504394531,267.7702331542969,284.44921875,293.41021728515625,291.1356811523437,1.0,0.1880967915058136,0.6570298671722412,0.6570298671722412,1.0,1.0,-0.8690517544746399,0.330195665359497,0.5388560891151428,0.1584681570529937,0.0,0.0,0.2540940642356872,24.577226638793945,25.0,1.5552074909210205,-5861.15625,73.6020278930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9274597167969,305.099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.330078125,18000.0,0.0,0.0,0.1314201354980468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789799630641937,0.1789843142032623,-4.349754362920066e-06,0.0,0.0001333747350145,0.0,0.0,7.265157222747803,0.0,0.0,0.0,0.2828998565673828,4.0,0.0,1.0
403440,293.1371459960937,297.1499938964844,293.1499938964844,0.0255615580826997,-983.9097290039062,304.1492614746094,0.6359847784042358,0.0687480494379997,0.0624967738986015,294.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13543701171875,0.5683228373527527,0.050000000745058,0.0481181927025318,293.05694580078125,297.1499938964844,293.1499938964844,0.1369416266679763,-2294.31787109375,304.1412658691406,0.9177432656288148,0.2084022015333175,0.1458219289779663,293.16168212890625,297.1499938964844,293.1499938964844,0.174674779176712,-3770.70556640625,304.1514587402344,0.9829575419425964,0.2523990869522095,0.2394705712795257,293.29180908203125,297.1499938964844,293.1499938964844,0.000936412194278,-355.6705322265625,292.431884765625,0.5683228373527527,0.050000000745058,0.2282519787549972,291.13555908203125,291.1499938964844,269.8054504394531,267.7702331542969,284.44921875,293.41021728515625,291.1356811523437,1.0,0.1880967915058136,0.6570298671722412,0.6570298671722412,1.0,1.0,-0.8690517544746399,0.330195665359497,0.5388560891151428,0.1584681570529937,0.0,0.0,0.2540940642356872,24.577226638793945,25.0,1.5552074909210205,-5861.15625,73.6020278930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9274597167969,305.099365234375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.330078125,18000.0,0.0,0.0,0.1314201354980468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789799630641937,0.1789843142032623,-4.349754362920066e-06,0.0,0.0001333747350145,0.0,0.0,7.265157222747803,0.0,0.0,0.0,0.2828998565673828,4.0,0.0,1.0
403500,293.13739013671875,297.1499938964844,293.1499938964844,0.0256418641656637,-985.3970947265624,304.1492614746094,0.6362230181694031,0.0688586980104446,0.0625934898853302,294.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5682411789894104,0.050000000745058,0.0481186918914318,293.0583190917969,297.1499938964844,293.1499938964844,0.1376989185810089,-2304.438232421875,304.1414794921875,0.919178545475006,0.2093125730752945,0.146467849612236,293.16162109375,297.1499938964844,293.1499938964844,0.1745455116033554,-3768.480224609375,304.15142822265625,0.9826974868774414,0.2522619664669037,0.23933807015419,293.2921142578125,297.1499938964844,293.1499938964844,0.0009178488980978,-348.6139221191406,292.40679931640625,0.5682411789894104,0.050000000745058,0.2282543629407882,291.1360168457031,291.1499938964844,269.7923583984375,267.7606506347656,284.4376220703125,293.4134216308594,291.1361389160156,1.0,0.1881963163614273,0.6573338508605957,0.6573338508605957,1.0,1.0,-0.8697873950004578,0.3307912051677704,0.5389962196350098,0.1580959409475326,0.0,0.0,0.2549789249897003,24.586576461791992,25.0,1.394133448600769,-5876.45751953125,73.74132537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9308166503906,305.1094665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.46484375,18000.0,0.0,0.0,0.131828173995018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17960125207901,0.1796056032180786,-4.351062671048567e-06,0.0,0.0001337888388661,0.0,0.0,7.293954849243164,0.0,0.0,0.0,0.2830144464969635,4.0,0.0,1.0
403560,293.1376037597656,297.1499938964844,293.1499938964844,0.0257275197654962,-986.9816284179688,304.14923095703125,0.636489748954773,0.0689762681722641,0.0626963153481483,294.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363525390625,0.5681697726249695,0.050000000745058,0.048119131475687,293.05975341796875,297.1499938964844,293.1499938964844,0.1384332180023193,-2314.237548828125,304.1416931152344,0.9205806851387024,0.2101934552192688,0.147093117237091,293.1615295410156,297.1499938964844,293.1499938964844,0.1744229197502136,-3766.37109375,304.1513977050781,0.9824581146240234,0.2521325647830963,0.2392126619815826,293.2924194335937,297.1499938964844,293.1499938964844,0.0008993541123345,-341.5838317871094,292.3817443847656,0.5681697726249695,0.050000000745058,0.2282564342021942,291.1364440917969,291.1499938964844,269.7785339355469,267.7509155273437,284.4264221191406,293.4164733886719,291.1365661621094,1.0,0.1882938146591186,0.6576104760169983,0.6576104760169983,1.0,1.0,-0.8705136775970459,0.3313550949096679,0.5391585826873779,0.157774418592453,0.0,0.0,0.2558379471302032,24.59537696838379,25.0,1.3016157150268557,-5891.50830078125,73.87838745117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9346923828125,305.1197814941406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.59765625,18000.0,0.0,0.0,0.1322235018014907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1802071779966354,0.180211529135704,-4.35234187534661e-06,0.0,0.000134190035169,0.0,0.0,7.32207441329956,0.0,0.0,0.0,0.2831264138221741,4.0,0.0,1.0
403620,293.1378479003906,297.1499938964844,293.1499938964844,0.0259181149303913,-990.5,304.149169921875,0.6371219158172607,0.0692399740219116,0.0629240125417709,294.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.568058967590332,0.050000000745058,0.0481198094785213,293.062744140625,297.1499938964844,293.1499938964844,0.1398330926895141,-2332.883544921875,304.1421203613281,0.9232860207557678,0.2118704319000244,0.1482824236154556,293.1612243652344,297.1499938964844,293.1499938964844,0.174200028181076,-3762.541015625,304.1513061523437,0.9820467829704284,0.2519013285636902,0.2389857769012451,293.2928771972656,297.1499938964844,293.1499938964844,0.0008624467882327,-327.55621337890625,292.3317565917969,0.568058967590332,0.050000000745058,0.2282596677541732,291.13726806640625,291.1499938964844,269.74884033203125,267.7310791015625,284.4040222167969,293.421142578125,291.1373596191406,1.0,0.1884831935167312,0.6581636071205139,0.6581636071205139,1.0,1.0,-0.8719466328620911,0.3324130475521087,0.5395335555076599,0.1572983413934707,0.0,0.0,0.2574763596057892,24.61108016967773,25.0,1.0571926832199097,-5921.017578125,74.14684295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94384765625,305.1402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.873046875,18000.0,0.0,0.0,0.1329740583896637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813681274652481,0.1813724935054779,-4.354805696493713e-06,0.0,0.0001349517697235,0.0,0.0,7.376054286956787,0.0,0.0,0.0,0.283341497182846,4.0,0.0,1.0
403680,293.1378479003906,297.1499938964844,293.1499938964844,0.0259181149303913,-990.5,304.149169921875,0.6371219158172607,0.0692399740219116,0.0629240125417709,294.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.568058967590332,0.050000000745058,0.0481198094785213,293.062744140625,297.1499938964844,293.1499938964844,0.1398330926895141,-2332.883544921875,304.1421203613281,0.9232860207557678,0.2118704319000244,0.1482824236154556,293.1612243652344,297.1499938964844,293.1499938964844,0.174200028181076,-3762.541015625,304.1513061523437,0.9820467829704284,0.2519013285636902,0.2389857769012451,293.2928771972656,297.1499938964844,293.1499938964844,0.0008624467882327,-327.55621337890625,292.3317565917969,0.568058967590332,0.050000000745058,0.2282596677541732,291.13726806640625,291.1499938964844,269.74884033203125,267.7310791015625,284.4040222167969,293.421142578125,291.1373596191406,1.0,0.1884831935167312,0.6581636071205139,0.6581636071205139,1.0,1.0,-0.8719466328620911,0.3324130475521087,0.5395335555076599,0.1572983413934707,0.0,0.0,0.2574763596057892,24.61108016967773,25.0,1.0571926832199097,-5921.017578125,74.14684295654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94384765625,305.1402893066406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.873046875,18000.0,0.0,0.0,0.1329740583896637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1813681274652481,0.1813724935054779,-4.354805696493713e-06,0.0,0.0001349517697235,0.0,0.0,7.376054286956787,0.0,0.0,0.0,0.283341497182846,4.0,0.0,1.0
403740,293.1376953125,297.1499938964844,293.1499938964844,0.0261616539210081,-994.9902954101562,304.1490478515625,0.6380024552345276,0.0695816501975059,0.0632106065750122,294.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5680152177810669,0.050000000745058,0.0481200776994228,293.0657653808594,297.1499938964844,293.1499938964844,0.1411704570055008,-2350.66796875,304.1425170898437,0.9259427785873412,0.2134690731763839,0.1494098454713821,293.1606750488281,297.1499938964844,293.1499938964844,0.1740294247865677,-3759.635009765625,304.1511535644531,0.9817760586738586,0.2517276406288147,0.2388064414262771,293.2930908203125,297.1499938964844,293.1499938964844,0.000826082250569,-313.7432861328125,292.28179931640625,0.5680152177810669,0.050000000745058,0.2282609343528747,291.1374816894531,291.1499938964844,269.7165832519531,267.71075439453125,284.3797607421875,293.4212341308594,291.137451171875,1.0,0.1886677742004394,0.6587167382240295,0.6587167382240295,1.0,1.0,-0.8734301924705505,0.3334181010723114,0.5400120615959167,0.1570412814617157,0.0,0.0,0.2591227889060974,24.620908737182617,25.0,0.109462022781372,-5950.96923828125,74.41593170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9542236328125,305.16033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.884765625,18000.0,0.0,0.0,0.1336740255355835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825113892555236,0.1825157403945922,-4.357184025138849e-06,0.0,0.0001356621360173,0.0,0.0,7.429235458374023,0.0,0.0,0.0,0.2835532128810882,4.0,0.0,1.0
403800,293.1376953125,297.1499938964844,293.1499938964844,0.0261616539210081,-994.9902954101562,304.1490478515625,0.6380024552345276,0.0695816501975059,0.0632106065750122,294.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5680152177810669,0.050000000745058,0.0481200776994228,293.0657653808594,297.1499938964844,293.1499938964844,0.1411704570055008,-2350.66796875,304.1425170898437,0.9259427785873412,0.2134690731763839,0.1494098454713821,293.1606750488281,297.1499938964844,293.1499938964844,0.1740294247865677,-3759.635009765625,304.1511535644531,0.9817760586738586,0.2517276406288147,0.2388064414262771,293.2930908203125,297.1499938964844,293.1499938964844,0.000826082250569,-313.7432861328125,292.28179931640625,0.5680152177810669,0.050000000745058,0.2282609343528747,291.1374816894531,291.1499938964844,269.7165832519531,267.71075439453125,284.3797607421875,293.4212341308594,291.137451171875,1.0,0.1886677742004394,0.6587167382240295,0.6587167382240295,1.0,1.0,-0.8734301924705505,0.3334181010723114,0.5400120615959167,0.1570412814617157,0.0,0.0,0.2591227889060974,24.620908737182617,25.0,0.109462022781372,-5950.96923828125,74.41593170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9542236328125,305.16033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.884765625,18000.0,0.0,0.0,0.1336740255355835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1825113892555236,0.1825157403945922,-4.357184025138849e-06,0.0,0.0001356621360173,0.0,0.0,7.429235458374023,0.0,0.0,0.0,0.2835532128810882,4.0,0.0,1.0
403860,293.1371459960937,297.1499938964844,293.1499938964844,0.0264738406985998,-1000.724365234375,304.1488342285156,0.6391948461532593,0.0700045302510261,0.0635734349489212,294.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5680466890335083,0.050000000745058,0.048119880259037,293.0687561035156,297.1499938964844,293.1499938964844,0.1424574553966522,-2367.7587890625,304.1428527832031,0.9285876750946044,0.2149929851293563,0.1504863500595092,293.1598815917969,297.1499938964844,293.1499938964844,0.173924058675766,-3757.875732421875,304.15093994140625,0.9816753268241882,0.2516201138496399,0.2386893182992935,293.29296875,297.1499938964844,293.1499938964844,0.0007903228397481,-300.16729736328125,292.2320556640625,0.5680466890335083,0.050000000745058,0.2282599955797195,291.13702392578125,291.1499938964844,269.6820068359375,267.69000244140625,284.3552551269531,293.4196472167969,291.1369323730469,1.0,0.1888511478900909,0.6592795252799988,0.6592795252799988,1.0,1.0,-0.8750156164169312,0.3344027101993561,0.5406129360198975,0.156991109251976,0.0,0.0,0.260884553194046,24.62367248535156,25.0,-0.5171530246734619,-5982.4794921875,74.6927261352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9645690917969,305.18133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.537109375,18000.0,0.0,0.0,0.1343322545289993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837328523397445,0.1837372183799743,-4.359656031738268e-06,0.0,0.0001363301707897,0.0,0.0,7.486052513122559,0.0,0.0,0.0,0.2837783396244049,4.0,0.0,1.0
403920,293.1371459960937,297.1499938964844,293.1499938964844,0.0264738406985998,-1000.724365234375,304.1488342285156,0.6391948461532593,0.0700045302510261,0.0635734349489212,294.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5680466890335083,0.050000000745058,0.048119880259037,293.0687561035156,297.1499938964844,293.1499938964844,0.1424574553966522,-2367.7587890625,304.1428527832031,0.9285876750946044,0.2149929851293563,0.1504863500595092,293.1598815917969,297.1499938964844,293.1499938964844,0.173924058675766,-3757.875732421875,304.15093994140625,0.9816753268241882,0.2516201138496399,0.2386893182992935,293.29296875,297.1499938964844,293.1499938964844,0.0007903228397481,-300.16729736328125,292.2320556640625,0.5680466890335083,0.050000000745058,0.2282599955797195,291.13702392578125,291.1499938964844,269.6820068359375,267.69000244140625,284.3552551269531,293.4196472167969,291.1369323730469,1.0,0.1888511478900909,0.6592795252799988,0.6592795252799988,1.0,1.0,-0.8750156164169312,0.3344027101993561,0.5406129360198975,0.156991109251976,0.0,0.0,0.260884553194046,24.62367248535156,25.0,-0.5171530246734619,-5982.4794921875,74.6927261352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9645690917969,305.18133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.537109375,18000.0,0.0,0.0,0.1343322545289993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837328523397445,0.1837372183799743,-4.359656031738268e-06,0.0,0.0001363301707897,0.0,0.0,7.486052513122559,0.0,0.0,0.0,0.2837783396244049,4.0,0.0,1.0
403980,293.1363830566406,297.1499938964844,293.1499938964844,0.0268544107675552,-1007.330810546875,304.1485900878906,0.6406115889549255,0.070485383272171,0.0639930367469787,294.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5681242942810059,0.050000000745058,0.0481193996965885,293.07183837890625,297.1499938964844,293.1499938964844,0.1436730027198791,-2383.8642578125,304.1432189941406,0.931146502494812,0.2164246588945388,0.1515013724565506,293.1589050292969,297.1499938964844,293.1499938964844,0.1738674044609069,-3756.955322265625,304.1507263183594,0.9817001223564148,0.2515692114830017,0.2386278361082077,293.2925720214844,297.1499938964844,293.1499938964844,0.0007551221642643,-286.8017883300781,292.1831970214844,0.5681242942810059,0.050000000745058,0.2282577157020568,291.1366271972656,291.1499938964844,269.64532470703125,267.6688842773437,284.33160400390625,293.41827392578125,291.1365966796875,1.0,0.1890350133180618,0.6598422527313232,0.6598422527313232,1.0,1.0,-0.8766602873802185,0.3353556394577026,0.5413046479225159,0.1571122258901596,0.0,0.0,0.2626953721046448,24.62296867370605,25.0,-0.4476909041404724,-6014.65087890625,74.9753189086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736328125,305.20263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.291015625,18000.0,0.0,0.0,0.1349638551473617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850131154060363,0.1850174814462661,-4.362286290415796e-06,0.0,0.0001369711535517,0.0,0.0,7.54579496383667,0.0,0.0,0.0,0.2840152978897095,4.0,0.0,1.0
