time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404040,293.1363830566406,297.1499938964844,293.1499938964844,0.0268544107675552,-1007.330810546875,304.1485900878906,0.6406115889549255,0.070485383272171,0.0639930367469787,294.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5681242942810059,0.050000000745058,0.0481193996965885,293.07183837890625,297.1499938964844,293.1499938964844,0.1436730027198791,-2383.8642578125,304.1432189941406,0.931146502494812,0.2164246588945388,0.1515013724565506,293.1589050292969,297.1499938964844,293.1499938964844,0.1738674044609069,-3756.955322265625,304.1507263183594,0.9817001223564148,0.2515692114830017,0.2386278361082077,293.2925720214844,297.1499938964844,293.1499938964844,0.0007551221642643,-286.8017883300781,292.1831970214844,0.5681242942810059,0.050000000745058,0.2282577157020568,291.1366271972656,291.1499938964844,269.64532470703125,267.6688842773437,284.33160400390625,293.41827392578125,291.1365966796875,1.0,0.1890350133180618,0.6598422527313232,0.6598422527313232,1.0,1.0,-0.8766602873802185,0.3353556394577026,0.5413046479225159,0.1571122258901596,0.0,0.0,0.2626953721046448,24.62296867370605,25.0,-0.4476909041404724,-6014.65087890625,74.9753189086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736328125,305.20263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.291015625,18000.0,0.0,0.0,0.1349638551473617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1850131154060363,0.1850174814462661,-4.362286290415796e-06,0.0,0.0001369711535517,0.0,0.0,7.54579496383667,0.0,0.0,0.0,0.2840152978897095,4.0,0.0,1.0
404100,293.13592529296875,297.1499938964844,293.1499938964844,0.0270371437072753,-1010.8966674804688,304.1485290527344,0.6413823366165161,0.0707428604364395,0.0642193630337715,294.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5681729316711426,0.050000000745058,0.0481191016733646,293.07342529296875,297.1499938964844,293.1499938964844,0.1442486196756363,-2391.47607421875,304.1434020996094,0.932371973991394,0.2171010076999664,0.1519819796085357,293.1583557128906,297.1499938964844,293.1499938964844,0.1738542765378952,-3756.75390625,304.1506042480469,0.9817470908164978,0.2515623867511749,0.2386154681444168,293.29229736328125,297.1499938964844,293.1499938964844,0.0007377275032922,-280.19586181640625,292.1591186523437,0.5681729316711426,0.050000000745058,0.2282563000917434,291.1365661621094,291.1499938964844,269.62628173828125,267.6581726074219,284.3201599121094,293.4178771972656,291.13653564453125,1.0,0.1891272515058517,0.6601236462593079,0.6601236462593079,1.0,1.0,-0.87749183177948,0.3358175158500671,0.5416742563247681,0.1572266817092895,0.0,0.0,0.2636002004146576,24.62220001220703,25.0,-0.3025881946086883,-6030.63818359375,75.11788177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775085449219,305.21295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.240234375,18000.0,0.0,0.0,0.1352733522653579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856597363948822,0.185664102435112,-4.3636364353005774e-06,0.0,0.0001372852566419,0.0,0.0,7.576054096221924,0.0,0.0,0.0,0.2841356098651886,4.0,0.0,1.0
404160,293.135498046875,297.1499938964844,293.1499938964844,0.0272076688706874,-1014.6000366210938,304.1484680175781,0.6421846151351929,0.071009337902069,0.0644543245434761,294.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.568225085735321,0.050000000745058,0.0481187775731086,293.0750732421875,297.1499938964844,293.1499938964844,0.1448026001453399,-2398.792236328125,304.1435852050781,0.933556318283081,0.2177510261535644,0.1524444818496704,293.1578063964844,297.1499938964844,293.1499938964844,0.173849731683731,-3756.698486328125,304.1505126953125,0.9818110466003418,0.2515661716461181,0.2386135011911392,293.2919921875,297.1499938964844,293.1499938964844,0.0007204195717349,-273.6221923828125,292.13525390625,0.568225085735321,0.050000000745058,0.2282547652721405,291.13653564453125,291.1499938964844,269.6067810058594,267.6473999023437,284.30908203125,293.4176940917969,291.1365661621094,1.0,0.1892196983098983,0.660381019115448,0.660381019115448,1.0,1.0,-0.8783242702484131,0.3362635970115661,0.5420606732368469,0.1573649644851684,0.0,0.0,0.2644990682601928,24.621450424194336,25.0,-0.1222529262304306,-6046.4375,75.26083374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9809265136719,305.2229919433594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.220703125,18000.0,0.0,0.0,0.1355802863836288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1863058507442474,0.1863102167844772,-4.364996129879728e-06,0.0,0.0001375967549392,0.0,0.0,7.606339931488037,0.0,0.0,0.0,0.2842561602592468,4.0,0.0,1.0
404220,293.1345520019531,297.1499938964844,293.1499938964844,0.027538338676095,-1022.3424072265624,304.1484375,0.6438685655593872,0.0715661123394966,0.0649468228220939,294.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5683351159095764,0.050000000745058,0.048118095844984,293.0783996582031,297.1499938964844,293.1499938964844,0.145842507481575,-2412.500244140625,304.1439819335937,0.9357880353927612,0.2189686298370361,0.1533126384019851,293.1566467285156,297.1499938964844,293.1499938964844,0.1738643050193786,-3756.9892578125,304.1503295898437,0.9819805026054382,0.2516030669212341,0.2386381924152374,293.2912902832031,297.1499938964844,293.1499938964844,0.0006860772846266,-260.5769348144531,292.0881042480469,0.5683351159095764,0.050000000745058,0.2282515317201614,291.13671875,291.1499938964844,269.56658935546875,267.6256103515625,284.28765869140625,293.4178466796875,291.1367492675781,1.0,0.1894048601388931,0.6608957648277283,0.6608957648277283,1.0,1.0,-0.8799822926521301,0.3371248245239258,0.5428574681282043,0.157716765999794,0.0,0.0,0.2662616968154907,24.620502471923828,25.0,0.1938495934009552,-6077.3603515625,75.54696655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,305.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.267578125,18000.0,0.0,0.0,0.136189118027687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875837296247482,0.187588095664978,-4.367715064290678e-06,0.0,0.0001382146438118,0.0,0.0,7.666388511657715,0.0,0.0,0.0,0.2844955325126648,4.0,0.0,1.0
404280,293.1345520019531,297.1499938964844,293.1499938964844,0.027538338676095,-1022.3424072265624,304.1484375,0.6438685655593872,0.0715661123394966,0.0649468228220939,294.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366882324219,0.5683351159095764,0.050000000745058,0.048118095844984,293.0783996582031,297.1499938964844,293.1499938964844,0.145842507481575,-2412.500244140625,304.1439819335937,0.9357880353927612,0.2189686298370361,0.1533126384019851,293.1566467285156,297.1499938964844,293.1499938964844,0.1738643050193786,-3756.9892578125,304.1503295898437,0.9819805026054382,0.2516030669212341,0.2386381924152374,293.2912902832031,297.1499938964844,293.1499938964844,0.0006860772846266,-260.5769348144531,292.0881042480469,0.5683351159095764,0.050000000745058,0.2282515317201614,291.13671875,291.1499938964844,269.56658935546875,267.6256103515625,284.28765869140625,293.4178466796875,291.1367492675781,1.0,0.1894048601388931,0.6608957648277283,0.6608957648277283,1.0,1.0,-0.8799822926521301,0.3371248245239258,0.5428574681282043,0.157716765999794,0.0,0.0,0.2662616968154907,24.620502471923828,25.0,0.1938495934009552,-6077.3603515625,75.54696655273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9864807128906,305.2419738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.267578125,18000.0,0.0,0.0,0.136189118027687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875837296247482,0.187588095664978,-4.367715064290678e-06,0.0,0.0001382146438118,0.0,0.0,7.666388511657715,0.0,0.0,0.0,0.2844955325126648,4.0,0.0,1.0
404340,293.1340026855469,297.1499938964844,293.1499938964844,0.0277416091412305,-1027.1824951171875,304.1484069824219,0.6449226140975952,0.0719139501452446,0.065255269408226,294.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368408203125,0.5684019923210144,0.050000000745058,0.0481176823377609,293.0804748535156,297.1499938964844,293.1499938964844,0.1464216411113739,-2420.1201171875,304.14422607421875,0.9370312690734864,0.2196444720029831,0.1537954211235046,293.15594482421875,297.1499938964844,293.1499938964844,0.1738882809877395,-3757.423828125,304.15020751953125,0.9821035861968994,0.2516427934169769,0.2386701554059982,293.2908020019531,297.1499938964844,293.1499938964844,0.0006656374898739,-252.8123779296875,292.06005859375,0.5684019923210144,0.050000000745058,0.2282495647668838,291.1368408203125,291.1499938964844,269.5417785644531,267.6123962402344,284.2751159667969,293.4182434082031,291.13690185546875,1.0,0.1895159482955932,0.6612046360969543,0.6612046360969543,1.0,1.0,-0.880967378616333,0.3376232385635376,0.5433441400527954,0.1579665243625641,0.0,0.0,0.2672988176345825,24.620494842529297,25.0,0.2783464193344116,-6095.4599609375,75.71819305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989013671875,305.25262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.31640625,18000.0,0.0,0.0,0.136552408337593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883387565612793,0.1883431226015091,-4.36933214587043e-06,0.0,0.000138583331136,0.0,0.0,7.70194673538208,0.0,0.0,0.0,0.284637451171875,4.0,0.0,1.0
404400,293.13360595703125,297.1499938964844,293.1499938964844,0.0278836023062467,-1030.47802734375,304.1483764648437,0.6456397771835327,0.0721504762768745,0.0654652640223503,294.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5684463381767273,0.050000000745058,0.0481174103915691,293.0818786621094,297.1499938964844,293.1499938964844,0.1467909514904022,-2424.97412109375,304.1444091796875,0.9378230571746826,0.220074251294136,0.1541028469800949,293.15545654296875,297.1499938964844,293.1499938964844,0.1739098578691482,-3757.809326171875,304.150146484375,0.9821924567222596,0.2516754567623138,0.2386974245309829,293.2904968261719,297.1499938964844,293.1499938964844,0.0006520635215565,-247.6560516357422,292.0414733886719,0.5684463381767273,0.050000000745058,0.2282482683658599,291.136962890625,291.1499938964844,269.5249938964844,267.6035461425781,284.2668762207031,293.41864013671875,291.1369934082031,1.0,0.1895899176597595,0.6614105701446533,0.6614105701446533,1.0,1.0,-0.8816192746162415,0.3379487991333008,0.5436704754829407,0.1581454277038574,0.0,0.0,0.2679844796657562,24.6207332611084,25.0,0.303551584482193,-6107.38525390625,75.83201599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990478515625,305.25946044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.341796875,18000.0,0.0,0.0,0.1367941945791244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888390183448791,0.1888433843851089,-4.370404894871172e-06,0.0,0.0001388287200825,0.0,0.0,7.725534439086914,0.0,0.0,0.0,0.2847316265106201,4.0,0.0,1.0
404460,293.1326599121094,297.1499938964844,293.1499938964844,0.0282522514462471,-1038.9671630859375,304.1483154296875,0.6474818587303162,0.0727583989500999,0.0660057142376899,294.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5685539841651917,0.050000000745058,0.0481167435646057,293.0854797363281,297.1499938964844,293.1499938964844,0.1476492136716842,-2436.23779296875,304.14483642578125,0.9396581649780272,0.2210694700479507,0.1548158228397369,293.1542663574219,297.1499938964844,293.1499938964844,0.1739841401576995,-3759.121337890625,304.14996337890625,0.9824362993240356,0.2517795860767364,0.2387874275445938,293.2896728515625,297.1499938964844,293.1499938964844,0.0006183385848999,-234.8451995849609,291.9952697753906,0.5685539841651917,0.050000000745058,0.2282451093196869,291.1371765136719,291.1499938964844,269.48223876953125,267.581298828125,284.2466735839844,293.419921875,291.13720703125,1.0,0.1897741854190826,0.6619027256965637,0.6619027256965637,1.0,1.0,-0.8832270503044128,0.3387353718280792,0.544491708278656,0.1586184054613113,0.0,0.0,0.2696775794029236,24.622289657592773,25.0,0.320473313331604,-6136.69287109375,76.11476135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9932861328125,305.2758483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.390625,18000.0,0.0,0.0,0.1373980641365051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1900794953107834,0.1900838762521743,-4.373071078589419e-06,0.0,0.0001394415739923,0.0,0.0,7.784121513366699,0.0,0.0,0.0,0.2849656045436859,4.0,0.0,1.0
404520,293.1326599121094,297.1499938964844,293.1499938964844,0.0282522514462471,-1038.9671630859375,304.1483154296875,0.6474818587303162,0.0727583989500999,0.0660057142376899,294.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371459960937,0.5685539841651917,0.050000000745058,0.0481167435646057,293.0854797363281,297.1499938964844,293.1499938964844,0.1476492136716842,-2436.23779296875,304.14483642578125,0.9396581649780272,0.2210694700479507,0.1548158228397369,293.1542663574219,297.1499938964844,293.1499938964844,0.1739841401576995,-3759.121337890625,304.14996337890625,0.9824362993240356,0.2517795860767364,0.2387874275445938,293.2896728515625,297.1499938964844,293.1499938964844,0.0006183385848999,-234.8451995849609,291.9952697753906,0.5685539841651917,0.050000000745058,0.2282451093196869,291.1371765136719,291.1499938964844,269.48223876953125,267.581298828125,284.2466735839844,293.419921875,291.13720703125,1.0,0.1897741854190826,0.6619027256965637,0.6619027256965637,1.0,1.0,-0.8832270503044128,0.3387353718280792,0.544491708278656,0.1586184054613113,0.0,0.0,0.2696775794029236,24.622289657592773,25.0,0.320473313331604,-6136.69287109375,76.11476135253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9932861328125,305.2758483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.390625,18000.0,0.0,0.0,0.1373980641365051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1900794953107834,0.1900838762521743,-4.373071078589419e-06,0.0,0.0001394415739923,0.0,0.0,7.784121513366699,0.0,0.0,0.0,0.2849656045436859,4.0,0.0,1.0
404580,293.1317443847656,297.1499938964844,293.1499938964844,0.0287126135081052,-1047.5084228515625,304.1481018066406,0.6493845582008362,0.0733876526355743,0.0665660053491592,294.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.568654477596283,0.050000000745058,0.0481161214411258,293.08917236328125,297.1499938964844,293.1499938964844,0.1484150886535644,-2446.26806640625,304.145263671875,0.9412864446640016,0.2219514101743698,0.1554497927427292,293.153076171875,297.1499938964844,293.1499938964844,0.1740859299898147,-3760.90478515625,304.1498107910156,0.9827049374580384,0.2519135475158691,0.2389063090085983,293.2887878417969,297.1499938964844,293.1499938964844,0.0005848900182172,-222.1399078369141,291.94940185546875,0.568654477596283,0.050000000745058,0.2282421588897705,291.1373596191406,291.1499938964844,269.4385070800781,267.5588684082031,284.22674560546875,293.42169189453125,291.13739013671875,1.0,0.1899569779634475,0.6623948812484741,0.6623948812484741,1.0,1.0,-0.8847988247871399,0.3394954800605774,0.5453033447265625,0.1591162979602813,0.0,0.0,0.2713465392589569,24.625215530395508,25.0,0.2557305097579956,-6165.42724609375,76.39402770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9951171875,305.29132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.421875,18000.0,0.0,0.0,0.1380024701356887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913080513477325,0.1913124322891235,-4.375720891403034e-06,0.0,0.0001400549517711,0.0,0.0,7.842282772064209,0.0,0.0,0.0,0.2851980030536651,4.0,0.0,1.0
404640,293.1317443847656,297.1499938964844,293.1499938964844,0.0287126135081052,-1047.5084228515625,304.1481018066406,0.6493845582008362,0.0733876526355743,0.0665660053491592,294.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.568654477596283,0.050000000745058,0.0481161214411258,293.08917236328125,297.1499938964844,293.1499938964844,0.1484150886535644,-2446.26806640625,304.145263671875,0.9412864446640016,0.2219514101743698,0.1554497927427292,293.153076171875,297.1499938964844,293.1499938964844,0.1740859299898147,-3760.90478515625,304.1498107910156,0.9827049374580384,0.2519135475158691,0.2389063090085983,293.2887878417969,297.1499938964844,293.1499938964844,0.0005848900182172,-222.1399078369141,291.94940185546875,0.568654477596283,0.050000000745058,0.2282421588897705,291.1373596191406,291.1499938964844,269.4385070800781,267.5588684082031,284.22674560546875,293.42169189453125,291.13739013671875,1.0,0.1899569779634475,0.6623948812484741,0.6623948812484741,1.0,1.0,-0.8847988247871399,0.3394954800605774,0.5453033447265625,0.1591162979602813,0.0,0.0,0.2713465392589569,24.625215530395508,25.0,0.2557305097579956,-6165.42724609375,76.39402770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9951171875,305.29132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.421875,18000.0,0.0,0.0,0.1380024701356887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913080513477325,0.1913124322891235,-4.375720891403034e-06,0.0,0.0001400549517711,0.0,0.0,7.842282772064209,0.0,0.0,0.0,0.2851980030536651,4.0,0.0,1.0
404700,293.1312561035156,297.1499938964844,293.1499938964844,0.0293822158128023,-1052.2398681640625,304.1472473144531,0.6503551006317139,0.073709636926651,0.0668526589870452,294.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.568701446056366,0.050000000745058,0.0481158308684825,293.091064453125,297.1499938964844,293.1499938964844,0.1487663835287094,-2450.86181640625,304.1455078125,0.942028820514679,0.2223525792360305,0.1557396203279495,293.1524963378906,297.1499938964844,293.1499938964844,0.1741455793380737,-3761.9462890625,304.1497497558594,0.9828454852104188,0.2519897222518921,0.2389747053384781,293.2883605957031,297.1499938964844,293.1499938964844,0.0005682524642907,-215.82041931152344,291.9265441894531,0.568701446056366,0.050000000745058,0.2282407879829406,291.137451171875,291.1499938964844,269.4163513183594,267.547607421875,284.2168273925781,293.4226989746094,291.137451171875,1.0,0.1900476962327957,0.6626409888267517,0.6626409888267517,1.0,1.0,-0.8855708241462708,0.3398679196834564,0.5457029342651367,0.1593677103519439,0.0,0.0,0.27217698097229,24.62714576721192,25.0,0.2109433710575103,-6179.6650390625,76.53221893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9957275390625,305.2988586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.421875,18000.0,0.0,0.0,0.1383051872253418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1919212639331817,0.1919256299734115,-4.377044206194114e-06,0.0,0.0001403621863573,0.0,0.0,7.871359825134277,0.0,0.0,0.0,0.2853142321109772,4.0,0.0,1.0
404760,293.1308288574219,297.1499938964844,293.1499938964844,0.0296386200934648,-1056.775634765625,304.14727783203125,0.6513364911079407,0.0740354433655738,0.0671435818076133,294.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374816894531,0.5687444806098938,0.050000000745058,0.0481155626475811,293.09295654296875,297.1499938964844,293.1499938964844,0.1490911543369293,-2455.103515625,304.1457214355469,0.9427109956741332,0.2227212786674499,0.1560069620609283,293.15191650390625,297.1499938964844,293.1499938964844,0.1742114126682281,-3763.09375,304.149658203125,0.982988715171814,0.2520726323127746,0.2390496730804443,293.28790283203125,297.1499938964844,293.1499938964844,0.0005520062404684,-209.5409698486328,291.9037780761719,0.5687444806098938,0.050000000745058,0.2282395213842392,291.13751220703125,291.1499938964844,269.39404296875,267.53631591796875,284.2070617675781,293.423828125,291.13751220703125,1.0,0.1901376992464065,0.66286301612854,0.66286301612854,1.0,1.0,-0.8863289952278137,0.340228796005249,0.5461001992225647,0.1596107184886932,0.0,0.0,0.2730038464069366,24.629541397094727,25.0,0.2052971273660659,-6193.77587890625,76.66886901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9962158203125,305.3062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.41796875,18000.0,0.0,0.0,0.1386084854602813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925341486930847,0.1925385296344757,-4.378369794721948e-06,0.0,0.0001406700030202,0.0,0.0,7.900457859039307,0.0,0.0,0.0,0.2854305207729339,4.0,0.0,1.0
404820,293.1299743652344,297.1499938964844,293.1499938964844,0.0301634240895509,-1066.0650634765625,304.1473083496094,0.653317928314209,0.0746964439749717,0.0677341595292091,294.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5688182711601257,0.050000000745058,0.0481151044368743,293.09686279296875,297.1499938964844,293.1499938964844,0.1496692597866058,-2462.6376953125,304.14617919921875,0.9439131617546082,0.2233728319406509,0.1564818173646927,293.1507873535156,297.1499938964844,293.1499938964844,0.1743573099374771,-3765.6298828125,304.1495361328125,0.9832779765129088,0.2522549033164978,0.2392156273126602,293.2870483398437,297.1499938964844,293.1499938964844,0.0005271058180369,-196.7383728027344,291.8585510253906,0.5688182711601257,0.050000000745058,0.2282373458147049,291.1376647949219,291.1499938964844,269.34912109375,267.5137023925781,284.1876220703125,293.42645263671875,291.1376953125,1.0,0.1903154104948043,0.6633070707321167,0.6633070707321167,1.0,1.0,-0.8878037929534912,0.3409357070922851,0.546868085861206,0.1600786596536636,0.0,0.0,0.2746362686157226,24.6356258392334,25.0,0.2340228259563446,-6221.662109375,76.93733978271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99676513671875,305.3208312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.44140625,18000.0,0.0,0.0,0.1392166167497635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937525421380996,0.1937569230794906,-4.381020517030265e-06,0.0,0.0001412871642969,0.0,0.0,7.958420276641846,0.0,0.0,0.0,0.2856623828411102,4.0,0.0,1.0
404880,293.1299743652344,297.1499938964844,293.1499938964844,0.0301634240895509,-1066.0650634765625,304.1473083496094,0.653317928314209,0.0746964439749717,0.0677341595292091,294.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5688182711601257,0.050000000745058,0.0481151044368743,293.09686279296875,297.1499938964844,293.1499938964844,0.1496692597866058,-2462.6376953125,304.14617919921875,0.9439131617546082,0.2233728319406509,0.1564818173646927,293.1507873535156,297.1499938964844,293.1499938964844,0.1743573099374771,-3765.6298828125,304.1495361328125,0.9832779765129088,0.2522549033164978,0.2392156273126602,293.2870483398437,297.1499938964844,293.1499938964844,0.0005271058180369,-196.7383728027344,291.8585510253906,0.5688182711601257,0.050000000745058,0.2282373458147049,291.1376647949219,291.1499938964844,269.34912109375,267.5137023925781,284.1876220703125,293.42645263671875,291.1376953125,1.0,0.1903154104948043,0.6633070707321167,0.6633070707321167,1.0,1.0,-0.8878037929534912,0.3409357070922851,0.546868085861206,0.1600786596536636,0.0,0.0,0.2746362686157226,24.6356258392334,25.0,0.2340228259563446,-6221.662109375,76.93733978271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99676513671875,305.3208312988281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.44140625,18000.0,0.0,0.0,0.1392166167497635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937525421380996,0.1937569230794906,-4.381020517030265e-06,0.0,0.0001412871642969,0.0,0.0,7.958420276641846,0.0,0.0,0.0,0.2856623828411102,4.0,0.0,1.0
404940,293.129150390625,297.1499938964844,293.1499938964844,0.0307148415595293,-1075.530029296875,304.14727783203125,0.6553264260292053,0.0753704011440277,0.0683365166187286,294.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5688779950141907,0.050000000745058,0.0481147356331348,293.10076904296875,297.1499938964844,293.1499938964844,0.1501580625772476,-2468.9931640625,304.1466369628906,0.9449156522750854,0.2239236980676651,0.1568813472986221,293.1496887207031,297.1499938964844,293.1499938964844,0.1745231002569198,-3768.50634765625,304.1494140625,0.9835731387138368,0.2524586617946625,0.2394023239612579,293.2861633300781,297.1499938964844,293.1499938964844,0.0006398119730874,-242.9952087402344,291.8133239746094,0.5688779950141907,0.050000000745058,0.228235587477684,291.1378173828125,291.1499938964844,269.30389404296875,267.4911193847656,284.1679992675781,293.4292907714844,291.1378173828125,1.0,0.1904895156621933,0.6637511253356934,0.6637511253356934,1.0,1.0,-0.8892278075218201,0.3416309356689453,0.5475968718528748,0.1605098247528076,0.0,0.0,0.2762503027915954,24.642837524414062,25.0,0.1658884584903717,-6249.203125,77.19924926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9970397949219,305.3348999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.458984375,18000.0,0.0,0.0,0.1398263424634933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949613392353058,0.1949657201766967,-4.383662144391565e-06,0.0,0.0001419059699401,0.0,0.0,8.016067504882812,0.0,0.0,0.0,0.2858931422233581,4.0,0.0,1.0
405000,293.129150390625,297.1499938964844,293.1499938964844,0.0307148415595293,-1075.530029296875,304.14727783203125,0.6553264260292053,0.0753704011440277,0.0683365166187286,294.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377868652344,0.5688779950141907,0.050000000745058,0.0481147356331348,293.10076904296875,297.1499938964844,293.1499938964844,0.1501580625772476,-2468.9931640625,304.1466369628906,0.9449156522750854,0.2239236980676651,0.1568813472986221,293.1496887207031,297.1499938964844,293.1499938964844,0.1745231002569198,-3768.50634765625,304.1494140625,0.9835731387138368,0.2524586617946625,0.2394023239612579,293.2861633300781,297.1499938964844,293.1499938964844,0.0006398119730874,-242.9952087402344,291.8133239746094,0.5688779950141907,0.050000000745058,0.228235587477684,291.1378173828125,291.1499938964844,269.30389404296875,267.4911193847656,284.1679992675781,293.4292907714844,291.1378173828125,1.0,0.1904895156621933,0.6637511253356934,0.6637511253356934,1.0,1.0,-0.8892278075218201,0.3416309356689453,0.5475968718528748,0.1605098247528076,0.0,0.0,0.2762503027915954,24.642837524414062,25.0,0.1658884584903717,-6249.203125,77.19924926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9970397949219,305.3348999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.458984375,18000.0,0.0,0.0,0.1398263424634933,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949613392353058,0.1949657201766967,-4.383662144391565e-06,0.0,0.0001419059699401,0.0,0.0,8.016067504882812,0.0,0.0,0.0,0.2858931422233581,4.0,0.0,1.0
405060,293.1283569335937,297.1499938964844,293.1499938964844,0.0312811657786369,-1085.1876220703125,304.1472473144531,0.657370924949646,0.0760570243000984,0.0689502358436584,294.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5689348578453064,0.050000000745058,0.0481143817305564,293.1044616699219,297.1499938964844,293.1499938964844,0.1505905538797378,-2474.61376953125,304.14703369140625,0.9458017945289612,0.2244166284799575,0.1572334766387939,293.14862060546875,297.1499938964844,293.1499938964844,0.1747083216905594,-3771.716796875,304.1492919921875,0.9838860034942628,0.2526821494102478,0.2396079450845718,293.2852783203125,297.1499938964844,293.1499938964844,0.0004997520591132,-175.03456115722656,291.7687683105469,0.5689348578453064,0.050000000745058,0.2282339036464691,291.1378479003906,291.1499938964844,269.2586669921875,267.46856689453125,284.1480407714844,293.4318542480469,291.1378479003906,1.0,0.1906603574752807,0.6641634106636047,0.6641634106636047,1.0,1.0,-0.8906313180923462,0.3423249125480652,0.548306405544281,0.1608863323926925,0.0,0.0,0.2778688371181488,24.64945411682129,25.0,0.0185805726796388,-6276.78857421875,77.45729064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9970703125,305.34881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.41015625,18000.0,0.0,0.0,0.140437513589859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961762905120849,0.1961806863546371,-4.386314685689285e-06,0.0,0.0001425262162229,0.0,0.0,8.074124336242676,0.0,0.0,0.0,0.2861255705356598,4.0,0.0,1.0
405120,293.1283569335937,297.1499938964844,293.1499938964844,0.0312811657786369,-1085.1876220703125,304.1472473144531,0.657370924949646,0.0760570243000984,0.0689502358436584,294.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.5689348578453064,0.050000000745058,0.0481143817305564,293.1044616699219,297.1499938964844,293.1499938964844,0.1505905538797378,-2474.61376953125,304.14703369140625,0.9458017945289612,0.2244166284799575,0.1572334766387939,293.14862060546875,297.1499938964844,293.1499938964844,0.1747083216905594,-3771.716796875,304.1492919921875,0.9838860034942628,0.2526821494102478,0.2396079450845718,293.2852783203125,297.1499938964844,293.1499938964844,0.0004997520591132,-175.03456115722656,291.7687683105469,0.5689348578453064,0.050000000745058,0.2282339036464691,291.1378479003906,291.1499938964844,269.2586669921875,267.46856689453125,284.1480407714844,293.4318542480469,291.1378479003906,1.0,0.1906603574752807,0.6641634106636047,0.6641634106636047,1.0,1.0,-0.8906313180923462,0.3423249125480652,0.548306405544281,0.1608863323926925,0.0,0.0,0.2778688371181488,24.64945411682129,25.0,0.0185805726796388,-6276.78857421875,77.45729064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9970703125,305.34881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.41015625,18000.0,0.0,0.0,0.140437513589859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961762905120849,0.1961806863546371,-4.386314685689285e-06,0.0,0.0001425262162229,0.0,0.0,8.074124336242676,0.0,0.0,0.0,0.2861255705356598,4.0,0.0,1.0
405180,293.12762451171875,297.1499938964844,293.1499938964844,0.0318626463413238,-1095.04638671875,304.1471862792969,0.65945965051651,0.0767572373151779,0.0695758834481239,294.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5689957737922668,0.050000000745058,0.0481140054762363,293.1078796386719,297.1499938964844,293.1499938964844,0.1509912759065628,-2479.82763671875,304.1473388671875,0.9466295838356018,0.2248755991458892,0.1575585901737213,293.1476135253906,297.1499938964844,293.1499938964844,0.1749131828546524,-3775.26611328125,304.1492004394531,0.9842241406440736,0.2529250383377075,0.2398318797349929,293.2843933105469,297.1499938964844,293.1499938964844,0.0004837059241253,-159.9202117919922,291.7241516113281,0.5689957737922668,0.050000000745058,0.2282321155071258,291.1376953125,291.1499938964844,269.213623046875,267.4461364746094,284.1273803710937,293.4340209960937,291.1376647949219,1.0,0.1908288151025772,0.6645757555961609,0.6645757555961609,1.0,1.0,-0.8920386433601379,0.3430401980876922,0.5489984154701233,0.1612068712711334,0.0,0.0,0.2795170843601227,24.6544246673584,25.0,-0.2199892699718475,-6304.82861328125,77.7141342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99688720703125,305.36260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.275390625,18000.0,0.0,0.0,0.1410514414310455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974149048328399,0.1974192857742309,-4.389013156469446e-06,0.0,0.0001431492855772,0.0,0.0,8.133426666259766,0.0,0.0,0.0,0.2863629460334778,4.0,0.0,1.0
405240,293.12762451171875,297.1499938964844,293.1499938964844,0.0318626463413238,-1095.04638671875,304.1471862792969,0.65945965051651,0.0767572373151779,0.0695758834481239,294.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5689957737922668,0.050000000745058,0.0481140054762363,293.1078796386719,297.1499938964844,293.1499938964844,0.1509912759065628,-2479.82763671875,304.1473388671875,0.9466295838356018,0.2248755991458892,0.1575585901737213,293.1476135253906,297.1499938964844,293.1499938964844,0.1749131828546524,-3775.26611328125,304.1492004394531,0.9842241406440736,0.2529250383377075,0.2398318797349929,293.2843933105469,297.1499938964844,293.1499938964844,0.0004837059241253,-159.9202117919922,291.7241516113281,0.5689957737922668,0.050000000745058,0.2282321155071258,291.1376953125,291.1499938964844,269.213623046875,267.4461364746094,284.1273803710937,293.4340209960937,291.1376647949219,1.0,0.1908288151025772,0.6645757555961609,0.6645757555961609,1.0,1.0,-0.8920386433601379,0.3430401980876922,0.5489984154701233,0.1612068712711334,0.0,0.0,0.2795170843601227,24.6544246673584,25.0,-0.2199892699718475,-6304.82861328125,77.7141342163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99688720703125,305.36260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.275390625,18000.0,0.0,0.0,0.1410514414310455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1974149048328399,0.1974192857742309,-4.389013156469446e-06,0.0,0.0001431492855772,0.0,0.0,8.133426666259766,0.0,0.0,0.0,0.2863629460334778,4.0,0.0,1.0
405300,293.12725830078125,297.1499938964844,293.1499938964844,0.0321597866714,-1100.063720703125,304.14715576171875,0.6605231761932373,0.0771132186055183,0.069893904030323,294.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1375732421875,0.5690281987190247,0.050000000745058,0.0481138043105602,293.1094665527344,297.1499938964844,293.1499938964844,0.1511820703744888,-2482.313232421875,304.1474914550781,0.9470266699790956,0.225093588232994,0.1577128767967224,293.1470947265625,297.1499938964844,293.1499938964844,0.1750236749649047,-3777.18017578125,304.1491394042969,0.9844038486480712,0.2530544102191925,0.2399513125419616,293.283935546875,297.1499938964844,293.1499938964844,0.0004774543340317,-153.83535766601562,291.7019348144531,0.5690281987190247,0.050000000745058,0.2282311618328094,291.1375427246094,291.1499938964844,269.1912536621094,267.4349670410156,284.1167297363281,293.4349365234375,291.13751220703125,1.0,0.1909123659133911,0.6647818684577942,0.6647818684577942,1.0,1.0,-0.8927474021911621,0.3434089422225952,0.5493384599685669,0.1613429486751556,0.0,0.0,0.2803630530834198,24.65618705749512,25.0,-0.3345380425453186,-6319.15380859375,77.84261322021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99664306640625,305.3695983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.171875,18000.0,0.0,0.0,0.1413605660200119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198051631450653,0.1980560272932052,-4.390397407405544e-06,0.0,0.0001434629957657,0.0,0.0,8.163956642150879,0.0,0.0,0.0,0.2864851057529449,4.0,0.0,1.0
405360,293.1268920898437,297.1499938964844,293.1499938964844,0.0324607007205486,-1105.13134765625,304.1471252441406,0.661597728729248,0.0774726718664169,0.0702150538563728,294.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1374206542969,0.569061279296875,0.050000000745058,0.0481135994195938,293.1109924316406,297.1499938964844,293.1499938964844,0.1513674557209015,-2484.728759765625,304.1475830078125,0.9474140405654908,0.225305438041687,0.1578626632690429,293.1466064453125,297.1499938964844,293.1499938964844,0.1751385182142257,-3779.168701171875,304.1490783691406,0.984589159488678,0.2531884610652923,0.2400751560926437,293.2834777832031,297.1499938964844,293.1499938964844,0.000471264735097,-147.77247619628906,291.6797790527344,0.569061279296875,0.050000000745058,0.2282301932573318,291.13739013671875,291.1499938964844,269.16900634765625,267.42388916015625,284.1060791015625,293.435791015625,291.1373596191406,1.0,0.1909956783056259,0.664962887763977,0.664962887763977,1.0,1.0,-0.8934598565101624,0.3437792956829071,0.5496805906295776,0.1614566296339035,0.0,0.0,0.2812218070030212,24.657554626464844,25.0,-0.3961653113365173,-6333.64501953125,77.97130584716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9962463378906,305.37664794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.052734375,18000.0,0.0,0.0,0.1416715830564499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987005323171615,0.1987049132585525,-4.391808943182696e-06,0.0,0.0001437786559108,0.0,0.0,8.195104598999023,0.0,0.0,0.0,0.2866097688674927,4.0,0.0,1.0
405420,293.1261901855469,297.1499938964844,293.1499938964844,0.0330736376345157,-1115.4127197265625,304.1470642089844,0.6637779474258423,0.0782018825411796,0.0708666443824768,294.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5691283941268921,0.050000000745058,0.0481131859123706,293.11383056640625,297.1499938964844,293.1499938964844,0.151723563671112,-2489.370849609375,304.1477966308594,0.9481618404388428,0.2257137298583984,0.1581506580114364,293.1456604003906,297.1499938964844,293.1499938964844,0.1753802448511123,-3783.35107421875,304.14898681640625,0.9849746823310852,0.2534702718257904,0.2403358668088913,293.28253173828125,297.1499938964844,293.1499938964844,0.0004589390300679,-135.7206573486328,291.63580322265625,0.5691283941268921,0.050000000745058,0.2282282412052154,291.1370544433594,291.1499938964844,269.1250305175781,267.4018859863281,284.08428955078125,293.43719482421875,291.13702392578125,1.0,0.1911618560552597,0.665324866771698,0.665324866771698,1.0,1.0,-0.8948975801467896,0.3445453643798828,0.5503522157669067,0.1616269648075103,0.0,0.0,0.2829703986644745,24.65917587280273,25.0,-0.4645493328571319,-6363.14306640625,78.2297592163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9950561523437,305.3907775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.82421875,18000.0,0.0,0.0,0.1423010677099228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000299245119094,0.2000343203544616,-4.394715688249562e-06,0.0,0.0001444174849893,0.0,0.0,8.259055137634277,0.0,0.0,0.0,0.2868658304214477,4.0,0.0,1.0
405480,293.1261901855469,297.1499938964844,293.1499938964844,0.0330736376345157,-1115.4127197265625,304.1470642089844,0.6637779474258423,0.0782018825411796,0.0708666443824768,294.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5691283941268921,0.050000000745058,0.0481131859123706,293.11383056640625,297.1499938964844,293.1499938964844,0.151723563671112,-2489.370849609375,304.1477966308594,0.9481618404388428,0.2257137298583984,0.1581506580114364,293.1456604003906,297.1499938964844,293.1499938964844,0.1753802448511123,-3783.35107421875,304.14898681640625,0.9849746823310852,0.2534702718257904,0.2403358668088913,293.28253173828125,297.1499938964844,293.1499938964844,0.0004589390300679,-135.7206573486328,291.63580322265625,0.5691283941268921,0.050000000745058,0.2282282412052154,291.1370544433594,291.1499938964844,269.1250305175781,267.4018859863281,284.08428955078125,293.43719482421875,291.13702392578125,1.0,0.1911618560552597,0.665324866771698,0.665324866771698,1.0,1.0,-0.8948975801467896,0.3445453643798828,0.5503522157669067,0.1616269648075103,0.0,0.0,0.2829703986644745,24.65917587280273,25.0,-0.4645493328571319,-6363.14306640625,78.2297592163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9950561523437,305.3907775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.82421875,18000.0,0.0,0.0,0.1423010677099228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2000299245119094,0.2000343203544616,-4.394715688249562e-06,0.0,0.0001444174849893,0.0,0.0,8.259055137634277,0.0,0.0,0.0,0.2868658304214477,4.0,0.0,1.0
405540,293.12548828125,297.1499938964844,293.1499938964844,0.0337023735046386,-1125.9080810546875,304.1470031738281,0.6660014986991882,0.078945592045784,0.0715314671397209,294.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5691965818405151,0.050000000745058,0.0481127686798572,293.11639404296875,297.1499938964844,293.1499938964844,0.1520642191171646,-2493.8154296875,304.14794921875,0.9488800764083862,0.2261055409908294,0.158425897359848,293.14471435546875,297.1499938964844,293.1499938964844,0.1756400614976883,-3787.843017578125,304.1488952636719,0.985381007194519,0.2537713944911957,0.2406150698661804,293.28155517578125,297.1499938964844,293.1499938964844,0.0004465662350412,-123.81871795654295,291.5921936035156,0.5691965818405151,0.050000000745058,0.2282262593507766,291.1366882324219,291.1499938964844,269.0819396972656,267.38018798828125,284.0617980957031,293.43829345703125,291.1366271972656,1.0,0.1913280189037323,0.6656867861747742,0.6656867861747742,1.0,1.0,-0.8963580131530762,0.3453510105609894,0.5510070323944092,0.1617171019315719,0.0,0.0,0.2847772538661957,24.659263610839844,25.0,-0.5382665991783142,-6393.4521484375,78.49058532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931030273437,305.4049377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.58203125,18000.0,0.0,0.0,0.1429447531700134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014102935791015,0.2014146894216537,-4.3977493078273255e-06,0.0,0.0001450707495678,0.0,0.0,8.325641632080078,0.0,0.0,0.0,0.28713259100914,4.0,0.0,1.0
405600,293.12548828125,297.1499938964844,293.1499938964844,0.0337023735046386,-1125.9080810546875,304.1470031738281,0.6660014986991882,0.078945592045784,0.0715314671397209,294.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13671875,0.5691965818405151,0.050000000745058,0.0481127686798572,293.11639404296875,297.1499938964844,293.1499938964844,0.1520642191171646,-2493.8154296875,304.14794921875,0.9488800764083862,0.2261055409908294,0.158425897359848,293.14471435546875,297.1499938964844,293.1499938964844,0.1756400614976883,-3787.843017578125,304.1488952636719,0.985381007194519,0.2537713944911957,0.2406150698661804,293.28155517578125,297.1499938964844,293.1499938964844,0.0004465662350412,-123.81871795654295,291.5921936035156,0.5691965818405151,0.050000000745058,0.2282262593507766,291.1366882324219,291.1499938964844,269.0819396972656,267.38018798828125,284.0617980957031,293.43829345703125,291.1366271972656,1.0,0.1913280189037323,0.6656867861747742,0.6656867861747742,1.0,1.0,-0.8963580131530762,0.3453510105609894,0.5510070323944092,0.1617171019315719,0.0,0.0,0.2847772538661957,24.659263610839844,25.0,-0.5382665991783142,-6393.4521484375,78.49058532714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9931030273437,305.4049377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.58203125,18000.0,0.0,0.0,0.1429447531700134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014102935791015,0.2014146894216537,-4.3977493078273255e-06,0.0,0.0001450707495678,0.0,0.0,8.325641632080078,0.0,0.0,0.0,0.28713259100914,4.0,0.0,1.0
405660,293.1248474121094,297.1499938964844,293.1499938964844,0.0343441143631935,-1136.5731201171875,304.1469421386719,0.668258011341095,0.0797012448310852,0.0722071975469589,294.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5692641139030457,0.050000000745058,0.0481123514473438,293.1186828613281,297.1499938964844,293.1499938964844,0.1523961275815963,-2498.148193359375,304.1480712890625,0.9495803117752076,0.2264905273914337,0.1586946994066238,293.1438293457031,297.1499938964844,293.1499938964844,0.175913855433464,-3792.572265625,304.1488037109375,0.9858021140098572,0.2540884912014007,0.2409095913171768,293.280517578125,297.1499938964844,293.1499938964844,0.0004339236475061,-111.99785614013672,291.5489807128906,0.5692641139030457,0.050000000745058,0.228224292397499,291.13629150390625,291.1499938964844,269.0399780273437,267.35888671875,284.0390625,293.4391174316406,291.1362609863281,1.0,0.1914947628974914,0.665990948677063,0.665990948677063,1.0,1.0,-0.8978421688079834,0.3461824059486389,0.5516597628593445,0.1617131233215332,0.0,0.0,0.2866309881210327,24.65808486938477,25.0,-0.5015601515769958,-6424.42431640625,78.75440216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990478515625,305.419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.318359375,18000.0,0.0,0.0,0.1436039507389068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028387933969497,0.2028431892395019,-4.400903890200425e-06,0.0,0.0001457397447666,0.0,0.0,8.394744873046875,0.0,0.0,0.0,0.2874096930027008,4.0,0.0,1.0
405720,293.1248474121094,297.1499938964844,293.1499938964844,0.0343441143631935,-1136.5731201171875,304.1469421386719,0.668258011341095,0.0797012448310852,0.0722071975469589,294.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5692641139030457,0.050000000745058,0.0481123514473438,293.1186828613281,297.1499938964844,293.1499938964844,0.1523961275815963,-2498.148193359375,304.1480712890625,0.9495803117752076,0.2264905273914337,0.1586946994066238,293.1438293457031,297.1499938964844,293.1499938964844,0.175913855433464,-3792.572265625,304.1488037109375,0.9858021140098572,0.2540884912014007,0.2409095913171768,293.280517578125,297.1499938964844,293.1499938964844,0.0004339236475061,-111.99785614013672,291.5489807128906,0.5692641139030457,0.050000000745058,0.228224292397499,291.13629150390625,291.1499938964844,269.0399780273437,267.35888671875,284.0390625,293.4391174316406,291.1362609863281,1.0,0.1914947628974914,0.665990948677063,0.665990948677063,1.0,1.0,-0.8978421688079834,0.3461824059486389,0.5516597628593445,0.1617131233215332,0.0,0.0,0.2866309881210327,24.65808486938477,25.0,-0.5015601515769958,-6424.42431640625,78.75440216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.990478515625,305.419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.318359375,18000.0,0.0,0.0,0.1436039507389068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028387933969497,0.2028431892395019,-4.400903890200425e-06,0.0,0.0001457397447666,0.0,0.0,8.394744873046875,0.0,0.0,0.0,0.2874096930027008,4.0,0.0,1.0
405780,293.12420654296875,297.1499938964844,293.1499938964844,0.0349988788366317,-1147.41015625,304.1468505859375,0.6705472469329834,0.0804688036441803,0.0728938952088356,294.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5693315863609314,0.050000000745058,0.0481119416654109,293.12066650390625,297.1499938964844,293.1499938964844,0.1527276039123535,-2502.4794921875,304.1481628417969,0.9502792358398438,0.2268791943788528,0.1589641571044922,293.1429443359375,297.1499938964844,293.1499938964844,0.176201730966568,-3797.539794921875,304.14874267578125,0.9862385392189026,0.2544215619564056,0.2412195354700088,293.2795104980469,297.1499938964844,293.1499938964844,0.0004209392063785,-100.30050659179688,291.5062255859375,0.5693315863609314,0.050000000745058,0.2282223254442215,291.1359558105469,291.1499938964844,268.99932861328125,267.33807373046875,284.0157470703125,293.4395751953125,291.1358947753906,1.0,0.1916628330945968,0.6662951111793518,0.6662951111793518,1.0,1.0,-0.8993588089942932,0.3470599055290222,0.552298903465271,0.1616220027208328,0.0,0.0,0.2885283827781677,24.65547561645508,28.0,-0.5069251656532288,-6456.09033203125,79.02254486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98712158203125,305.4333190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.083984375,18000.0,0.0,0.0,0.1442824453115463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043110728263855,0.2043154835700988,-4.404182618600316e-06,0.0,0.0001464283413952,0.0,0.0,8.46619701385498,0.0,0.0,0.0,0.28769651055336,4.0,0.0,1.0
