time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405840,293.12420654296875,297.1499938964844,293.1499938964844,0.0349988788366317,-1147.41015625,304.1468505859375,0.6705472469329834,0.0804688036441803,0.0728938952088356,294.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.5693315863609314,0.050000000745058,0.0481119416654109,293.12066650390625,297.1499938964844,293.1499938964844,0.1527276039123535,-2502.4794921875,304.1481628417969,0.9502792358398438,0.2268791943788528,0.1589641571044922,293.1429443359375,297.1499938964844,293.1499938964844,0.176201730966568,-3797.539794921875,304.14874267578125,0.9862385392189026,0.2544215619564056,0.2412195354700088,293.2795104980469,297.1499938964844,293.1499938964844,0.0004209392063785,-100.30050659179688,291.5062255859375,0.5693315863609314,0.050000000745058,0.2282223254442215,291.1359558105469,291.1499938964844,268.99932861328125,267.33807373046875,284.0157470703125,293.4395751953125,291.1358947753906,1.0,0.1916628330945968,0.6662951111793518,0.6662951111793518,1.0,1.0,-0.8993588089942932,0.3470599055290222,0.552298903465271,0.1616220027208328,0.0,0.0,0.2885283827781677,24.65547561645508,28.0,-0.5069251656532288,-6456.09033203125,79.02254486083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98712158203125,305.4333190917969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.083984375,18000.0,0.0,0.0,0.1442824453115463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2043110728263855,0.2043154835700988,-4.404182618600316e-06,0.0,0.0001464283413952,0.0,0.0,8.46619701385498,0.0,0.0,0.0,0.28769651055336,4.0,0.0,1.0
405900,293.1239013671875,297.1499938964844,293.1499938964844,0.0353380367159843,-1153.009521484375,304.1468200683594,0.6702670454978943,0.0808554887771606,0.0732485949993133,294.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.5679668188095093,0.050000000745058,0.0481202602386474,293.1215515136719,297.1499938964844,293.1499938964844,0.1529031991958618,-2504.778564453125,304.148193359375,0.948473572731018,0.2270765602588653,0.1591072082519531,293.1425476074219,297.1499938964844,293.1499938964844,0.1763581484556198,-3800.241455078125,304.148681640625,0.9847580790519714,0.2545925974845886,0.2413878291845321,293.2789611816406,297.1499938964844,293.1499938964844,0.000414325390011,-94.53045654296876,291.4849853515625,0.5679668188095093,0.050000000745058,0.228261798620224,291.1357421875,291.1499938964844,268.9795837402344,267.3278503417969,284.0038452148437,293.439697265625,291.1356811523437,1.0,0.1922222971916198,0.6664471626281738,0.6664471626281738,1.0,1.0,-0.9002154469490051,0.3475529253482818,0.5526624917984009,0.1615590006113052,0.0,0.0,0.2894991338253021,24.870450973510746,28.0,-0.6262366771697998,-6472.46435546875,79.50578308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9852294921875,305.4401550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17992.9453125,18000.0,0.0,0.0,0.1446291655302047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050658613443374,0.2050702571868896,-4.405866548040649e-06,0.0,0.0001467802212573,0.0,0.0,8.502904891967773,0.0,0.0,0.0,0.2878439426422119,4.0,0.0,1.0
405960,293.12359619140625,297.1499938964844,293.1499938964844,0.0356849767267704,-1158.729248046875,304.1467590332031,0.6689570546150208,0.0812425762414932,0.073610208928585,294.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.135498046875,0.565595805644989,0.050000000745058,0.0481349676847457,293.12237548828125,297.1499938964844,293.1499938964844,0.1530868411064148,-2507.1865234375,304.148193359375,0.9450858235359192,0.227274477481842,0.1592557877302169,293.14215087890625,297.1499938964844,293.1499938964844,0.1765243262052536,-3803.11376953125,304.14862060546875,0.9819950461387634,0.2547655403614044,0.2415647059679031,293.2784423828125,297.1499938964844,293.1499938964844,0.0004075623000971,-88.76631927490234,291.4637145996094,0.565595805644989,0.050000000745058,0.2283315509557724,291.1354064941406,291.1499938964844,268.96026611328125,267.3177795410156,283.99200439453125,293.4398193359375,291.13531494140625,1.0,0.1930364966392517,0.6665561199188232,0.6665561199188232,1.0,1.0,-0.901141345500946,0.3480734825134277,0.5530678629875183,0.1614751070737838,0.0,0.0,0.2905036807060241,25.24741172790528,31.0,-0.8493188619613647,-6489.2705078125,80.25072479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98309326171875,305.4469299316406,278.1499938964844,0.0,18000.0,313.1499938964844,17992.740234375,18000.0,0.0,0.0,0.144982099533081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2058424800634384,0.2058468908071518,-4.40759049524786e-06,0.0,0.0001471384020987,0.0,0.0,8.540709495544434,0.0,0.0,0.0,0.2879957854747772,4.0,0.0,1.0
406020,293.1230773925781,297.1499938964844,293.1499938964844,0.036395501345396,-1170.4168701171875,304.14666748046875,0.6642782688140869,0.0820181295275688,0.074348397552967,294.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5588171482086182,0.050000000745058,0.0481788963079452,293.12384033203125,297.1499938964844,293.1499938964844,0.1534721106290817,-2512.241455078125,304.14813232421875,0.9349606037139891,0.2276769578456878,0.1595668345689773,293.1413879394531,297.1499938964844,293.1499938964844,0.1768766790628433,-3809.203369140625,304.14849853515625,0.9735022187232972,0.2551163733005523,0.2419378906488418,293.27734375,297.1499938964844,293.1499938964844,0.0003937135043088,-77.39788818359375,291.42138671875,0.5588171482086182,0.050000000745058,0.2285399287939071,291.1346130371094,291.1499938964844,268.9230041503906,267.298095703125,283.9681396484375,293.4400329589844,291.1344909667969,1.0,0.1953157931566238,0.6667740345001221,0.6667740345001221,1.0,1.0,-0.9031512141227722,0.3492050170898437,0.5539461970329285,0.1612650901079177,0.0,0.0,0.2926121056079864,26.36922645568848,34.0,-1.0908234119415283,-6524.5390625,82.33914184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9780578613281,305.4608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.193359375,18000.0,0.0,0.0,0.1457101255655288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2074855864048004,0.2074899971485138,-4.411230293044355e-06,0.0,0.0001478772610425,0.0,0.0,8.620848655700684,0.0,0.0,0.0,0.2883173525333404,4.0,0.0,1.0
406080,293.1230773925781,297.1499938964844,293.1499938964844,0.036395501345396,-1170.4168701171875,304.14666748046875,0.6642782688140869,0.0820181295275688,0.074348397552967,294.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5588171482086182,0.050000000745058,0.0481788963079452,293.12384033203125,297.1499938964844,293.1499938964844,0.1534721106290817,-2512.241455078125,304.14813232421875,0.9349606037139891,0.2276769578456878,0.1595668345689773,293.1413879394531,297.1499938964844,293.1499938964844,0.1768766790628433,-3809.203369140625,304.14849853515625,0.9735022187232972,0.2551163733005523,0.2419378906488418,293.27734375,297.1499938964844,293.1499938964844,0.0003937135043088,-77.39788818359375,291.42138671875,0.5588171482086182,0.050000000745058,0.2285399287939071,291.1346130371094,291.1499938964844,268.9230041503906,267.298095703125,283.9681396484375,293.4400329589844,291.1344909667969,1.0,0.1953157931566238,0.6667740345001221,0.6667740345001221,1.0,1.0,-0.9031512141227722,0.3492050170898437,0.5539461970329285,0.1612650901079177,0.0,0.0,0.2926121056079864,26.36922645568848,34.0,-1.0908234119415283,-6524.5390625,82.33914184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9780578613281,305.4608154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.193359375,18000.0,0.0,0.0,0.1457101255655288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2074855864048004,0.2074899971485138,-4.411230293044355e-06,0.0,0.0001478772610425,0.0,0.0,8.620848655700684,0.0,0.0,0.0,0.2883173525333404,4.0,0.0,1.0
406140,293.1227722167969,297.1499938964844,293.1499938964844,0.0368616171181201,-1178.06640625,304.1466064453125,0.6602584719657898,0.0825168043375015,0.0748314261436462,294.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341247558594,0.5534365177154541,0.050000000745058,0.0482159629464149,293.1246337890625,297.1499938964844,293.1499938964844,0.15373395383358,-2515.678466796875,304.1481018066406,0.926721453666687,0.2279455363750457,0.1597786843776703,293.14093017578125,297.1499938964844,293.1499938964844,0.1771142333745956,-3813.305419921875,304.1484069824219,0.966228723526001,0.2553445696830749,0.2421893030405044,293.276611328125,297.1499938964844,293.1499938964844,0.0003845102328341,-70.16742706298828,291.3944396972656,0.5534365177154541,0.050000000745058,0.2287157773971557,291.1340637207031,291.1499938964844,268.900146484375,267.28582763671875,283.9526062011719,293.4400939941406,291.1339416503906,1.0,0.1971649527549743,0.6669138669967651,0.6669138669967651,1.0,1.0,-0.9045423269271852,0.3499913513660431,0.5545510053634644,0.1611004918813705,0.0,0.0,0.2940268218517303,27.314088821411133,34.0,-1.1638323068618774,-6548.18896484375,84.04898834228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97412109375,305.46978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.1461957246065139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2085973024368286,0.208601713180542,-4.413711849338142e-06,0.0,0.0001483700762037,0.0,0.0,8.675235748291016,0.0,0.0,0.0,0.2885357737541199,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.0371248610317707,-1182.3809814453125,304.14654541015625,0.6577937602996826,0.0827954337000846,0.0751038417220115,294.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338195800781,0.5502029657363892,0.050000000745058,0.0482392869889736,293.1250305175781,297.1499938964844,293.1499938964844,0.153886392712593,-2517.6796875,304.1480712890625,0.92175555229187,0.2281010299921035,0.1599022001028061,293.1407165527344,297.1499938964844,293.1499938964844,0.1772502362728119,-3815.653076171875,304.1483764648437,0.9616426229476928,0.255472868680954,0.242333173751831,293.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3794860839844,0.5502029657363892,0.050000000745058,0.22882641851902,291.1337280273437,291.1499938964844,268.88775634765625,267.27911376953125,283.9438781738281,293.4400939941406,291.1336364746094,1.0,0.1983075737953186,0.6669919490814209,0.6669919490814209,1.0,1.0,-0.905350923538208,0.3504496216773987,0.5549013018608093,0.1609983295202255,0.0,0.0,0.2948379814624786,27.908206939697266,37.0,-1.1866109371185305,-6561.72265625,85.11434173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9717102050781,305.4748229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.64453125,18000.0,0.0,0.0,0.1464738845825195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2092373669147491,0.2092417925596237,-4.415146122482838e-06,0.0,0.0001486523688072,0.0,0.0,8.706607818603516,0.0,0.0,0.0,0.2886618375778198,4.0,0.0,1.0
406260,293.12176513671875,297.1499938964844,293.1499938964844,0.037912119179964,-1195.255126953125,304.1463928222656,0.6506617665290833,0.0836593657732009,0.0759235024452209,294.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5407562851905823,0.050000000745058,0.0483126193284988,293.1254577636719,297.1499938964844,293.1499938964844,0.1543671488761901,-2523.984619140625,304.1479187011719,0.9076659083366394,0.2286413609981537,0.1603064984083175,293.1398010253906,297.1499938964844,293.1499938964844,0.1776552498340606,-3822.62548828125,304.1482238769531,0.9474213123321532,0.2558915913105011,0.2427812218666076,293.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5407562851905823,0.050000000745058,0.229174256324768,291.1338195800781,291.1499938964844,268.8547668457031,267.26092529296875,283.9256591796875,293.4488525390625,291.1339111328125,1.0,0.2018430680036544,0.6670632362365723,0.6670632362365723,1.0,1.0,-0.907862901687622,0.3518226146697998,0.5560402870178223,0.1606633216142654,0.0,0.0,0.2970171868801117,29.77638053894043,40.0,0.2293411642313003,-6598.6650390625,88.470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642639160156,305.4894104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.59375,18000.0,0.0,0.0,0.1472762078046798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2110308855772018,0.2110352963209152,-4.419299784785835e-06,0.0,0.0001494666357757,0.0,0.0,8.794960021972656,0.0,0.0,0.0,0.2890173196792602,4.0,0.0,1.0
406320,293.12176513671875,297.1499938964844,293.1499938964844,0.037912119179964,-1195.255126953125,304.1463928222656,0.6506617665290833,0.0836593657732009,0.0759235024452209,294.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5407562851905823,0.050000000745058,0.0483126193284988,293.1254577636719,297.1499938964844,293.1499938964844,0.1543671488761901,-2523.984619140625,304.1479187011719,0.9076659083366394,0.2286413609981537,0.1603064984083175,293.1398010253906,297.1499938964844,293.1499938964844,0.1776552498340606,-3822.62548828125,304.1482238769531,0.9474213123321532,0.2558915913105011,0.2427812218666076,293.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5407562851905823,0.050000000745058,0.229174256324768,291.1338195800781,291.1499938964844,268.8547668457031,267.26092529296875,283.9256591796875,293.4488525390625,291.1339111328125,1.0,0.2018430680036544,0.6670632362365723,0.6670632362365723,1.0,1.0,-0.907862901687622,0.3518226146697998,0.5560402870178223,0.1606633216142654,0.0,0.0,0.2970171868801117,29.77638053894043,40.0,0.2293411642313003,-6598.6650390625,88.470458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9642639160156,305.4894104003906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.59375,18000.0,0.0,0.0,0.1472762078046798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2110308855772018,0.2110352963209152,-4.419299784785835e-06,0.0,0.0001494666357757,0.0,0.0,8.794960021972656,0.0,0.0,0.0,0.2890173196792602,4.0,0.0,1.0
406380,293.1209411621094,297.1499938964844,293.1499938964844,0.0387598015367984,-1209.1009521484375,304.14617919921875,0.6434696912765503,0.0845416709780693,0.0768007338047027,294.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5311608910560608,0.050000000745058,0.0483966507017612,293.12548828125,297.1499938964844,293.1499938964844,0.1549496203660965,-2531.639404296875,304.14764404296875,0.8944125175476074,0.2292556017637252,0.1607888787984848,293.1388854980469,297.1499938964844,293.1499938964844,0.1781209111213684,-3830.659912109375,304.1480407714844,0.93187415599823,0.2563353180885315,0.2432841211557388,293.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5311608910560608,0.050000000745058,0.2295728772878646,291.1333923339844,291.1499938964844,268.82427978515625,267.2435913085937,283.9034423828125,293.4512939453125,291.1332092285156,1.0,0.205796331167221,0.6671345233917236,0.6671345233917236,1.0,1.0,-0.910677433013916,0.3533522486686706,0.5573251247406006,0.1602993905544281,0.0,0.0,0.2992358207702636,31.91730308532715,43.0,-1.0613585710525513,-6636.5732421875,92.32603454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9563903808594,305.5002746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.419921875,18000.0,0.0,0.0,0.1481136679649353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2127791047096252,0.2127835303544998,-4.423349309945479e-06,0.0,0.0001503165403846,0.0,0.0,8.881355285644531,0.0,0.0,0.0,0.289367139339447,4.0,0.0,1.0
406440,293.1209411621094,297.1499938964844,293.1499938964844,0.0387598015367984,-1209.1009521484375,304.14617919921875,0.6434696912765503,0.0845416709780693,0.0768007338047027,294.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5311608910560608,0.050000000745058,0.0483966507017612,293.12548828125,297.1499938964844,293.1499938964844,0.1549496203660965,-2531.639404296875,304.14764404296875,0.8944125175476074,0.2292556017637252,0.1607888787984848,293.1388854980469,297.1499938964844,293.1499938964844,0.1781209111213684,-3830.659912109375,304.1480407714844,0.93187415599823,0.2563353180885315,0.2432841211557388,293.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5311608910560608,0.050000000745058,0.2295728772878646,291.1333923339844,291.1499938964844,268.82427978515625,267.2435913085937,283.9034423828125,293.4512939453125,291.1332092285156,1.0,0.205796331167221,0.6671345233917236,0.6671345233917236,1.0,1.0,-0.910677433013916,0.3533522486686706,0.5573251247406006,0.1602993905544281,0.0,0.0,0.2992358207702636,31.91730308532715,43.0,-1.0613585710525513,-6636.5732421875,92.32603454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9563903808594,305.5002746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17991.419921875,18000.0,0.0,0.0,0.1481136679649353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2127791047096252,0.2127835303544998,-4.423349309945479e-06,0.0,0.0001503165403846,0.0,0.0,8.881355285644531,0.0,0.0,0.0,0.289367139339447,4.0,0.0,1.0
406500,293.1206359863281,297.1499938964844,293.1499938964844,0.0391796976327896,-1215.9554443359375,304.1461181640625,0.6398774981498718,0.0849683284759521,0.0772321075201034,294.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.526448667049408,0.050000000745058,0.0484422594308853,293.1254577636719,297.1499938964844,293.1499938964844,0.1552620679140091,-2535.7470703125,304.1474914550781,0.8878628611564636,0.2295753210783004,0.1610422879457473,293.1385192871094,297.1499938964844,293.1499938964844,0.1783607304096222,-3834.799072265625,304.1479797363281,0.9239344596862792,0.2565494477748871,0.2435346394777298,293.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.526448667049408,0.050000000745058,0.2297892123460769,291.1326599121094,291.1499938964844,268.8100280761719,267.2352905273437,283.89166259765625,293.4512634277344,291.1324768066406,1.0,0.2078931778669357,0.6671701669692993,0.6671701669692993,1.0,1.0,-0.9121142625808716,0.3541399836540222,0.5579742789268494,0.1600933820009231,0.0,0.0,0.3004641830921173,33.07839584350586,43.0,-1.5194141864776611,-6656.8818359375,94.40892028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9522399902344,305.507080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.845703125,18000.0,0.0,0.0,0.1485463380813598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137513756752014,0.213755801320076,-4.425505267136032e-06,0.0,0.0001507556444266,0.0,0.0,8.929335594177246,0.0,0.0,0.0,0.2895598709583282,4.0,0.0,1.0
406560,293.12042236328125,297.1499938964844,293.1499938964844,0.0395931638777256,-1222.6995849609375,304.14605712890625,0.6363279819488525,0.0853852704167366,0.0776565074920654,294.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5218581557273865,0.050000000745058,0.0484899580478668,293.1253662109375,297.1499938964844,293.1499938964844,0.1555842608213424,-2539.978515625,304.1473693847656,0.8814092874526978,0.2299060076475143,0.1613039225339889,293.1382141113281,297.1499938964844,293.1499938964844,0.1785970479249954,-3838.871826171875,304.1479187011719,0.9161295294761658,0.2567569315433502,0.2437811940908432,293.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321105957031,0.5218581557273865,0.050000000745058,0.2300154864788055,291.1319580078125,291.1499938964844,268.7965087890625,267.2272033691406,283.880126953125,293.45068359375,291.1318054199219,1.0,0.2100530117750167,0.6671167016029358,0.6671167016029358,1.0,1.0,-0.9135622382164,0.3549177050590515,0.5586445331573486,0.1598494499921798,0.0,0.0,0.3017370700836181,34.29222106933594,46.0,-1.652645468711853,-6677.70654296875,96.58232879638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479064941406,305.51495361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.326171875,18000.0,0.0,0.0,0.1489897668361663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214774951338768,0.2147793769836425,-4.427804014994763e-06,0.0,0.000151205676957,0.0,0.0,8.979991912841797,0.0,0.0,0.0,0.2897633910179138,4.0,0.0,1.0
406620,293.1201171875,297.1499938964844,293.1499938964844,0.0403984449803829,-1235.814208984375,304.1460266113281,0.6294264197349548,0.0861933305859565,0.0784861296415329,294.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5131651759147644,0.050000000745058,0.0485908016562461,293.1249389648437,297.1499938964844,293.1499938964844,0.1562567800283432,-2548.7890625,304.1471252441406,0.8690044283866882,0.2306122928857803,0.1618593335151672,293.1377258300781,297.1499938964844,293.1499938964844,0.1790464520454406,-3846.584716796875,304.1478576660156,0.901763677597046,0.257152259349823,0.2442611157894134,293.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5131651759147644,0.050000000745058,0.2304938435554504,291.1313171386719,291.1499938964844,268.77166748046875,267.2118530273437,283.8569641113281,293.4482727050781,291.1313781738281,1.0,0.2145194262266159,0.6670097708702087,0.6670097708702087,1.0,1.0,-0.9164955615997314,0.3565041422843933,0.5599914193153381,0.1593125313520431,0.0,0.0,0.3042868077754974,36.85719299316406,49.0,-0.448495864868164,-6723.037109375,101.17082214355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,305.52813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.814453125,18000.0,0.0,0.0,0.1499139666557312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2168895751237869,0.2168940007686615,-4.432711193658179e-06,0.0,0.000152143620653,0.0,0.0,9.085245132446287,0.0,0.0,0.0,0.2901874482631683,4.0,0.0,1.0
406680,293.1201171875,297.1499938964844,293.1499938964844,0.0403984449803829,-1235.814208984375,304.1460266113281,0.6294264197349548,0.0861933305859565,0.0784861296415329,294.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5131651759147644,0.050000000745058,0.0485908016562461,293.1249389648437,297.1499938964844,293.1499938964844,0.1562567800283432,-2548.7890625,304.1471252441406,0.8690044283866882,0.2306122928857803,0.1618593335151672,293.1377258300781,297.1499938964844,293.1499938964844,0.1790464520454406,-3846.584716796875,304.1478576660156,0.901763677597046,0.257152259349823,0.2442611157894134,293.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5131651759147644,0.050000000745058,0.2304938435554504,291.1313171386719,291.1499938964844,268.77166748046875,267.2118530273437,283.8569641113281,293.4482727050781,291.1313781738281,1.0,0.2145194262266159,0.6670097708702087,0.6670097708702087,1.0,1.0,-0.9164955615997314,0.3565041422843933,0.5599914193153381,0.1593125313520431,0.0,0.0,0.3042868077754974,36.85719299316406,49.0,-0.448495864868164,-6723.037109375,101.17082214355467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,305.52813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.814453125,18000.0,0.0,0.0,0.1499139666557312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2168895751237869,0.2168940007686615,-4.432711193658179e-06,0.0,0.000152143620653,0.0,0.0,9.085245132446287,0.0,0.0,0.0,0.2901874482631683,4.0,0.0,1.0
406740,293.1200256347656,297.1499938964844,293.1499938964844,0.0411742776632308,-1248.421142578125,304.14605712890625,0.6228014230728149,0.0869713798165321,0.0792932584881782,294.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5052165389060974,0.050000000745058,0.0486976914107799,293.12420654296875,297.1499938964844,293.1499938964844,0.1569734960794448,-2558.1455078125,304.1468811035156,0.8575005531311035,0.2313975691795349,0.1624701172113418,293.1374206542969,297.1499938964844,293.1499938964844,0.179455354809761,-3853.552490234375,304.1478881835937,0.8888288140296936,0.2575232684612274,0.2447234690189361,293.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5052165389060974,0.050000000745058,0.2310008853673935,291.1323547363281,291.1499938964844,268.75,267.1976013183594,283.8335876464844,293.4444885253906,291.132568359375,1.0,0.2191222608089447,0.6669028997421265,0.6669028997421265,1.0,1.0,-0.9194889068603516,0.3581377565860748,0.5613511204719543,0.158722922205925,0.0,0.0,0.3065820038318634,39.57463073730469,52.0,1.2738722562789917,-6769.50537109375,106.03878784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9267578125,305.5335388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.466796875,18000.0,0.0,0.0,0.150898203253746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188736349344253,0.2188780605792999,-4.437609732121928e-06,0.0,0.0001531424932181,0.0,0.0,9.184946060180664,0.0,0.0,0.0,0.2905919551849365,4.0,0.0,1.0
406800,293.1200256347656,297.1499938964844,293.1499938964844,0.0411742776632308,-1248.421142578125,304.14605712890625,0.6228014230728149,0.0869713798165321,0.0792932584881782,294.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5052165389060974,0.050000000745058,0.0486976914107799,293.12420654296875,297.1499938964844,293.1499938964844,0.1569734960794448,-2558.1455078125,304.1468811035156,0.8575005531311035,0.2313975691795349,0.1624701172113418,293.1374206542969,297.1499938964844,293.1499938964844,0.179455354809761,-3853.552490234375,304.1478881835937,0.8888288140296936,0.2575232684612274,0.2447234690189361,293.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.5052165389060974,0.050000000745058,0.2310008853673935,291.1323547363281,291.1499938964844,268.75,267.1976013183594,283.8335876464844,293.4444885253906,291.132568359375,1.0,0.2191222608089447,0.6669028997421265,0.6669028997421265,1.0,1.0,-0.9194889068603516,0.3581377565860748,0.5613511204719543,0.158722922205925,0.0,0.0,0.3065820038318634,39.57463073730469,52.0,1.2738722562789917,-6769.50537109375,106.03878784179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9267578125,305.5335388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.466796875,18000.0,0.0,0.0,0.150898203253746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2188736349344253,0.2188780605792999,-4.437609732121928e-06,0.0,0.0001531424932181,0.0,0.0,9.184946060180664,0.0,0.0,0.0,0.2905919551849365,4.0,0.0,1.0
406860,293.1195983886719,297.1499938964844,293.1499938964844,0.0419788844883441,-1261.5074462890625,304.1460266113281,0.616515040397644,0.0878134071826934,0.0801293700933456,294.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.4980181157588959,0.050000000745058,0.0488089546561241,293.1226806640625,297.1499938964844,293.1499938964844,0.1578159928321838,-2569.15576171875,304.1465148925781,0.8471204042434692,0.2323599010705948,0.1631835550069809,293.1368408203125,297.1499938964844,293.1499938964844,0.1798990219831466,-3861.1376953125,304.1478576660156,0.8767950534820557,0.2579620778560638,0.245220199227333,293.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.4980181157588959,0.050000000745058,0.2315286695957183,291.1332092285156,291.1499938964844,268.7300109863281,267.1838684082031,283.8102722167969,293.43963623046875,291.1332092285156,1.0,0.2238064408302307,0.6666586399078369,0.6666586399078369,1.0,1.0,-0.9227114915847778,0.3598624169826507,0.5628490447998047,0.1580583453178405,0.0,0.0,0.3087484240531921,42.40369415283203,40.0,0.5994474291801453,-6813.08203125,111.16222381591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9149475097656,305.5357971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.98828125,18000.0,0.0,0.0,0.1519331037998199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207004725933075,0.2207049131393432,-4.44213537775795e-06,0.0,0.0001541927776997,0.0,0.0,9.277099609375,0.0,0.0,0.0,0.2909674942493438,4.0,0.0,1.0
406920,293.1195983886719,297.1499938964844,293.1499938964844,0.0419788844883441,-1261.5074462890625,304.1460266113281,0.616515040397644,0.0878134071826934,0.0801293700933456,294.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.4980181157588959,0.050000000745058,0.0488089546561241,293.1226806640625,297.1499938964844,293.1499938964844,0.1578159928321838,-2569.15576171875,304.1465148925781,0.8471204042434692,0.2323599010705948,0.1631835550069809,293.1368408203125,297.1499938964844,293.1499938964844,0.1798990219831466,-3861.1376953125,304.1478576660156,0.8767950534820557,0.2579620778560638,0.245220199227333,293.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.4980181157588959,0.050000000745058,0.2315286695957183,291.1332092285156,291.1499938964844,268.7300109863281,267.1838684082031,283.8102722167969,293.43963623046875,291.1332092285156,1.0,0.2238064408302307,0.6666586399078369,0.6666586399078369,1.0,1.0,-0.9227114915847778,0.3598624169826507,0.5628490447998047,0.1580583453178405,0.0,0.0,0.3087484240531921,42.40369415283203,40.0,0.5994474291801453,-6813.08203125,111.16222381591795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9149475097656,305.5357971191406,278.1499938964844,0.0,18000.0,313.1499938964844,17990.98828125,18000.0,0.0,0.0,0.1519331037998199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2207004725933075,0.2207049131393432,-4.44213537775795e-06,0.0,0.0001541927776997,0.0,0.0,9.277099609375,0.0,0.0,0.0,0.2909674942493438,4.0,0.0,1.0
406980,293.1185913085937,297.1499938964844,293.1499938964844,0.0427745208144187,-1274.455078125,304.1460266113281,0.6201080679893494,0.0887864008545875,0.080953799188137,294.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.4993052184581756,0.050000000745058,0.048787984997034,293.1202087402344,297.1499938964844,293.1499938964844,0.1587366610765457,-2581.171630859375,304.1461486816406,0.8504927754402161,0.2335475385189056,0.1639555841684341,293.1356811523437,297.1499938964844,293.1499938964844,0.1803393959999084,-3868.65966796875,304.1478271484375,0.8796645998954773,0.2585294246673584,0.2457044273614883,293.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.4993052184581756,0.050000000745058,0.2314291894435882,291.1334533691406,291.1499938964844,268.7099914550781,267.1700744628906,283.7869873046875,293.4346008300781,291.1336975097656,1.0,0.2227397710084915,0.6664144396781921,0.6664144396781921,1.0,1.0,-0.9250643849372864,0.3612435758113861,0.5638208389282227,0.1571496278047561,0.0,0.0,0.3109640181064605,41.87347412109375,28.0,1.4664506912231443,-6856.33984375,110.83970642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9042663574219,305.5414733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.724609375,18000.0,0.0,0.0,0.1530018597841262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2226009219884872,0.2226053774356842,-4.446695129445288e-06,0.0,0.0001552774338051,0.0,0.0,9.372997283935549,0.0,0.0,0.0,0.2913554310798645,4.0,0.0,1.0
407040,293.1185913085937,297.1499938964844,293.1499938964844,0.0427745208144187,-1274.455078125,304.1460266113281,0.6201080679893494,0.0887864008545875,0.080953799188137,294.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.4993052184581756,0.050000000745058,0.048787984997034,293.1202087402344,297.1499938964844,293.1499938964844,0.1587366610765457,-2581.171630859375,304.1461486816406,0.8504927754402161,0.2335475385189056,0.1639555841684341,293.1356811523437,297.1499938964844,293.1499938964844,0.1803393959999084,-3868.65966796875,304.1478271484375,0.8796645998954773,0.2585294246673584,0.2457044273614883,293.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.4993052184581756,0.050000000745058,0.2314291894435882,291.1334533691406,291.1499938964844,268.7099914550781,267.1700744628906,283.7869873046875,293.4346008300781,291.1336975097656,1.0,0.2227397710084915,0.6664144396781921,0.6664144396781921,1.0,1.0,-0.9250643849372864,0.3612435758113861,0.5638208389282227,0.1571496278047561,0.0,0.0,0.3109640181064605,41.87347412109375,28.0,1.4664506912231443,-6856.33984375,110.83970642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9042663574219,305.5414733886719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.724609375,18000.0,0.0,0.0,0.1530018597841262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2226009219884872,0.2226053774356842,-4.446695129445288e-06,0.0,0.0001552774338051,0.0,0.0,9.372997283935549,0.0,0.0,0.0,0.2913554310798645,4.0,0.0,1.0
407100,293.117919921875,297.1499938964844,293.1499938964844,0.0431676842272281,-1280.845703125,304.1460266113281,0.6251580715179443,0.0893178731203079,0.0813664197921752,294.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5028098225593567,0.050000000745058,0.0487332716584205,293.11871337890625,297.1499938964844,293.1499938964844,0.159215360879898,-2587.39892578125,304.1459655761719,0.8568800091743469,0.2342220693826675,0.1643668711185455,293.13494873046875,297.1499938964844,293.1499938964844,0.180543303489685,-3872.119140625,304.1478576660156,0.8861415386199951,0.2588551342487335,0.2459440231323242,293.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.5028098225593567,0.050000000745058,0.2311696708202362,291.134521484375,291.1499938964844,268.70001220703125,267.16314697265625,283.7754211425781,293.4319763183594,291.134765625,1.0,0.2205793708562851,0.6662923097610474,0.6662923097610474,1.0,1.0,-0.9259636998176576,0.3618218004703522,0.5641418695449829,0.1566268056631088,0.0,0.0,0.3118893802165985,40.4852180480957,28.0,1.9114134311676023,-6873.09033203125,108.84822082519533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8998107910156,305.546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.419921875,18000.0,0.0,0.0,0.1535427421331405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2234503626823425,0.2234548181295395,-4.448928393685492e-06,0.0,0.0001558263611514,0.0,0.0,9.416362762451172,0.0,0.0,0.0,0.2915322482585907,4.0,0.0,1.0
407160,293.1171569824219,297.1499938964844,293.1499938964844,0.0435675159096717,-1287.3594970703125,304.1460266113281,0.632156491279602,0.0898745656013488,0.0817818120121955,294.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5081741809844971,0.050000000745058,0.0486560761928558,293.1170349121094,297.1499938964844,293.1499938964844,0.1597271710634231,-2594.0673828125,304.1457824707031,0.866299569606781,0.2349440455436706,0.1647961437702179,293.1341247558594,297.1499938964844,293.1499938964844,0.1807612180709839,-3875.83935546875,304.1478576660156,0.8957536816596985,0.259205013513565,0.246185153722763,293.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5081741809844971,0.050000000745058,0.2308034896850586,291.1349182128906,291.1499938964844,268.69000244140625,267.1561889648437,283.76416015625,293.4293518066406,291.1348571777344,1.0,0.2175043374300003,0.6661303043365479,0.6661303043365479,1.0,1.0,-0.9267346858978271,0.362335741519928,0.5643989443778992,0.1560694724321365,0.0,0.0,0.3128499984741211,38.52622222900391,25.0,0.640825629234314,-6886.85107421875,105.9256820678711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8969421386719,305.5552062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.826171875,18000.0,0.0,0.0,0.1540750116109848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2242491841316223,0.2242536395788192,-4.450978849490639e-06,0.0,0.0001563665427966,0.0,0.0,9.45710563659668,0.0,0.0,0.0,0.2916997373104095,4.0,0.0,1.0
407220,293.1155090332031,297.1499938964844,293.1499938964844,0.0444482713937759,-1301.7532958984375,304.1458740234375,0.6459431052207947,0.0910400077700614,0.0826895385980606,294.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5187119841575623,0.050000000745058,0.0485247373580932,293.113525390625,297.1499938964844,293.1499938964844,0.1608951538801193,-2609.304443359375,304.1452331542969,0.8847578167915344,0.2364941090345382,0.1657556593418121,293.13238525390625,297.1499938964844,293.1499938964844,0.181294709444046,-3885.01220703125,304.1476745605469,0.9147287011146544,0.2599588632583618,0.2467482835054397,293.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5187119841575623,0.050000000745058,0.2301804572343826,291.1337585449219,291.1499938964844,268.6700134277344,267.1422119140625,283.7423400878906,293.4247741699219,291.13360595703125,1.0,0.2125486731529235,0.6658062934875488,0.6658062934875488,1.0,1.0,-0.9287457466125488,0.3635436594486236,0.5652021169662476,0.1550881713628769,0.0,0.0,0.3150855302810669,35.197933197021484,25.0,-1.0950711965560913,-6919.78759765625,101.0939483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89630126953125,305.57928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6953125,18000.0,0.0,0.0,0.1550965011119842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2260883301496505,0.2260927855968475,-4.455255748325726e-06,0.0,0.0001574032212374,0.0,0.0,9.550233840942385,0.0,0.0,0.0,0.2920767962932586,4.0,0.0,1.0
407280,293.1155090332031,297.1499938964844,293.1499938964844,0.0444482713937759,-1301.7532958984375,304.1458740234375,0.6459431052207947,0.0910400077700614,0.0826895385980606,294.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5187119841575623,0.050000000745058,0.0485247373580932,293.113525390625,297.1499938964844,293.1499938964844,0.1608951538801193,-2609.304443359375,304.1452331542969,0.8847578167915344,0.2364941090345382,0.1657556593418121,293.13238525390625,297.1499938964844,293.1499938964844,0.181294709444046,-3885.01220703125,304.1476745605469,0.9147287011146544,0.2599588632583618,0.2467482835054397,293.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5187119841575623,0.050000000745058,0.2301804572343826,291.1337585449219,291.1499938964844,268.6700134277344,267.1422119140625,283.7423400878906,293.4247741699219,291.13360595703125,1.0,0.2125486731529235,0.6658062934875488,0.6658062934875488,1.0,1.0,-0.9287457466125488,0.3635436594486236,0.5652021169662476,0.1550881713628769,0.0,0.0,0.3150855302810669,35.197933197021484,25.0,-1.0950711965560913,-6919.78759765625,101.0939483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89630126953125,305.57928466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6953125,18000.0,0.0,0.0,0.1550965011119842,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2260883301496505,0.2260927855968475,-4.455255748325726e-06,0.0,0.0001574032212374,0.0,0.0,9.550233840942385,0.0,0.0,0.0,0.2920767962932586,4.0,0.0,1.0
407340,293.11383056640625,297.1499938964844,293.1499938964844,0.0454002916812896,-1317.337890625,304.1456604003906,0.6588960289955139,0.0922519192099571,0.0836743041872978,294.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5281705260276794,0.050000000745058,0.0484252050518989,293.10992431640625,297.1499938964844,293.1499938964844,0.162184476852417,-2626.08740234375,304.1446838378906,0.9012824892997742,0.2381441444158554,0.1668157875537872,293.130615234375,297.1499938964844,293.1499938964844,0.1819026172161102,-3895.460693359375,304.1474304199219,0.9326832294464112,0.2607642710208893,0.2473969310522079,293.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5281705260276794,0.050000000745058,0.2297083139419555,291.1327209472656,291.1499938964844,268.6499938964844,267.1281433105469,283.72222900390625,293.421875,291.1325988769531,1.0,0.2088314443826675,0.6654822826385498,0.6654822826385498,1.0,1.0,-0.9312920570373536,0.3649355471134186,0.5663564801216125,0.1543261706829071,0.0,0.0,0.3174603581428528,32.68332290649414,25.0,-1.3424286842346191,-6956.5751953125,97.6377944946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8997802734375,305.60943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.84375,18000.0,0.0,0.0,0.1560703814029693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2281214743852615,0.2281259298324585,-4.4601124500331935e-06,0.0,0.0001583916018716,0.0,0.0,9.653810501098633,0.0,0.0,0.0,0.292495846748352,4.0,0.0,1.0
407400,293.11383056640625,297.1499938964844,293.1499938964844,0.0454002916812896,-1317.337890625,304.1456604003906,0.6588960289955139,0.0922519192099571,0.0836743041872978,294.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5281705260276794,0.050000000745058,0.0484252050518989,293.10992431640625,297.1499938964844,293.1499938964844,0.162184476852417,-2626.08740234375,304.1446838378906,0.9012824892997742,0.2381441444158554,0.1668157875537872,293.130615234375,297.1499938964844,293.1499938964844,0.1819026172161102,-3895.460693359375,304.1474304199219,0.9326832294464112,0.2607642710208893,0.2473969310522079,293.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328125,0.5281705260276794,0.050000000745058,0.2297083139419555,291.1327209472656,291.1499938964844,268.6499938964844,267.1281433105469,283.72222900390625,293.421875,291.1325988769531,1.0,0.2088314443826675,0.6654822826385498,0.6654822826385498,1.0,1.0,-0.9312920570373536,0.3649355471134186,0.5663564801216125,0.1543261706829071,0.0,0.0,0.3174603581428528,32.68332290649414,25.0,-1.3424286842346191,-6956.5751953125,97.6377944946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8997802734375,305.60943603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.84375,18000.0,0.0,0.0,0.1560703814029693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2281214743852615,0.2281259298324585,-4.4601124500331935e-06,0.0,0.0001583916018716,0.0,0.0,9.653810501098633,0.0,0.0,0.0,0.292495846748352,4.0,0.0,1.0
407460,293.1122131347656,297.1499938964844,293.1499938964844,0.0464007556438446,-1333.739990234375,304.1454467773437,0.6708645224571228,0.0935006067156791,0.0847159698605537,294.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5364078879356384,0.050000000745058,0.0483493320643901,293.1064147949219,297.1499938964844,293.1499938964844,0.1635570973157882,-2643.898193359375,304.1441650390625,0.9166183471679688,0.2398722469806671,0.1679505705833435,293.1288757324219,297.1499938964844,293.1499938964844,0.1825573295354843,-3906.68408203125,304.147216796875,0.947903573513031,0.2616105079650879,0.2481094896793365,293.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5364078879356384,0.050000000745058,0.2293484061956405,291.13238525390625,291.1499938964844,268.6300048828125,267.1139831542969,283.7044677734375,293.4206848144531,291.13250732421875,1.0,0.2060377597808838,0.6651336550712585,0.6651336550712585,1.0,1.0,-0.9342361092567444,0.3664334118366241,0.5678027272224426,0.1537906974554062,0.0,0.0,0.3198502957820892,30.77532768249512,25.0,0.025762291625142,-6998.3037109375,95.20545959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9049377441406,305.638427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.494140625,18000.0,0.0,0.0,0.157009556889534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230230376124382,0.2302348315715789,-4.465313850232633e-06,0.0,0.0001593447377672,0.0,0.0,9.76199436187744,0.0,0.0,0.0,0.2929348051548004,4.0,0.0,1.0
407520,293.1122131347656,297.1499938964844,293.1499938964844,0.0464007556438446,-1333.739990234375,304.1454467773437,0.6708645224571228,0.0935006067156791,0.0847159698605537,294.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5364078879356384,0.050000000745058,0.0483493320643901,293.1064147949219,297.1499938964844,293.1499938964844,0.1635570973157882,-2643.898193359375,304.1441650390625,0.9166183471679688,0.2398722469806671,0.1679505705833435,293.1288757324219,297.1499938964844,293.1499938964844,0.1825573295354843,-3906.68408203125,304.147216796875,0.947903573513031,0.2616105079650879,0.2481094896793365,293.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5364078879356384,0.050000000745058,0.2293484061956405,291.13238525390625,291.1499938964844,268.6300048828125,267.1139831542969,283.7044677734375,293.4206848144531,291.13250732421875,1.0,0.2060377597808838,0.6651336550712585,0.6651336550712585,1.0,1.0,-0.9342361092567444,0.3664334118366241,0.5678027272224426,0.1537906974554062,0.0,0.0,0.3198502957820892,30.77532768249512,25.0,0.025762291625142,-6998.3037109375,95.20545959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9049377441406,305.638427734375,278.1499938964844,0.0,18000.0,313.1499938964844,17989.494140625,18000.0,0.0,0.0,0.157009556889534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230230376124382,0.2302348315715789,-4.465313850232633e-06,0.0,0.0001593447377672,0.0,0.0,9.76199436187744,0.0,0.0,0.0,0.2929348051548004,4.0,0.0,1.0
407580,293.110595703125,297.1499938964844,293.1499938964844,0.0474329479038715,-1350.6817626953125,304.1452331542969,0.6818363070487976,0.0947816967964172,0.0858036875724792,294.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5435160994529724,0.050000000745058,0.0482902862131595,293.1029968261719,297.1499938964844,293.1499938964844,0.164981797337532,-2662.31201171875,304.14373779296875,0.9310253858566284,0.2416672706604004,0.1691461205482483,293.1271667480469,297.1499938964844,293.1499938964844,0.1832317113876342,-3918.192138671875,304.1470031738281,0.9603540301322936,0.2624928653240204,0.2488738745450973,293.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5435160994529724,0.050000000745058,0.229068323969841,291.1338806152344,291.1499938964844,268.6099853515625,267.0997009277344,283.6888427734375,293.4208984375,291.1341552734375,1.0,0.2039549946784973,0.6647850275039673,0.6647850275039673,1.0,1.0,-0.9374866485595704,0.3680061399936676,0.5694805383682251,0.1534673273563385,0.0,0.0,0.3219099640846252,29.299894332885746,25.0,1.8727861642837524,-7040.744140625,93.50749206542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095764160156,305.65972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.517578125,18000.0,0.0,0.0,0.1579336673021316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2321406006813049,0.232145071029663,-4.470366548048332e-06,0.0,0.0001602825941517,0.0,0.0,9.861069679260254,0.0,0.0,0.0,0.2933396100997925,4.0,0.0,1.0
