time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407640,293.110595703125,297.1499938964844,293.1499938964844,0.0474329479038715,-1350.6817626953125,304.1452331542969,0.6818363070487976,0.0947816967964172,0.0858036875724792,294.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5435160994529724,0.050000000745058,0.0482902862131595,293.1029968261719,297.1499938964844,293.1499938964844,0.164981797337532,-2662.31201171875,304.14373779296875,0.9310253858566284,0.2416672706604004,0.1691461205482483,293.1271667480469,297.1499938964844,293.1499938964844,0.1832317113876342,-3918.192138671875,304.1470031738281,0.9603540301322936,0.2624928653240204,0.2488738745450973,293.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5435160994529724,0.050000000745058,0.229068323969841,291.1338806152344,291.1499938964844,268.6099853515625,267.0997009277344,283.6888427734375,293.4208984375,291.1341552734375,1.0,0.2039549946784973,0.6647850275039673,0.6647850275039673,1.0,1.0,-0.9374866485595704,0.3680061399936676,0.5694805383682251,0.1534673273563385,0.0,0.0,0.3219099640846252,29.299894332885746,25.0,1.8727861642837524,-7040.744140625,93.50749206542967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9095764160156,305.65972900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.517578125,18000.0,0.0,0.0,0.1579336673021316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2321406006813049,0.232145071029663,-4.470366548048332e-06,0.0,0.0001602825941517,0.0,0.0,9.861069679260254,0.0,0.0,0.0,0.2933396100997925,4.0,0.0,1.0
407700,293.1098327636719,297.1499938964844,293.1499938964844,0.0479619204998016,-1359.3817138671875,304.1451416015625,0.6869211792945862,0.0954333618283271,0.0863626673817634,294.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5466527938842773,0.050000000745058,0.048265840858221,293.1013488769531,297.1499938964844,293.1499938964844,0.1657189577817917,-2671.822265625,304.1435241699219,0.9375459551811218,0.2425876706838607,0.1697640866041183,293.1263122558594,297.1499938964844,293.1499938964844,0.1835838258266449,-3924.196044921875,304.1469116210937,0.9656205773353576,0.2629467844963074,0.2492734044790268,293.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5466527938842773,0.050000000745058,0.2289523631334304,291.134765625,291.1499938964844,268.6000061035156,267.092529296875,283.6816711425781,293.4215087890625,291.1349792480469,1.0,0.2031339108943939,0.6646106839179993,0.6646106839179993,1.0,1.0,-0.9392101168632508,0.3688196539878845,0.5703904628753662,0.1533647775650024,0.0,0.0,0.3228355348110199,28.692598342895508,25.0,1.986642837524414,-7060.68017578125,92.8815460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9117431640625,305.66796875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.13671875,18000.0,0.0,0.0,0.1583906263113021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2329896092414856,0.2329940944910049,-4.4726612031809054e-06,0.0,0.0001607463491382,0.0,0.0,9.905322074890137,0.0,0.0,0.0,0.2935214638710022,4.0,0.0,1.0
407760,293.10906982421875,297.1499938964844,293.1499938964844,0.0484999120235443,-1368.2474365234375,304.1450500488281,0.6917560696601868,0.0960917323827743,0.0869303867220878,294.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5495409369468689,0.050000000745058,0.0482441112399101,293.0997314453125,297.1499938964844,293.1499938964844,0.1664754301309585,-2681.5751953125,304.1433410644531,0.9435911774635316,0.2435220330953598,0.1703939288854599,293.12548828125,297.1499938964844,293.1499938964844,0.1839499026536941,-3930.44189453125,304.1468200683594,0.97034353017807,0.2634086608886719,0.2496832013130188,293.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5495409369468689,0.050000000745058,0.2288492918014526,291.1353759765625,291.1499938964844,268.5899963378906,267.0853271484375,283.6752319335937,293.42236328125,291.135498046875,1.0,0.2024326175451278,0.664348840713501,0.664348840713501,1.0,1.0,-0.9409894347190856,0.3696302473545074,0.5713591575622559,0.1532621830701828,0.0,0.0,0.3237478733062744,28.154972076416016,25.0,1.7005672454833984,-7079.97900390625,92.37560272216795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9139709472656,305.6758728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.498046875,18000.0,0.0,0.0,0.1588425785303115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2338099479675293,0.2338144183158874,-4.474831257539336e-06,0.0,0.0001612050255062,0.0,0.0,9.948049545288086,0.0,0.0,0.0,0.2936968207359314,4.0,0.0,1.0
407820,293.10760498046875,297.1499938964844,293.1499938964844,0.0495996922254562,-1386.4227294921875,304.1448669433594,0.7006915211677551,0.0974280536174774,0.0880903452634811,294.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.554612398147583,0.050000000745058,0.0482076108455657,293.0966186523437,297.1499938964844,293.1499938964844,0.1680407673120498,-2701.729248046875,304.1429443359375,0.9542737007141112,0.2454308420419693,0.1716873943805694,293.1239013671875,297.1499938964844,293.1499938964844,0.1847188621759414,-3943.56298828125,304.1466064453125,0.9783602952957152,0.2643558979034424,0.2505322098731994,293.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.554612398147583,0.050000000745058,0.2286761552095413,291.135986328125,291.1499938964844,268.57000732421875,267.07086181640625,283.66326904296875,293.4248352050781,291.13604736328125,1.0,0.2013421356678009,0.6638250946998596,0.6638250946998596,1.0,1.0,-0.9447012543678284,0.3713011741638183,0.57340008020401,0.1531137228012085,0.0,0.0,0.3255664706230163,27.2583065032959,28.0,0.913446307182312,-7118.57470703125,91.67434692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91876220703125,305.691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.669921875,18000.0,0.0,0.0,0.1597291678190231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2354404181241989,0.2354449033737182,-4.4790413085138425e-06,0.0,0.0001621047995286,0.0,0.0,10.032949447631836,0.0,0.0,0.0,0.2940438389778137,4.0,0.0,1.0
407880,293.10760498046875,297.1499938964844,293.1499938964844,0.0495996922254562,-1386.4227294921875,304.1448669433594,0.7006915211677551,0.0974280536174774,0.0880903452634811,294.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.554612398147583,0.050000000745058,0.0482076108455657,293.0966186523437,297.1499938964844,293.1499938964844,0.1680407673120498,-2701.729248046875,304.1429443359375,0.9542737007141112,0.2454308420419693,0.1716873943805694,293.1239013671875,297.1499938964844,293.1499938964844,0.1847188621759414,-3943.56298828125,304.1466064453125,0.9783602952957152,0.2643558979034424,0.2505322098731994,293.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1359558105469,0.554612398147583,0.050000000745058,0.2286761552095413,291.135986328125,291.1499938964844,268.57000732421875,267.07086181640625,283.66326904296875,293.4248352050781,291.13604736328125,1.0,0.2013421356678009,0.6638250946998596,0.6638250946998596,1.0,1.0,-0.9447012543678284,0.3713011741638183,0.57340008020401,0.1531137228012085,0.0,0.0,0.3255664706230163,27.2583065032959,28.0,0.913446307182312,-7118.57470703125,91.67434692382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91876220703125,305.691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.669921875,18000.0,0.0,0.0,0.1597291678190231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2354404181241989,0.2354449033737182,-4.4790413085138425e-06,0.0,0.0001621047995286,0.0,0.0,10.032949447631836,0.0,0.0,0.0,0.2940438389778137,4.0,0.0,1.0
407940,293.106201171875,297.1499938964844,293.1499938964844,0.0507461875677108,-1405.447998046875,304.1446533203125,0.7048565149307251,0.0987842455506324,0.0893002301454544,294.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5553115010261536,0.050000000745058,0.0482027195394039,293.0936584472656,297.1499938964844,293.1499938964844,0.1696858555078506,-2722.873291015625,304.1425476074219,0.958015501499176,0.2473801225423813,0.1730356067419052,293.1223449707031,297.1499938964844,293.1499938964844,0.1855518668889999,-3957.780029296875,304.1463317871094,0.9803395867347716,0.2653295695781708,0.2514394223690033,293.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5553115010261536,0.050000000745058,0.2286529541015625,291.135986328125,291.1499938964844,268.54998779296875,267.0562744140625,283.6522827148437,293.42840576171875,291.1359558105469,1.0,0.2017814666032791,0.6633013486862183,0.6633013486862183,1.0,1.0,-0.9488263130187988,0.3731258511543274,0.5757004618644714,0.1530997157096862,0.0,0.0,0.3274250328540802,27.16782188415528,31.0,-0.0534527376294136,-7158.50439453125,92.34932708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,305.7066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.470703125,18000.0,0.0,0.0,0.1605971306562423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2370969504117965,0.2371014356613159,-4.48326181867742e-06,0.0,0.0001629856706131,0.0,0.0,10.119352340698242,0.0,0.0,0.0,0.2943964302539825,4.0,0.0,1.0
408000,293.106201171875,297.1499938964844,293.1499938964844,0.0507461875677108,-1405.447998046875,304.1446533203125,0.7048565149307251,0.0987842455506324,0.0893002301454544,294.0165405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5553115010261536,0.050000000745058,0.0482027195394039,293.0936584472656,297.1499938964844,293.1499938964844,0.1696858555078506,-2722.873291015625,304.1425476074219,0.958015501499176,0.2473801225423813,0.1730356067419052,293.1223449707031,297.1499938964844,293.1499938964844,0.1855518668889999,-3957.780029296875,304.1463317871094,0.9803395867347716,0.2653295695781708,0.2514394223690033,293.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1360168457031,0.5553115010261536,0.050000000745058,0.2286529541015625,291.135986328125,291.1499938964844,268.54998779296875,267.0562744140625,283.6522827148437,293.42840576171875,291.1359558105469,1.0,0.2017814666032791,0.6633013486862183,0.6633013486862183,1.0,1.0,-0.9488263130187988,0.3731258511543274,0.5757004618644714,0.1530997157096862,0.0,0.0,0.3274250328540802,27.16782188415528,31.0,-0.0534527376294136,-7158.50439453125,92.34932708740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9234924316406,305.7066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.470703125,18000.0,0.0,0.0,0.1605971306562423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2370969504117965,0.2371014356613159,-4.48326181867742e-06,0.0,0.0001629856706131,0.0,0.0,10.119352340698242,0.0,0.0,0.0,0.2943964302539825,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.0519275851547718,-1425.133056640625,304.1444702148437,0.7048079967498779,0.1001546382904052,0.0905491113662719,294.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5521770715713501,0.050000000745058,0.0482248477637767,293.0909729003906,297.1499938964844,293.1499938964844,0.1713906824588775,-2744.735107421875,304.1422119140625,0.955942153930664,0.2493552565574646,0.1744235605001449,293.1208801269531,297.1499938964844,293.1499938964844,0.1864372789859771,-3972.8798828125,304.1460876464844,0.9773080348968506,0.2663249373435974,0.2523947358131408,293.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5521770715713501,0.050000000745058,0.2287579029798507,291.1355285644531,291.1499938964844,268.5299987792969,267.04156494140625,283.6434631347656,293.4332580566406,291.1355285644531,1.0,0.2033804208040237,0.6626132130622864,0.6626132130622864,1.0,1.0,-0.9532900452613832,0.375027596950531,0.5782623887062073,0.1531642973423004,0.0,0.0,0.3293842673301697,27.76643180847168,34.0,-0.446232795715332,-7200.04248046875,94.21404266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,305.7218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.951171875,18000.0,0.0,0.0,0.1614574193954467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2388522177934646,0.238856703042984,-4.487693786359159e-06,0.0,0.0001638587564229,0.0,0.0,10.211111068725586,0.0,0.0,0.0,0.2947701811790466,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.0519275851547718,-1425.133056640625,304.1444702148437,0.7048079967498779,0.1001546382904052,0.0905491113662719,294.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5521770715713501,0.050000000745058,0.0482248477637767,293.0909729003906,297.1499938964844,293.1499938964844,0.1713906824588775,-2744.735107421875,304.1422119140625,0.955942153930664,0.2493552565574646,0.1744235605001449,293.1208801269531,297.1499938964844,293.1499938964844,0.1864372789859771,-3972.8798828125,304.1460876464844,0.9773080348968506,0.2663249373435974,0.2523947358131408,293.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5521770715713501,0.050000000745058,0.2287579029798507,291.1355285644531,291.1499938964844,268.5299987792969,267.04156494140625,283.6434631347656,293.4332580566406,291.1355285644531,1.0,0.2033804208040237,0.6626132130622864,0.6626132130622864,1.0,1.0,-0.9532900452613832,0.375027596950531,0.5782623887062073,0.1531642973423004,0.0,0.0,0.3293842673301697,27.76643180847168,34.0,-0.446232795715332,-7200.04248046875,94.21404266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,305.7218017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.951171875,18000.0,0.0,0.0,0.1614574193954467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2388522177934646,0.238856703042984,-4.487693786359159e-06,0.0,0.0001638587564229,0.0,0.0,10.211111068725586,0.0,0.0,0.0,0.2947701811790466,4.0,0.0,1.0
408180,293.1037292480469,297.1499938964844,293.1499938964844,0.0531341433525085,-1445.3187255859375,304.1443176269531,0.7017601132392883,0.1015386506915092,0.0918302685022354,293.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.546371340751648,0.050000000745058,0.0482679232954978,293.0885009765625,297.1499938964844,293.1499938964844,0.1731365472078323,-2767.063232421875,304.1418762207031,0.9496285319328308,0.2513500154018402,0.1758416891098022,293.1195068359375,297.1499938964844,293.1499938964844,0.187360405921936,-3988.596435546875,304.1458435058594,0.9704461097717284,0.2673408687114715,0.2533906400203705,293.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.546371340751648,0.050000000745058,0.2289622575044632,291.1351928710937,291.1499938964844,268.510009765625,267.0267639160156,283.6358337402344,293.4392395019531,291.1351623535156,1.0,0.2058872431516647,0.6619250178337097,0.6619250178337097,1.0,1.0,-0.9580218195915222,0.3770191967487335,0.5810026526451111,0.1533354073762893,0.0,0.0,0.3313827514648437,28.89989471435547,37.0,-0.5517772436141968,-7242.52880859375,97.02083587646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.929443359375,305.736083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.615234375,18000.0,0.0,0.0,0.1623216271400451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.240666389465332,0.2406708747148513,-4.492353582463693e-06,0.0,0.0001647358294576,0.0,0.0,10.306438446044922,0.0,0.0,0.0,0.2951590716838836,4.0,0.0,1.0
408240,293.1037292480469,297.1499938964844,293.1499938964844,0.0531341433525085,-1445.3187255859375,304.1443176269531,0.7017601132392883,0.1015386506915092,0.0918302685022354,293.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.546371340751648,0.050000000745058,0.0482679232954978,293.0885009765625,297.1499938964844,293.1499938964844,0.1731365472078323,-2767.063232421875,304.1418762207031,0.9496285319328308,0.2513500154018402,0.1758416891098022,293.1195068359375,297.1499938964844,293.1499938964844,0.187360405921936,-3988.596435546875,304.1458435058594,0.9704461097717284,0.2673408687114715,0.2533906400203705,293.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.546371340751648,0.050000000745058,0.2289622575044632,291.1351928710937,291.1499938964844,268.510009765625,267.0267639160156,283.6358337402344,293.4392395019531,291.1351623535156,1.0,0.2058872431516647,0.6619250178337097,0.6619250178337097,1.0,1.0,-0.9580218195915222,0.3770191967487335,0.5810026526451111,0.1533354073762893,0.0,0.0,0.3313827514648437,28.89989471435547,37.0,-0.5517772436141968,-7242.52880859375,97.02083587646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.929443359375,305.736083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.615234375,18000.0,0.0,0.0,0.1623216271400451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.240666389465332,0.2406708747148513,-4.492353582463693e-06,0.0,0.0001647358294576,0.0,0.0,10.306438446044922,0.0,0.0,0.0,0.2951590716838836,4.0,0.0,1.0
408300,293.1031494140625,297.1499938964844,293.1499938964844,0.0537458844482898,-1455.5872802734375,304.14422607421875,0.6994262337684631,0.1022356376051902,0.092481605708599,293.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.542780876159668,0.050000000745058,0.0482960641384124,293.0873718261719,297.1499938964844,293.1499938964844,0.1740234494209289,-2778.384521484375,304.1417541503906,0.9452508091926576,0.2523529529571533,0.1765598803758621,293.1188659667969,297.1499938964844,293.1499938964844,0.1878361403942108,-3996.687744140625,304.145751953125,0.965828776359558,0.2678563594818115,0.2539023160934448,293.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.542780876159668,0.050000000745058,0.2290957272052765,291.13494873046875,291.1499938964844,268.5,267.0193176269531,283.63238525390625,293.4425964355469,291.1349182128906,1.0,0.2074169367551803,0.6615809202194214,0.6615809202194214,1.0,1.0,-0.9604735374450684,0.3780430555343628,0.5824304819107056,0.1534586697816848,0.0,0.0,0.3324081897735595,29.63517570495605,37.0,-0.6084774732589722,-7264.1064453125,98.7270050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92987060546875,305.74285888671875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.4140625,18000.0,0.0,0.0,0.1627580821514129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2415980845689773,0.2416025847196579,-4.494753284234321e-06,0.0,0.0001651787606533,0.0,0.0,10.355536460876465,0.0,0.0,0.0,0.2953595221042633,4.0,0.0,1.0
408360,293.1026306152344,297.1499938964844,293.1499938964844,0.0543620511889457,-1465.9534912109375,304.1441650390625,0.6967194080352783,0.1029357761144638,0.0931393280625343,293.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5389006733894348,0.050000000745058,0.0483279079198837,293.0862731933594,297.1499938964844,293.1499938964844,0.1749171316623687,-2789.776611328125,304.1416320800781,0.9402723908424376,0.2533585131168365,0.1772828549146652,293.11822509765625,297.1499938964844,293.1499938964844,0.1883194297552108,-4004.900390625,304.1456298828125,0.960572361946106,0.2683766782283783,0.2544222772121429,293.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347961425781,0.5389006733894348,0.050000000745058,0.2292467802762985,291.134765625,291.1499938964844,268.489990234375,267.0118408203125,283.6297912597656,293.4461669921875,291.1347351074219,1.0,0.2090957462787628,0.6611380577087402,0.6611380577087402,1.0,1.0,-0.9629741907119752,0.3790558278560638,0.5839183330535889,0.1535790562629699,0.0,0.0,0.3334454596042633,30.46513557434082,40.0,-0.4925943911075592,-7285.7421875,100.6066436767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9298400878906,305.74957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.20703125,18000.0,0.0,0.0,0.1631987541913986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.242548406124115,0.2425528913736343,-4.4972098294238094e-06,0.0,0.000165625984664,0.0,0.0,10.405723571777344,0.0,0.0,0.0,0.2955643534660339,4.0,0.0,1.0
408420,293.1015930175781,297.1499938964844,293.1499938964844,0.0556045025587081,-1486.9259033203125,304.14404296875,0.6905400156974792,0.1043452098965644,0.0944724455475807,293.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5306392312049866,0.050000000745058,0.0484013892710208,293.0843200683594,297.1499938964844,293.1499938964844,0.1767172515392303,-2812.673095703125,304.14141845703125,0.9290456771850586,0.2553744912147522,0.1787402480840683,293.11700439453125,297.1499938964844,293.1499938964844,0.1893032342195511,-4021.591064453125,304.1454467773437,0.948522925376892,0.2694315016269684,0.2554855346679687,293.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5306392312049866,0.050000000745058,0.229595348238945,291.1347045898437,291.1499938964844,268.4700012207031,266.9967956542969,283.6256103515625,293.4539489746094,291.1347351074219,1.0,0.2128299921751022,0.6602523326873779,0.6602523326873779,1.0,1.0,-0.968105971813202,0.3811159133911133,0.5869900584220886,0.1538823097944259,0.0,0.0,0.3354908227920532,32.375633239746094,43.0,-0.1261508017778396,-7328.9189453125,104.83392333984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9284973144531,305.7619934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.08984375,18000.0,0.0,0.0,0.1640951782464981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2444534748792648,0.2444579899311065,-4.502229785430245e-06,0.0,0.0001665357413003,0.0,0.0,10.506815910339355,0.0,0.0,0.0,0.2959775328636169,4.0,0.0,1.0
408480,293.1015930175781,297.1499938964844,293.1499938964844,0.0556045025587081,-1486.9259033203125,304.14404296875,0.6905400156974792,0.1043452098965644,0.0944724455475807,293.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5306392312049866,0.050000000745058,0.0484013892710208,293.0843200683594,297.1499938964844,293.1499938964844,0.1767172515392303,-2812.673095703125,304.14141845703125,0.9290456771850586,0.2553744912147522,0.1787402480840683,293.11700439453125,297.1499938964844,293.1499938964844,0.1893032342195511,-4021.591064453125,304.1454467773437,0.948522925376892,0.2694315016269684,0.2554855346679687,293.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5306392312049866,0.050000000745058,0.229595348238945,291.1347045898437,291.1499938964844,268.4700012207031,266.9967956542969,283.6256103515625,293.4539489746094,291.1347351074219,1.0,0.2128299921751022,0.6602523326873779,0.6602523326873779,1.0,1.0,-0.968105971813202,0.3811159133911133,0.5869900584220886,0.1538823097944259,0.0,0.0,0.3354908227920532,32.375633239746094,43.0,-0.1261508017778396,-7328.9189453125,104.83392333984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9284973144531,305.7619934082031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.08984375,18000.0,0.0,0.0,0.1640951782464981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2444534748792648,0.2444579899311065,-4.502229785430245e-06,0.0,0.0001665357413003,0.0,0.0,10.506815910339355,0.0,0.0,0.0,0.2959775328636169,4.0,0.0,1.0
408540,293.10064697265625,297.1499938964844,293.1499938964844,0.0568603128194808,-1508.2286376953125,304.1439208984375,0.6838383078575134,0.1057659313082695,0.0958263501524925,293.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5222235918045044,0.050000000745058,0.0484858565032482,293.08258056640625,297.1499938964844,293.1499938964844,0.1785353273153305,-2835.7392578125,304.1412658691406,0.917076051235199,0.2573918998241424,0.1802077293395996,293.1158142089844,297.1499938964844,293.1499938964844,0.1903152018785476,-4038.7353515625,304.1452941894531,0.9351632595062256,0.2705045640468597,0.2565771341323852,293.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5222235918045044,0.050000000745058,0.2299960255622863,291.1346740722656,291.1499938964844,268.45001220703125,266.98162841796875,283.62237548828125,293.4625549316406,291.1346740722656,1.0,0.2169565558433532,0.6593665480613708,0.6593665480613708,1.0,1.0,-0.9733845591545104,0.3832158148288727,0.5901687741279602,0.1542678922414779,0.0,0.0,0.3375368416309356,34.56719970703125,46.0,-0.0882462859153747,-7371.9541015625,109.60092163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92584228515625,305.7730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.982421875,18000.0,0.0,0.0,0.1650126576423645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2463601976633072,0.2463647127151489,-4.507294306677068e-06,0.0,0.0001674668747,0.0,0.0,10.608452796936035,0.0,0.0,0.0,0.2963936328887939,4.0,0.0,1.0
408600,293.10064697265625,297.1499938964844,293.1499938964844,0.0568603128194808,-1508.2286376953125,304.1439208984375,0.6838383078575134,0.1057659313082695,0.0958263501524925,293.9740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5222235918045044,0.050000000745058,0.0484858565032482,293.08258056640625,297.1499938964844,293.1499938964844,0.1785353273153305,-2835.7392578125,304.1412658691406,0.917076051235199,0.2573918998241424,0.1802077293395996,293.1158142089844,297.1499938964844,293.1499938964844,0.1903152018785476,-4038.7353515625,304.1452941894531,0.9351632595062256,0.2705045640468597,0.2565771341323852,293.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5222235918045044,0.050000000745058,0.2299960255622863,291.1346740722656,291.1499938964844,268.45001220703125,266.98162841796875,283.62237548828125,293.4625549316406,291.1346740722656,1.0,0.2169565558433532,0.6593665480613708,0.6593665480613708,1.0,1.0,-0.9733845591545104,0.3832158148288727,0.5901687741279602,0.1542678922414779,0.0,0.0,0.3375368416309356,34.56719970703125,46.0,-0.0882462859153747,-7371.9541015625,109.60092163085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92584228515625,305.7730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.982421875,18000.0,0.0,0.0,0.1650126576423645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2463601976633072,0.2463647127151489,-4.507294306677068e-06,0.0,0.0001674668747,0.0,0.0,10.608452796936035,0.0,0.0,0.0,0.2963936328887939,4.0,0.0,1.0
408660,293.0997314453125,297.1499938964844,293.1499938964844,0.058125264942646,-1529.793701171875,304.14385986328125,0.6770603656768799,0.1071969270706176,0.0971980541944503,293.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5140894651412964,0.050000000745058,0.0485791489481925,293.0810546875,297.1499938964844,293.1499938964844,0.1803616136312484,-2858.847412109375,304.14111328125,0.9055255651474,0.259405106306076,0.1816797256469726,293.1147155761719,297.1499938964844,293.1499938964844,0.1913495808839798,-4056.229736328125,304.1451416015625,0.9214769005775452,0.2715948522090912,0.2576939761638641,293.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5140894651412964,0.050000000745058,0.2304385602474212,291.134765625,291.1499938964844,268.42999267578125,266.96630859375,283.62115478515625,293.4718933105469,291.13482666015625,1.0,0.2213637977838516,0.6583247780799866,0.6583247780799866,1.0,1.0,-0.9787811040878296,0.3852990865707397,0.5934820175170898,0.1546844542026519,0.0,0.0,0.3395648002624511,36.9849853515625,49.0,0.2374561876058578,-7414.72900390625,114.81987762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92236328125,305.7836608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.916015625,18000.0,0.0,0.0,0.165951132774353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2482791543006897,0.2482836693525314,-4.512438863457646e-06,0.0,0.0001684192975517,0.0,0.0,10.711221694946287,0.0,0.0,0.0,0.296814352273941,4.0,0.0,1.0
408720,293.0997314453125,297.1499938964844,293.1499938964844,0.058125264942646,-1529.793701171875,304.14385986328125,0.6770603656768799,0.1071969270706176,0.0971980541944503,293.96551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5140894651412964,0.050000000745058,0.0485791489481925,293.0810546875,297.1499938964844,293.1499938964844,0.1803616136312484,-2858.847412109375,304.14111328125,0.9055255651474,0.259405106306076,0.1816797256469726,293.1147155761719,297.1499938964844,293.1499938964844,0.1913495808839798,-4056.229736328125,304.1451416015625,0.9214769005775452,0.2715948522090912,0.2576939761638641,293.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5140894651412964,0.050000000745058,0.2304385602474212,291.134765625,291.1499938964844,268.42999267578125,266.96630859375,283.62115478515625,293.4718933105469,291.13482666015625,1.0,0.2213637977838516,0.6583247780799866,0.6583247780799866,1.0,1.0,-0.9787811040878296,0.3852990865707397,0.5934820175170898,0.1546844542026519,0.0,0.0,0.3395648002624511,36.9849853515625,49.0,0.2374561876058578,-7414.72900390625,114.81987762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92236328125,305.7836608886719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.916015625,18000.0,0.0,0.0,0.165951132774353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2482791543006897,0.2482836693525314,-4.512438863457646e-06,0.0,0.0001684192975517,0.0,0.0,10.711221694946287,0.0,0.0,0.0,0.296814352273941,4.0,0.0,1.0
408780,293.0989074707031,297.1499938964844,293.1499938964844,0.0593966916203498,-1551.5794677734375,304.1437683105469,0.6704918742179871,0.1086373701691627,0.0985851883888244,293.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5064696073532104,0.050000000745058,0.0486795641481876,293.0798034667969,297.1499938964844,293.1499938964844,0.1821898221969604,-2881.919189453125,304.1410522460937,0.8950408101081848,0.2614099085330963,0.1831516772508621,293.1136779785156,297.1499938964844,293.1499938964844,0.192403644323349,-4074.027587890625,304.1449890136719,0.9085099101066588,0.2727016508579254,0.2588337063789367,293.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5064696073532104,0.050000000745058,0.230914905667305,291.1351013183594,291.1499938964844,268.4100036621094,266.9508972167969,283.62091064453125,293.48193359375,291.1351623535156,1.0,0.2259651720523834,0.6572830080986023,0.6572830080986023,1.0,1.0,-0.9842727184295654,0.38739874958992,0.5968739986419678,0.1551684141159057,0.0,0.0,0.3415293097496032,39.5855712890625,52.0,0.3696847259998321,-7456.80810546875,120.42111206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9185485839844,305.7932434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.07421875,18000.0,0.0,0.0,0.1669075936079025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2501546144485473,0.2501591145992279,-4.517554316407768e-06,0.0,0.000169389983057,0.0,0.0,10.812225341796877,0.0,0.0,0.0,0.2972286939620971,4.0,0.0,1.0
408840,293.0989074707031,297.1499938964844,293.1499938964844,0.0593966916203498,-1551.5794677734375,304.1437683105469,0.6704918742179871,0.1086373701691627,0.0985851883888244,293.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5064696073532104,0.050000000745058,0.0486795641481876,293.0798034667969,297.1499938964844,293.1499938964844,0.1821898221969604,-2881.919189453125,304.1410522460937,0.8950408101081848,0.2614099085330963,0.1831516772508621,293.1136779785156,297.1499938964844,293.1499938964844,0.192403644323349,-4074.027587890625,304.1449890136719,0.9085099101066588,0.2727016508579254,0.2588337063789367,293.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5064696073532104,0.050000000745058,0.230914905667305,291.1351013183594,291.1499938964844,268.4100036621094,266.9508972167969,283.62091064453125,293.48193359375,291.1351623535156,1.0,0.2259651720523834,0.6572830080986023,0.6572830080986023,1.0,1.0,-0.9842727184295654,0.38739874958992,0.5968739986419678,0.1551684141159057,0.0,0.0,0.3415293097496032,39.5855712890625,52.0,0.3696847259998321,-7456.80810546875,120.42111206054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9185485839844,305.7932434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.07421875,18000.0,0.0,0.0,0.1669075936079025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2501546144485473,0.2501591145992279,-4.517554316407768e-06,0.0,0.000169389983057,0.0,0.0,10.812225341796877,0.0,0.0,0.0,0.2972286939620971,4.0,0.0,1.0
408900,293.0985412597656,297.1499938964844,293.1499938964844,0.0600348189473152,-1562.557373046875,304.14373779296875,0.6673438549041748,0.1093609482049942,0.0992839038372039,293.9527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5028798580169678,0.050000000745058,0.0487319864332675,293.0792541503906,297.1499938964844,293.1499938964844,0.1831049174070358,-2893.44677734375,304.1409912109375,0.8899832367897034,0.2624081969261169,0.1838865578174591,293.1131591796875,297.1499938964844,293.1499938964844,0.1929392218589782,-4083.062255859375,304.1449279785156,0.90263432264328,0.2732611298561096,0.2594115436077118,293.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351928710937,0.5028798580169678,0.050000000745058,0.2311635613441467,291.1352233886719,291.1499938964844,268.3999938964844,266.943115234375,283.6211242675781,293.4871826171875,291.1352844238281,1.0,0.2283163517713546,0.6567621231079102,0.6567621231079102,1.0,1.0,-0.9870482683181764,0.3884529769420624,0.5985952615737915,0.155434638261795,0.0,0.0,0.3425009250640869,40.9427490234375,52.0,0.3703280985355377,-7477.72900390625,123.34626770019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9167175292969,305.7978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17990.107421875,18000.0,0.0,0.0,0.1673909872770309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2510837614536285,0.2510882914066314,-4.520092261373065e-06,0.0,0.0001698805717751,0.0,0.0,10.862409591674805,0.0,0.0,0.0,0.2974345982074737,4.0,0.0,1.0
408960,293.09814453125,297.1499938964844,293.1499938964844,0.0606738403439521,-1573.5791015625,304.14373779296875,0.6643074154853821,0.1100866422057151,0.099985733628273,293.9484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.4994352459907532,0.050000000745058,0.0487856492400169,293.0787353515625,297.1499938964844,293.1499938964844,0.1840191036462783,-2904.9482421875,304.1409912109375,0.8850662112236023,0.2634034752845764,0.1846203207969665,293.1126708984375,297.1499938964844,293.1499938964844,0.1934790909290313,-4092.161865234375,304.1448669433594,0.8970937132835388,0.2738244533538818,0.2599942982196808,293.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.4994352459907532,0.050000000745058,0.2314181178808212,291.1353759765625,291.1499938964844,268.3900146484375,266.9353332519531,283.6220703125,293.4925842285156,291.1354675292969,1.0,0.230690449476242,0.6561595797538757,0.6561595797538757,1.0,1.0,-0.9898406267166138,0.3894856870174408,0.6003549695014954,0.1556929349899292,0.0,0.0,0.3434588015079498,42.3318977355957,55.0,0.4975377321243286,-7498.4326171875,126.34471893310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9149780273437,305.8025817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17990.1484375,18000.0,0.0,0.0,0.1678768843412399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2520073652267456,0.2520118951797485,-4.522626568359556e-06,0.0,0.0001703736925264,0.0,0.0,10.912408828735352,0.0,0.0,0.0,0.2976397275924682,4.0,0.0,1.0
409020,293.0974426269531,297.1499938964844,293.1499938964844,0.0619527399539947,-1595.7215576171875,304.1436767578125,0.6586031913757324,0.1115437969565391,0.1013976410031318,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.4929316341876983,0.050000000745058,0.0488960929214954,293.077880859375,297.1499938964844,293.1499938964844,0.1858413368463516,-2927.828857421875,304.1409606933594,0.8757166266441345,0.2653838694095611,0.1860834509134292,293.1117248535156,297.1499938964844,293.1499938964844,0.1945683062076568,-4110.49560546875,304.144775390625,0.8865146636962891,0.2749619781970978,0.261173278093338,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.4929316341876983,0.050000000745058,0.2319420129060745,291.1359558105469,291.1499938964844,268.3699951171875,266.9196472167969,283.62481689453125,293.5037841796875,291.1360778808594,1.0,0.2354804724454879,0.6549544930458069,0.6549544930458069,1.0,1.0,-0.9954676628112792,0.39154914021492,0.6039184927940369,0.1562485843896865,0.0,0.0,0.3452908396720886,45.190555572509766,58.0,0.7664100527763367,-7539.09033203125,132.5355987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9120788574219,305.8116760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.470703125,18000.0,0.0,0.0,0.1688522547483444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537972927093506,0.2538018226623535,-4.527617420535535e-06,0.0,0.0001713635720079,0.0,0.0,11.00974464416504,0.0,0.0,0.0,0.2980394959449768,4.0,0.0,1.0
409080,293.0974426269531,297.1499938964844,293.1499938964844,0.0619527399539947,-1595.7215576171875,304.1436767578125,0.6586031913757324,0.1115437969565391,0.1013976410031318,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.4929316341876983,0.050000000745058,0.0488960929214954,293.077880859375,297.1499938964844,293.1499938964844,0.1858413368463516,-2927.828857421875,304.1409606933594,0.8757166266441345,0.2653838694095611,0.1860834509134292,293.1117248535156,297.1499938964844,293.1499938964844,0.1945683062076568,-4110.49560546875,304.144775390625,0.8865146636962891,0.2749619781970978,0.261173278093338,293.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358947753906,0.4929316341876983,0.050000000745058,0.2319420129060745,291.1359558105469,291.1499938964844,268.3699951171875,266.9196472167969,283.62481689453125,293.5037841796875,291.1360778808594,1.0,0.2354804724454879,0.6549544930458069,0.6549544930458069,1.0,1.0,-0.9954676628112792,0.39154914021492,0.6039184927940369,0.1562485843896865,0.0,0.0,0.3452908396720886,45.190555572509766,58.0,0.7664100527763367,-7539.09033203125,132.5355987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9120788574219,305.8116760253906,278.1499938964844,0.0,18000.0,313.1499938964844,17990.470703125,18000.0,0.0,0.0,0.1688522547483444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2537972927093506,0.2538018226623535,-4.527617420535535e-06,0.0,0.0001713635720079,0.0,0.0,11.00974464416504,0.0,0.0,0.0,0.2980394959449768,4.0,0.0,1.0
409140,293.0968017578125,297.1499938964844,293.1499938964844,0.0632341727614402,-1618.025634765625,304.1436462402344,0.6534046530723572,0.1130083352327346,0.1028195023536682,293.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.4867969751358032,0.050000000745058,0.0490099415183067,293.07720947265625,297.1499938964844,293.1499938964844,0.1876586675643921,-2950.595703125,304.14093017578125,0.8670549392700195,0.2673487663269043,0.1875385195016861,293.11083984375,297.1499938964844,293.1499938964844,0.1956756561994552,-4129.11083984375,304.1446533203125,0.8766706585884094,0.2761137187480926,0.2623692154884338,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.4867969751358032,0.050000000745058,0.2324820756912231,291.13653564453125,291.1499938964844,268.3500061035156,266.90380859375,283.6283264160156,293.5155334472656,291.1365966796875,1.0,0.240294724702835,0.6537493467330933,0.6537493467330933,1.0,1.0,-1.001140832901001,0.3936104774475097,0.6075303554534912,0.1568571776151657,0.0,0.0,0.3470486104488373,48.13735580444336,61.0,0.7466248273849487,-7578.9150390625,138.95375061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9103088378906,305.8204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.775390625,18000.0,0.0,0.0,0.1698257029056549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2555150985717773,0.2555196285247803,-4.532439106696984e-06,0.0,0.0001723514869809,0.0,0.0,11.10354995727539,0.0,0.0,0.0,0.2984252274036407,4.0,0.0,1.0
409200,293.0968017578125,297.1499938964844,293.1499938964844,0.0632341727614402,-1618.025634765625,304.1436462402344,0.6534046530723572,0.1130083352327346,0.1028195023536682,293.931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.4867969751358032,0.050000000745058,0.0490099415183067,293.07720947265625,297.1499938964844,293.1499938964844,0.1876586675643921,-2950.595703125,304.14093017578125,0.8670549392700195,0.2673487663269043,0.1875385195016861,293.11083984375,297.1499938964844,293.1499938964844,0.1956756561994552,-4129.11083984375,304.1446533203125,0.8766706585884094,0.2761137187480926,0.2623692154884338,293.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.4867969751358032,0.050000000745058,0.2324820756912231,291.13653564453125,291.1499938964844,268.3500061035156,266.90380859375,283.6283264160156,293.5155334472656,291.1365966796875,1.0,0.240294724702835,0.6537493467330933,0.6537493467330933,1.0,1.0,-1.001140832901001,0.3936104774475097,0.6075303554534912,0.1568571776151657,0.0,0.0,0.3470486104488373,48.13735580444336,61.0,0.7466248273849487,-7578.9150390625,138.95375061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9103088378906,305.8204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.775390625,18000.0,0.0,0.0,0.1698257029056549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2555150985717773,0.2555196285247803,-4.532439106696984e-06,0.0,0.0001723514869809,0.0,0.0,11.10354995727539,0.0,0.0,0.0,0.2984252274036407,4.0,0.0,1.0
409260,293.09619140625,297.1499938964844,293.1499938964844,0.0645160600543022,-1640.45263671875,304.1436462402344,0.6487043499946594,0.1144798323512077,0.1042501404881477,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.4808074831962585,0.050000000745058,0.0491263829171657,293.0766906738281,297.1499938964844,293.1499938964844,0.1894662678241729,-2973.186767578125,304.1409606933594,0.8590933084487915,0.2692966759204864,0.1889839023351669,293.1099853515625,297.1499938964844,293.1499938964844,0.196797177195549,-4147.93603515625,304.1445617675781,0.8675954341888428,0.2772790491580963,0.2635806500911712,293.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.4808074831962585,0.050000000745058,0.2330344170331955,291.1371765136719,291.1499938964844,268.3299865722656,266.8878173828125,283.63360595703125,293.5277099609375,291.1372985839844,1.0,0.2451010197401046,0.6524031758308411,0.6524031758308411,1.0,1.0,-1.0068494081497192,0.3956223726272583,0.6112270355224609,0.157471016049385,0.0,0.0,0.3487197160720825,51.15141296386719,64.0,0.970654845237732,-7617.814453125,145.56422424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9098815917969,305.8296203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.111328125,18000.0,0.0,0.0,0.1707899421453476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2571714222431183,0.2571759819984436,-4.537127551884623e-06,0.0,0.0001733300741761,0.0,0.0,11.19438934326172,0.0,0.0,0.0,0.2987986803054809,4.0,0.0,1.0
409320,293.09619140625,297.1499938964844,293.1499938964844,0.0645160600543022,-1640.45263671875,304.1436462402344,0.6487043499946594,0.1144798323512077,0.1042501404881477,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.4808074831962585,0.050000000745058,0.0491263829171657,293.0766906738281,297.1499938964844,293.1499938964844,0.1894662678241729,-2973.186767578125,304.1409606933594,0.8590933084487915,0.2692966759204864,0.1889839023351669,293.1099853515625,297.1499938964844,293.1499938964844,0.196797177195549,-4147.93603515625,304.1445617675781,0.8675954341888428,0.2772790491580963,0.2635806500911712,293.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.4808074831962585,0.050000000745058,0.2330344170331955,291.1371765136719,291.1499938964844,268.3299865722656,266.8878173828125,283.63360595703125,293.5277099609375,291.1372985839844,1.0,0.2451010197401046,0.6524031758308411,0.6524031758308411,1.0,1.0,-1.0068494081497192,0.3956223726272583,0.6112270355224609,0.157471016049385,0.0,0.0,0.3487197160720825,51.15141296386719,64.0,0.970654845237732,-7617.814453125,145.56422424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9098815917969,305.8296203613281,278.1499938964844,0.0,18000.0,313.1499938964844,17991.111328125,18000.0,0.0,0.0,0.1707899421453476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2571714222431183,0.2571759819984436,-4.537127551884623e-06,0.0,0.0001733300741761,0.0,0.0,11.19438934326172,0.0,0.0,0.0,0.2987986803054809,4.0,0.0,1.0
409380,293.0956115722656,297.1499938964844,293.1499938964844,0.0657976865768432,-1662.98876953125,304.14361572265625,0.6444739103317261,0.1159579083323478,0.1056885719299316,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.4747004210948944,0.050000000745058,0.0492447353899478,293.0763244628906,297.1499938964844,293.1499938964844,0.1912621706724167,-2995.57958984375,304.1409606933594,0.8518059849739075,0.2712261378765106,0.1904179900884628,293.1091613769531,297.1499938964844,293.1499938964844,0.19793201982975,-4166.95654296875,304.1445007324219,0.8592785596847534,0.2784574627876282,0.2648064792156219,293.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.4747004210948944,0.050000000745058,0.2335958331823349,291.137939453125,291.1499938964844,268.3099975585937,266.8717041015625,283.63970947265625,293.5403747558594,291.1380310058594,1.0,0.2498750686645507,0.6510569453239441,0.6510569453239441,1.0,1.0,-1.012584209442139,0.3976224958896637,0.6149617433547974,0.1581268459558487,0.0,0.0,0.3502753973007202,54.215450286865234,67.0,0.980521023273468,-7655.4990234375,152.3375701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,305.83856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.611328125,18000.0,0.0,0.0,0.1717367023229599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2587227523326874,0.2587273120880127,-4.541587259154767e-06,0.0,0.0001742909225868,0.0,0.0,11.27989673614502,0.0,0.0,0.0,0.2991508543491363,4.0,0.0,1.0
