time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409440,293.0956115722656,297.1499938964844,293.1499938964844,0.0657976865768432,-1662.98876953125,304.14361572265625,0.6444739103317261,0.1159579083323478,0.1056885719299316,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.4747004210948944,0.050000000745058,0.0492447353899478,293.0763244628906,297.1499938964844,293.1499938964844,0.1912621706724167,-2995.57958984375,304.1409606933594,0.8518059849739075,0.2712261378765106,0.1904179900884628,293.1091613769531,297.1499938964844,293.1499938964844,0.19793201982975,-4166.95654296875,304.1445007324219,0.8592785596847534,0.2784574627876282,0.2648064792156219,293.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378479003906,0.4747004210948944,0.050000000745058,0.2335958331823349,291.137939453125,291.1499938964844,268.3099975585937,266.8717041015625,283.63970947265625,293.5403747558594,291.1380310058594,1.0,0.2498750686645507,0.6510569453239441,0.6510569453239441,1.0,1.0,-1.012584209442139,0.3976224958896637,0.6149617433547974,0.1581268459558487,0.0,0.0,0.3502753973007202,54.215450286865234,67.0,0.980521023273468,-7655.4990234375,152.3375701904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9110717773437,305.83856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.611328125,18000.0,0.0,0.0,0.1717367023229599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2587227523326874,0.2587273120880127,-4.541587259154767e-06,0.0,0.0001742909225868,0.0,0.0,11.27989673614502,0.0,0.0,0.0,0.2991508543491363,4.0,0.0,1.0
409500,293.0953674316406,297.1499938964844,293.1499938964844,0.0664387494325637,-1674.3048095703125,304.14361572265625,0.6425225138664246,0.1166992560029029,0.1064103990793228,293.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.4715149998664856,0.050000000745058,0.0493044555187225,293.0762023925781,297.1499938964844,293.1499938964844,0.1921568065881729,-3006.71728515625,304.1409912109375,0.8484001159667969,0.2721835970878601,0.191130444407463,293.1087951660156,297.1499938964844,293.1499938964844,0.1985057145357132,-4176.56396484375,304.1444396972656,0.855392336845398,0.2790513336658478,0.265424370765686,293.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13818359375,0.4715149998664856,0.050000000745058,0.2338791042566299,291.13824462890625,291.1499938964844,268.29998779296875,266.86358642578125,283.6430358886719,293.5468444824219,291.1383361816406,1.0,0.2522443532943725,0.6503838896751404,0.6503838896751404,1.0,1.0,-1.0154589414596558,0.3986178934574127,0.6168410778045654,0.1584698557853698,0.0,0.0,0.3510262370109558,55.76176071166992,67.0,0.9253013730049132,-7674.0576171875,155.77760314941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,305.84307861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.79296875,18000.0,0.0,0.0,0.1722012311220169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594708502292633,0.2594754099845886,-4.543733666650951e-06,0.0,0.0001747623609844,0.0,0.0,11.321215629577637,0.0,0.0,0.0,0.2993209958076477,4.0,0.0,1.0
409560,293.0950927734375,297.1499938964844,293.1499938964844,0.0670795887708664,-1685.644775390625,304.14361572265625,0.6406742930412292,0.1174421533942222,0.1071338728070259,293.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.4681951105594635,0.050000000745058,0.049364436417818,293.0761108398437,297.1499938964844,293.1499938964844,0.1930479705333709,-3017.799560546875,304.1409912109375,0.8451440334320068,0.2731360197067261,0.1918395310640335,293.1083984375,297.1499938964844,293.1499938964844,0.1990826278924942,-4186.21826171875,304.1444091796875,0.8516797423362732,0.2796483337879181,0.266045480966568,293.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.4681951105594635,0.050000000745058,0.2341636270284652,291.1385803222656,291.1499938964844,268.2900085449219,266.8554382324219,283.6468811035156,293.5534362792969,291.138671875,1.0,0.2545992136001587,0.6496580243110657,0.6496580243110657,1.0,1.0,-1.0183374881744385,0.3995935320854187,0.6187439560890198,0.1588060408830642,0.0,0.0,0.3517546355724334,57.31504821777344,55.0,0.9609914422035216,-7692.33349609375,159.2487335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91387939453125,305.8478088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.970703125,18000.0,0.0,0.0,0.172658696770668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2602017223834991,0.2602062523365021,-4.545836873148801e-06,0.0,0.0001752266252879,0.0,0.0,11.361654281616213,0.0,0.0,0.0,0.2994874715805053,4.0,0.0,1.0
409620,293.094482421875,297.1499938964844,293.1499938964844,0.0682422891259193,-1706.2510986328125,304.143798828125,0.6447827219963074,0.1189597845077514,0.1084577217698097,293.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.4698103070259094,0.050000000745058,0.0493355356156826,293.0758056640625,297.1499938964844,293.1499938964844,0.1946888566017151,-3038.11181640625,304.1412658691406,0.849031388759613,0.2750695645809173,0.1931550800800323,293.1075744628906,297.1499938964844,293.1499938964844,0.2001014798879623,-4203.16357421875,304.14459228515625,0.85491544008255,0.2808710634708404,0.2671579718589782,293.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.4698103070259094,0.050000000745058,0.2340265363454818,291.14031982421875,291.1499938964844,268.2699890136719,266.8390197753906,283.6551818847656,293.5661315917969,291.1407470703125,1.0,0.2536409497261047,0.6482062935829163,0.6482062935829163,1.0,1.0,-1.0226420164108276,0.4009390473365783,0.6217029690742493,0.1591370999813079,0.0,0.0,0.3529569506645202,56.634254455566406,43.0,3.0401055812835693,-7722.74072265625,159.24771118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9187927246094,305.86041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.142578125,18000.0,0.0,0.0,0.1735451519489288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261514812707901,0.2615193724632263,-4.549822733679321e-06,0.0,0.000176126268343,0.0,0.0,11.434946060180664,0.0,0.0,0.0,0.2997890710830688,4.0,0.0,1.0
409680,293.094482421875,297.1499938964844,293.1499938964844,0.0682422891259193,-1706.2510986328125,304.143798828125,0.6447827219963074,0.1189597845077514,0.1084577217698097,293.8973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.4698103070259094,0.050000000745058,0.0493355356156826,293.0758056640625,297.1499938964844,293.1499938964844,0.1946888566017151,-3038.11181640625,304.1412658691406,0.849031388759613,0.2750695645809173,0.1931550800800323,293.1075744628906,297.1499938964844,293.1499938964844,0.2001014798879623,-4203.16357421875,304.14459228515625,0.85491544008255,0.2808710634708404,0.2671579718589782,293.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.4698103070259094,0.050000000745058,0.2340265363454818,291.14031982421875,291.1499938964844,268.2699890136719,266.8390197753906,283.6551818847656,293.5661315917969,291.1407470703125,1.0,0.2536409497261047,0.6482062935829163,0.6482062935829163,1.0,1.0,-1.0226420164108276,0.4009390473365783,0.6217029690742493,0.1591370999813079,0.0,0.0,0.3529569506645202,56.634254455566406,43.0,3.0401055812835693,-7722.74072265625,159.24771118164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9187927246094,305.86041259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.142578125,18000.0,0.0,0.0,0.1735451519489288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.261514812707901,0.2615193724632263,-4.549822733679321e-06,0.0,0.000176126268343,0.0,0.0,11.434946060180664,0.0,0.0,0.0,0.2997890710830688,4.0,0.0,1.0
409740,293.0936584472656,297.1499938964844,293.1499938964844,0.0693317279219627,-1725.6112060546875,304.14404296875,0.6560679078102112,0.1205320209264755,0.1097164899110794,293.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.4777339994907379,0.050000000745058,0.0491862744092941,293.0752258300781,297.1499938964844,293.1499938964844,0.1962465792894363,-3057.3271484375,304.1415710449219,0.862227201461792,0.2770687043666839,0.1944257169961929,293.1065673828125,297.1499938964844,293.1499938964844,0.2010247260332107,-4218.4423828125,304.14483642578125,0.8675994277000427,0.2821454107761383,0.2681975960731506,293.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.4777339994907379,0.050000000745058,0.2333185076713562,291.1438903808594,291.1499938964844,268.25,266.82244873046875,283.663330078125,293.577392578125,291.1443176269531,1.0,0.2487219870090484,0.6467545628547668,0.6467545628547668,1.0,1.0,-1.0258971452713013,0.4018427431583404,0.6240543723106384,0.1592264473438263,0.0,0.0,0.3535326421260834,52.89289474487305,31.0,4.4142022132873535,-7743.29931640625,153.6133270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9283447265625,305.87158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.18359375,18000.0,0.0,0.0,0.1743573248386383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2622540891170501,0.2622586190700531,-4.552613972919062e-06,0.0,0.0001769505324773,0.0,0.0,11.477595329284668,0.0,0.0,0.0,0.2999690175056457,4.0,0.0,1.0
409800,293.0936584472656,297.1499938964844,293.1499938964844,0.0693317279219627,-1725.6112060546875,304.14404296875,0.6560679078102112,0.1205320209264755,0.1097164899110794,293.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.4777339994907379,0.050000000745058,0.0491862744092941,293.0752258300781,297.1499938964844,293.1499938964844,0.1962465792894363,-3057.3271484375,304.1415710449219,0.862227201461792,0.2770687043666839,0.1944257169961929,293.1065673828125,297.1499938964844,293.1499938964844,0.2010247260332107,-4218.4423828125,304.14483642578125,0.8675994277000427,0.2821454107761383,0.2681975960731506,293.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435241699219,0.4777339994907379,0.050000000745058,0.2333185076713562,291.1438903808594,291.1499938964844,268.25,266.82244873046875,283.663330078125,293.577392578125,291.1443176269531,1.0,0.2487219870090484,0.6467545628547668,0.6467545628547668,1.0,1.0,-1.0258971452713013,0.4018427431583404,0.6240543723106384,0.1592264473438263,0.0,0.0,0.3535326421260834,52.89289474487305,31.0,4.4142022132873535,-7743.29931640625,153.6133270263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9283447265625,305.87158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.18359375,18000.0,0.0,0.0,0.1743573248386383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2622540891170501,0.2622586190700531,-4.552613972919062e-06,0.0,0.0001769505324773,0.0,0.0,11.477595329284668,0.0,0.0,0.0,0.2999690175056457,4.0,0.0,1.0
409860,293.0927429199219,297.1499938964844,293.1499938964844,0.0703870728611946,-1744.443359375,304.144287109375,0.6747467517852783,0.1221456751227378,0.1109389066696167,293.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.4895966053009033,0.050000000745058,0.0489568412303924,293.074462890625,297.1499938964844,293.1499938964844,0.1977830976247787,-3076.26416015625,304.1418151855469,0.884681224822998,0.2791162431240082,0.1956738382577896,293.1054992675781,297.1499938964844,293.1499938964844,0.2019204795360565,-4233.26708984375,304.14508056640625,0.8895418047904968,0.2834642827510834,0.2692008018493652,293.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.4895966053009033,0.050000000745058,0.2322301715612411,291.1470642089844,291.1499938964844,268.2300109863281,266.80572509765625,283.671142578125,293.587646484375,291.1474304199219,1.0,0.2408006340265274,0.6453514695167542,0.6453514695167542,1.0,1.0,-1.0284849405288696,0.4024746716022491,0.6260102987289429,0.1591895222663879,0.0,0.0,0.353707879781723,47.1135139465332,25.0,4.298299312591553,-7757.36181640625,144.19915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9444274902344,305.88287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.55078125,18000.0,0.0,0.0,0.1750524938106537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2625384628772735,0.2625430226325989,-4.553959570330335e-06,0.0,0.0001776560384314,0.0,0.0,11.494667053222656,0.0,0.0,0.0,0.3000436127185821,4.0,0.0,1.0
409920,293.0927429199219,297.1499938964844,293.1499938964844,0.0703870728611946,-1744.443359375,304.144287109375,0.6747467517852783,0.1221456751227378,0.1109389066696167,293.8805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.4895966053009033,0.050000000745058,0.0489568412303924,293.074462890625,297.1499938964844,293.1499938964844,0.1977830976247787,-3076.26416015625,304.1418151855469,0.884681224822998,0.2791162431240082,0.1956738382577896,293.1054992675781,297.1499938964844,293.1499938964844,0.2019204795360565,-4233.26708984375,304.14508056640625,0.8895418047904968,0.2834642827510834,0.2692008018493652,293.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.146728515625,0.4895966053009033,0.050000000745058,0.2322301715612411,291.1470642089844,291.1499938964844,268.2300109863281,266.80572509765625,283.671142578125,293.587646484375,291.1474304199219,1.0,0.2408006340265274,0.6453514695167542,0.6453514695167542,1.0,1.0,-1.0284849405288696,0.4024746716022491,0.6260102987289429,0.1591895222663879,0.0,0.0,0.353707879781723,47.1135139465332,25.0,4.298299312591553,-7757.36181640625,144.19915771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9444274902344,305.88287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.55078125,18000.0,0.0,0.0,0.1750524938106537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2625384628772735,0.2625430226325989,-4.553959570330335e-06,0.0,0.0001776560384314,0.0,0.0,11.494667053222656,0.0,0.0,0.0,0.3000436127185821,4.0,0.0,1.0
409980,293.0918273925781,297.1499938964844,293.1499938964844,0.0714658573269844,-1763.7899169921875,304.1443786621094,0.6972231268882751,0.123782142996788,0.1121880859136581,293.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.5031158328056335,0.050000000745058,0.0487281866371631,293.07373046875,297.1499938964844,293.1499938964844,0.1993579417467117,-3095.681396484375,304.1419372558594,0.9120773077011108,0.2811817228794098,0.1969420611858368,293.1044006347656,297.1499938964844,293.1499938964844,0.2028591632843017,-4248.84716796875,304.1451416015625,0.9167185425758362,0.2848129570484161,0.2702375054359436,293.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.5031158328056335,0.050000000745058,0.2311455458402633,291.1494140625,291.1499938964844,268.2099914550781,266.7888488769531,283.6791687011719,293.5976867675781,291.14959716796875,1.0,0.2328361421823501,0.6439483165740967,0.6439483165740967,1.0,1.0,-1.0311743021011353,0.4031307995319366,0.628043532371521,0.1592030376195907,0.0,0.0,0.3536164164543152,41.35596466064453,25.0,3.01639723777771,-7768.92236328125,134.8002471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9668273925781,305.8942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.185546875,18000.0,0.0,0.0,0.1756075918674469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2625075578689575,0.2625121176242828,-4.5542410589405335e-06,0.0,0.0001782193721737,0.0,0.0,11.493829727172852,0.0,0.0,0.0,0.3000435829162597,4.0,0.0,1.0
410040,293.0918273925781,297.1499938964844,293.1499938964844,0.0714658573269844,-1763.7899169921875,304.1443786621094,0.6972231268882751,0.123782142996788,0.1121880859136581,293.8723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.5031158328056335,0.050000000745058,0.0487281866371631,293.07373046875,297.1499938964844,293.1499938964844,0.1993579417467117,-3095.681396484375,304.1419372558594,0.9120773077011108,0.2811817228794098,0.1969420611858368,293.1044006347656,297.1499938964844,293.1499938964844,0.2028591632843017,-4248.84716796875,304.1451416015625,0.9167185425758362,0.2848129570484161,0.2702375054359436,293.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492004394531,0.5031158328056335,0.050000000745058,0.2311455458402633,291.1494140625,291.1499938964844,268.2099914550781,266.7888488769531,283.6791687011719,293.5976867675781,291.14959716796875,1.0,0.2328361421823501,0.6439483165740967,0.6439483165740967,1.0,1.0,-1.0311743021011353,0.4031307995319366,0.628043532371521,0.1592030376195907,0.0,0.0,0.3536164164543152,41.35596466064453,25.0,3.01639723777771,-7768.92236328125,134.8002471923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9668273925781,305.8942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.185546875,18000.0,0.0,0.0,0.1756075918674469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2625075578689575,0.2625121176242828,-4.5542410589405335e-06,0.0,0.0001782193721737,0.0,0.0,11.493829727172852,0.0,0.0,0.0,0.3000435829162597,4.0,0.0,1.0
410100,293.0914001464844,297.1499938964844,293.1499938964844,0.0720278248190879,-1773.9102783203125,304.1443786621094,0.7077711224555969,0.1246013641357421,0.1128365769982338,293.8681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5096238851547241,0.050000000745058,0.0486360155045986,293.07342529296875,297.1499938964844,293.1499938964844,0.2001735270023346,-3105.74462890625,304.14190673828125,0.9262250661849976,0.2822080254554748,0.1975907832384109,293.1038818359375,297.1499938964844,293.1499938964844,0.2033641636371612,-4257.2548828125,304.1451110839844,0.9306097626686096,0.2854920923709869,0.2707843780517578,293.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5096238851547241,0.050000000745058,0.2307083308696746,291.14996337890625,291.1499938964844,268.20001220703125,266.78033447265625,283.6833801269531,293.6029052734375,291.15008544921875,1.0,0.2297052145004272,0.6432467699050903,0.6432467699050903,1.0,1.0,-1.0327520370483398,0.403546392917633,0.6292057037353516,0.1592775881290435,0.0,0.0,0.3535588085651397,39.04150772094727,25.0,2.047125577926636,-7775.20458984375,131.13108825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97979736328125,305.90008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.478515625,18000.0,0.0,0.0,0.1758312731981277,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262450098991394,0.2624546587467193,-4.554143743007444e-06,0.0,0.0001784463966032,0.0,0.0,11.49079418182373,0.0,0.0,0.0,0.3000321090221405,4.0,0.0,1.0
410160,293.0910339355469,297.1499938964844,293.1499938964844,0.0726019591093063,-1784.276611328125,304.14434814453125,0.717119038105011,0.1254180669784546,0.1134970337152481,293.86407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.5158065557479858,0.050000000745058,0.0485580526292324,293.0731811523437,297.1499938964844,293.1499938964844,0.2010029852390289,-3115.979248046875,304.1418762207031,0.9394726753234864,0.283223956823349,0.1982439756393432,293.1033935546875,297.1499938964844,293.1499938964844,0.2038909941911697,-4266.037109375,304.1450500488281,0.9433794021606444,0.2861715257167816,0.2713464796543121,293.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.5158065557479858,0.050000000745058,0.2303384840488433,291.1501159667969,291.1499938964844,268.19000244140625,266.7718200683594,283.6874084472656,293.6084289550781,291.15008544921875,1.0,0.2270007282495498,0.6426078677177429,0.6426078677177429,1.0,1.0,-1.0344659090042114,0.4040326774120331,0.630433201789856,0.1594150364398956,0.0,0.0,0.3535353541374206,37.088775634765625,25.0,0.9187874794006348,-7782.29736328125,128.12022399902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.993408203125,305.9060363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18000.439453125,18000.0,0.0,0.0,0.1760221868753433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2624067366123199,0.2624112963676452,-4.554011411528336e-06,0.0,0.0001786401408025,0.0,0.0,11.488363265991213,0.0,0.0,0.0,0.3000225722789764,4.0,0.0,1.0
410220,293.0903625488281,297.1499938964844,293.1499938964844,0.0737729594111442,-1805.4923095703125,304.144287109375,0.7331121563911438,0.1270472854375839,0.1148415356874466,293.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.5274186134338379,0.050000000745058,0.0484320782124996,293.0729064941406,297.1499938964844,293.1499938964844,0.2026815265417099,-3136.6748046875,304.14178466796875,0.9622855186462402,0.2852277755737304,0.1995521634817123,293.1025085449219,297.1499938964844,293.1499938964844,0.2049892544746399,-4284.3515625,304.1448669433594,0.9650982618331908,0.287531703710556,0.2725017070770263,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.5274186134338379,0.050000000745058,0.2297409325838089,291.14947509765625,291.1499938964844,268.1700134277344,266.7546081542969,283.6959533691406,293.62030029296875,291.1494140625,1.0,0.2226748317480087,0.6413301229476929,0.6413301229476929,1.0,1.0,-1.0381677150726318,0.4051060676574707,0.6330616474151611,0.1597820222377777,0.0,0.0,0.353640466928482,33.946163177490234,28.0,-0.5810613036155701,-7798.99853515625,123.48057556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02056884765625,305.9192199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.62890625,18000.0,0.0,0.0,0.1763215959072113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2624571025371551,0.2624616622924804,-4.553971393761458e-06,0.0,0.0001789439993444,0.0,0.0,11.49072551727295,0.0,0.0,0.0,0.3000313937664032,4.0,0.0,1.0
410280,293.0903625488281,297.1499938964844,293.1499938964844,0.0737729594111442,-1805.4923095703125,304.144287109375,0.7331121563911438,0.1270472854375839,0.1148415356874466,293.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.5274186134338379,0.050000000745058,0.0484320782124996,293.0729064941406,297.1499938964844,293.1499938964844,0.2026815265417099,-3136.6748046875,304.14178466796875,0.9622855186462402,0.2852277755737304,0.1995521634817123,293.1025085449219,297.1499938964844,293.1499938964844,0.2049892544746399,-4284.3515625,304.1448669433594,0.9650982618331908,0.287531703710556,0.2725017070770263,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.5274186134338379,0.050000000745058,0.2297409325838089,291.14947509765625,291.1499938964844,268.1700134277344,266.7546081542969,283.6959533691406,293.62030029296875,291.1494140625,1.0,0.2226748317480087,0.6413301229476929,0.6413301229476929,1.0,1.0,-1.0381677150726318,0.4051060676574707,0.6330616474151611,0.1597820222377777,0.0,0.0,0.353640466928482,33.946163177490234,28.0,-0.5810613036155701,-7798.99853515625,123.48057556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02056884765625,305.9192199707031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.62890625,18000.0,0.0,0.0,0.1763215959072113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2624571025371551,0.2624616622924804,-4.553971393761458e-06,0.0,0.0001789439993444,0.0,0.0,11.49072551727295,0.0,0.0,0.0,0.3000313937664032,4.0,0.0,1.0
410340,293.0898132324219,297.1499938964844,293.1499938964844,0.0749833956360817,-1827.5108642578125,304.1441650390625,0.7441317439079285,0.1286694258451461,0.1162341758608818,293.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5348508358001709,0.050000000745058,0.0483624823391437,293.0728454589844,297.1499938964844,293.1499938964844,0.2043881714344024,-3157.685791015625,304.14166259765625,0.9757536053657532,0.2871910035610199,0.2008750736713409,293.10174560546875,297.1499938964844,293.1499938964844,0.2061478197574615,-4303.66357421875,304.1446533203125,0.977671444416046,0.2888911366462707,0.273713618516922,293.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5348508358001709,0.050000000745058,0.229410782456398,291.14849853515625,291.1499938964844,268.1499938964844,266.7372131347656,283.705322265625,293.6331787109375,291.1483459472656,1.0,0.220660462975502,0.640052318572998,0.640052318572998,1.0,1.0,-1.0424017906188965,0.4063779413700104,0.6360238194465637,0.160307765007019,0.0,0.0,0.3539013266563415,32.23892593383789,31.0,-1.42303204536438,-7818.587890625,121.47799682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,305.9316711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.775390625,18000.0,0.0,0.0,0.1765414327383041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2626667022705078,0.2626712322235107,-4.554376118903747e-06,0.0,0.0001791671093087,0.0,0.0,11.50191593170166,0.0,0.0,0.0,0.3000760972499847,4.0,0.0,1.0
410400,293.0898132324219,297.1499938964844,293.1499938964844,0.0749833956360817,-1827.5108642578125,304.1441650390625,0.7441317439079285,0.1286694258451461,0.1162341758608818,293.8474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5348508358001709,0.050000000745058,0.0483624823391437,293.0728454589844,297.1499938964844,293.1499938964844,0.2043881714344024,-3157.685791015625,304.14166259765625,0.9757536053657532,0.2871910035610199,0.2008750736713409,293.10174560546875,297.1499938964844,293.1499938964844,0.2061478197574615,-4303.66357421875,304.1446533203125,0.977671444416046,0.2888911366462707,0.273713618516922,293.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5348508358001709,0.050000000745058,0.229410782456398,291.14849853515625,291.1499938964844,268.1499938964844,266.7372131347656,283.705322265625,293.6331787109375,291.1483459472656,1.0,0.220660462975502,0.640052318572998,0.640052318572998,1.0,1.0,-1.0424017906188965,0.4063779413700104,0.6360238194465637,0.160307765007019,0.0,0.0,0.3539013266563415,32.23892593383789,31.0,-1.42303204536438,-7818.587890625,121.47799682617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0452880859375,305.9316711425781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.775390625,18000.0,0.0,0.0,0.1765414327383041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2626667022705078,0.2626712322235107,-4.554376118903747e-06,0.0,0.0001791671093087,0.0,0.0,11.50191593170166,0.0,0.0,0.0,0.3000760972499847,4.0,0.0,1.0
410460,293.0893859863281,297.1499938964844,293.1499938964844,0.0762199312448501,-1850.0850830078125,304.14404296875,0.7503029108047485,0.1302826106548309,0.1176603212952613,293.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5377734899520874,0.050000000745058,0.0483370088040828,293.0730285644531,297.1499938964844,293.1499938964844,0.2061047554016113,-3178.77783203125,304.1416015625,0.9817540645599364,0.2891112565994262,0.2021997720003128,293.1011047363281,297.1499938964844,293.1499938964844,0.2073505669832229,-4323.685546875,304.1444396972656,0.9830067753791808,0.2902473509311676,0.2749666571617126,293.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5377734899520874,0.050000000745058,0.2292899489402771,291.14727783203125,291.1499938964844,268.1300048828125,266.7196350097656,283.7168884277344,293.6471252441406,291.1471862792969,1.0,0.2203747481107711,0.6385999321937561,0.6385999321937561,1.0,1.0,-1.0470317602157593,0.407733291387558,0.6392984390258789,0.1608882993459701,0.0,0.0,0.3543488979339599,31.654958724975582,34.0,-1.5264211893081665,-7840.09716796875,121.55254364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0652770996094,305.94268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.763671875,18000.0,0.0,0.0,0.1767187416553497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630653977394104,0.2630699574947357,-4.555286068352871e-06,0.0,0.0001793470582924,0.0,0.0,11.523547172546388,0.0,0.0,0.0,0.3001632690429687,4.0,0.0,1.0
410520,293.0893859863281,297.1499938964844,293.1499938964844,0.0762199312448501,-1850.0850830078125,304.14404296875,0.7503029108047485,0.1302826106548309,0.1176603212952613,293.83905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5377734899520874,0.050000000745058,0.0483370088040828,293.0730285644531,297.1499938964844,293.1499938964844,0.2061047554016113,-3178.77783203125,304.1416015625,0.9817540645599364,0.2891112565994262,0.2021997720003128,293.1011047363281,297.1499938964844,293.1499938964844,0.2073505669832229,-4323.685546875,304.1444396972656,0.9830067753791808,0.2902473509311676,0.2749666571617126,293.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473999023437,0.5377734899520874,0.050000000745058,0.2292899489402771,291.14727783203125,291.1499938964844,268.1300048828125,266.7196350097656,283.7168884277344,293.6471252441406,291.1471862792969,1.0,0.2203747481107711,0.6385999321937561,0.6385999321937561,1.0,1.0,-1.0470317602157593,0.407733291387558,0.6392984390258789,0.1608882993459701,0.0,0.0,0.3543488979339599,31.654958724975582,34.0,-1.5264211893081665,-7840.09716796875,121.55254364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0652770996094,305.94268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.763671875,18000.0,0.0,0.0,0.1767187416553497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2630653977394104,0.2630699574947357,-4.555286068352871e-06,0.0,0.0001793470582924,0.0,0.0,11.523547172546388,0.0,0.0,0.0,0.3001632690429687,4.0,0.0,1.0
410580,293.0890197753906,297.1499938964844,293.1499938964844,0.0774732902646064,-1873.0394287109373,304.1439514160156,0.7522503733634949,0.131889522075653,0.1191117241978645,293.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5368806719779968,0.050000000745058,0.0483446456491947,293.0733337402344,297.1499938964844,293.1499938964844,0.2078229039907455,-3199.842529296875,304.1415405273437,0.982422173023224,0.2909992337226867,0.2035245597362518,293.1005249023437,297.1499938964844,293.1499938964844,0.2085824608802795,-4344.15576171875,304.14422607421875,0.9831382632255554,0.2916018366813659,0.2762507498264313,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5368806719779968,0.050000000745058,0.2293261885643005,291.146240234375,291.1499938964844,268.1099853515625,266.7018127441406,283.7292175292969,293.6618347167969,291.1461181640625,1.0,0.2214242815971374,0.6371475458145142,0.6371475458145142,1.0,1.0,-1.0519577264785769,0.4091938436031341,0.6427638530731201,0.1615454107522964,0.0,0.0,0.3549173772335052,31.91387176513672,37.0,-1.57209575176239,-7862.51318359375,123.20545959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0793762207031,305.9505310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.046875,18000.0,0.0,0.0,0.1768864840269088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635923624038696,0.2635969221591949,-4.556631665764144e-06,0.0,0.0001795173011487,0.0,0.0,11.552502632141112,0.0,0.0,0.0,0.3002811670303345,4.0,0.0,1.0
410640,293.0890197753906,297.1499938964844,293.1499938964844,0.0774732902646064,-1873.0394287109373,304.1439514160156,0.7522503733634949,0.131889522075653,0.1191117241978645,293.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5368806719779968,0.050000000745058,0.0483446456491947,293.0733337402344,297.1499938964844,293.1499938964844,0.2078229039907455,-3199.842529296875,304.1415405273437,0.982422173023224,0.2909992337226867,0.2035245597362518,293.1005249023437,297.1499938964844,293.1499938964844,0.2085824608802795,-4344.15576171875,304.14422607421875,0.9831382632255554,0.2916018366813659,0.2762507498264313,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463623046875,0.5368806719779968,0.050000000745058,0.2293261885643005,291.146240234375,291.1499938964844,268.1099853515625,266.7018127441406,283.7292175292969,293.6618347167969,291.1461181640625,1.0,0.2214242815971374,0.6371475458145142,0.6371475458145142,1.0,1.0,-1.0519577264785769,0.4091938436031341,0.6427638530731201,0.1615454107522964,0.0,0.0,0.3549173772335052,31.91387176513672,37.0,-1.57209575176239,-7862.51318359375,123.20545959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0793762207031,305.9505310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.046875,18000.0,0.0,0.0,0.1768864840269088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2635923624038696,0.2635969221591949,-4.556631665764144e-06,0.0,0.0001795173011487,0.0,0.0,11.552502632141112,0.0,0.0,0.0,0.3002811670303345,4.0,0.0,1.0
410700,293.0888671875,297.1499938964844,293.1499938964844,0.0781058147549629,-1884.6517333984373,304.1438903808594,0.7519204020500183,0.1326911300420761,0.1198451444506645,293.82635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.535292387008667,0.050000000745058,0.0483584962785244,293.0735168457031,297.1499938964844,293.1499938964844,0.2086849361658096,-3210.39697265625,304.1415100097656,0.9812027215957642,0.291933000087738,0.2041869312524795,293.1002502441406,297.1499938964844,293.1499938964844,0.209210067987442,-4354.5732421875,304.1441345214844,0.9816707968711852,0.2922788560390472,0.2769024968147278,293.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.535292387008667,0.050000000745058,0.2293918877840042,291.1456298828125,291.1499938964844,268.1000061035156,266.6928405761719,283.7355651855469,293.6694030761719,291.1455078125,1.0,0.2223501205444336,0.6364213824272156,0.6364213824272156,1.0,1.0,-1.0545107126235962,0.4099560379981994,0.6445547342300415,0.1618975102901458,0.0,0.0,0.3552690744400024,32.29880142211914,37.0,-1.6375998258590698,-7874.1591796875,124.51708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0840759277344,305.9533386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.58984375,18000.0,0.0,0.0,0.1769756376743316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263916939496994,0.2639214992523193,-4.557458396448055e-06,0.0,0.0001796077704057,0.0,0.0,11.570347785949709,0.0,0.0,0.0,0.3003539443016052,4.0,0.0,1.0
410760,293.0887451171875,297.1499938964844,293.1499938964844,0.0787407681345939,-1896.324951171875,304.14385986328125,0.7509176731109619,0.1334917247295379,0.1205828040838241,293.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.533130943775177,0.050000000745058,0.0483778417110443,293.07373046875,297.1499938964844,293.1499938964844,0.2095466405153274,-3220.93603515625,304.1414794921875,0.9791505932807922,0.292860746383667,0.2048489898443222,293.1000366210937,297.1499938964844,293.1499938964844,0.2098426073789596,-4365.06298828125,304.14404296875,0.9793734550476074,0.2929558753967285,0.2775596678256988,293.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14520263671875,0.533130943775177,0.050000000745058,0.2294836491346359,291.14508056640625,291.1499938964844,268.0899963378906,266.68377685546875,283.7427062988281,293.6771240234375,291.1449890136719,1.0,0.2234917283058166,0.635603129863739,0.635603129863739,1.0,1.0,-1.0571129322052002,0.4107023775577545,0.6464105248451233,0.1622294783592224,0.0,0.0,0.3556551039218902,32.82357406616211,40.0,-1.490483283996582,-7885.876953125,126.09801483154295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08721923828125,305.9556579589844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.13671875,18000.0,0.0,0.0,0.1770725548267364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2642832696437835,0.2642878293991089,-4.5584069994220044e-06,0.0,0.0001797061268007,0.0,0.0,11.590537071228027,0.0,0.0,0.0,0.3004361689090729,4.0,0.0,1.0
410820,293.0885009765625,297.1499938964844,293.1499938964844,0.0800146982073783,-1919.788330078125,304.1437683105469,0.7473512291908264,0.1350900828838348,0.1220690831542015,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.527526319026947,0.050000000745058,0.0484308637678623,293.0741882324219,297.1499938964844,293.1499938964844,0.2112630307674408,-3241.8896484375,304.1414489746094,0.972906231880188,0.294698566198349,0.2061711549758911,293.0995788574219,297.1499938964844,293.1499938964844,0.2111159265041351,-4386.14208984375,304.1439208984375,0.97262841463089,0.2943100929260254,0.2788884043693542,293.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.527526319026947,0.050000000745058,0.2297351658344268,291.14434814453125,291.1499938964844,268.07000732421875,266.6655578613281,283.7576599121094,293.6929016113281,291.144287109375,1.0,0.2263244092464447,0.6339666843414307,0.6339666843414307,1.0,1.0,-1.062444090843201,0.4122317433357239,0.6502124071121216,0.1629190593957901,0.0,0.0,0.3564580678939819,34.23821258544922,43.0,-1.1027424335479736,-7909.1630859375,129.97279357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.089111328125,305.9576721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.65234375,18000.0,0.0,0.0,0.1772992759943008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2650729715824127,0.2650775611400604,-4.560567958833417e-06,0.0,0.0001799362216843,0.0,0.0,11.634389877319336,0.0,0.0,0.0,0.3006154298782348,4.0,0.0,1.0
410880,293.0885009765625,297.1499938964844,293.1499938964844,0.0800146982073783,-1919.788330078125,304.1437683105469,0.7473512291908264,0.1350900828838348,0.1220690831542015,293.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.527526319026947,0.050000000745058,0.0484308637678623,293.0741882324219,297.1499938964844,293.1499938964844,0.2112630307674408,-3241.8896484375,304.1414489746094,0.972906231880188,0.294698566198349,0.2061711549758911,293.0995788574219,297.1499938964844,293.1499938964844,0.2111159265041351,-4386.14208984375,304.1439208984375,0.97262841463089,0.2943100929260254,0.2788884043693542,293.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.527526319026947,0.050000000745058,0.2297351658344268,291.14434814453125,291.1499938964844,268.07000732421875,266.6655578613281,283.7576599121094,293.6929016113281,291.144287109375,1.0,0.2263244092464447,0.6339666843414307,0.6339666843414307,1.0,1.0,-1.062444090843201,0.4122317433357239,0.6502124071121216,0.1629190593957901,0.0,0.0,0.3564580678939819,34.23821258544922,43.0,-1.1027424335479736,-7909.1630859375,129.97279357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.089111328125,305.9576721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17995.65234375,18000.0,0.0,0.0,0.1772992759943008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2650729715824127,0.2650775611400604,-4.560567958833417e-06,0.0,0.0001799362216843,0.0,0.0,11.634389877319336,0.0,0.0,0.0,0.3006154298782348,4.0,0.0,1.0
410940,293.0883178710937,297.1499938964844,293.1499938964844,0.0812959149479866,-1943.4476318359373,304.1437072753906,0.7424350380897522,0.1366849541664123,0.123566947877407,293.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5209119915962219,0.050000000745058,0.0484995171427726,293.07470703125,297.1499938964844,293.1499938964844,0.2129789292812347,-3262.798095703125,304.1414489746094,0.9644052982330322,0.2965143024921417,0.2074891626834869,293.0992126464844,297.1499938964844,293.1499938964844,0.2124081254005432,-4407.5009765625,304.143798828125,0.9635987281799316,0.2956647574901581,0.2802331149578094,293.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5209119915962219,0.050000000745058,0.2300608307123184,291.1435852050781,291.1499938964844,268.04998779296875,266.64715576171875,283.7729797363281,293.70904541015625,291.1435241699219,1.0,0.2297310084104538,0.6323302388191223,0.6323302388191223,1.0,1.0,-1.067911148071289,0.4138027131557464,0.6541085243225098,0.1636390686035156,0.0,0.0,0.3573627471923828,36.05103302001953,46.0,-1.068542718887329,-7932.55908203125,134.6416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0859375,305.9568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.09765625,18000.0,0.0,0.0,0.1775797307491302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2659492194652557,0.265953779220581,-4.562970843835501e-06,0.0,0.0001802208571461,0.0,0.0,11.683135986328123,0.0,0.0,0.0,0.3008152544498443,4.0,0.0,1.0
411000,293.0883178710937,297.1499938964844,293.1499938964844,0.0812959149479866,-1943.4476318359373,304.1437072753906,0.7424350380897522,0.1366849541664123,0.123566947877407,293.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5209119915962219,0.050000000745058,0.0484995171427726,293.07470703125,297.1499938964844,293.1499938964844,0.2129789292812347,-3262.798095703125,304.1414489746094,0.9644052982330322,0.2965143024921417,0.2074891626834869,293.0992126464844,297.1499938964844,293.1499938964844,0.2124081254005432,-4407.5009765625,304.143798828125,0.9635987281799316,0.2956647574901581,0.2802331149578094,293.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1436767578125,0.5209119915962219,0.050000000745058,0.2300608307123184,291.1435852050781,291.1499938964844,268.04998779296875,266.64715576171875,283.7729797363281,293.70904541015625,291.1435241699219,1.0,0.2297310084104538,0.6323302388191223,0.6323302388191223,1.0,1.0,-1.067911148071289,0.4138027131557464,0.6541085243225098,0.1636390686035156,0.0,0.0,0.3573627471923828,36.05103302001953,46.0,-1.068542718887329,-7932.55908203125,134.6416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0859375,305.9568176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.09765625,18000.0,0.0,0.0,0.1775797307491302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2659492194652557,0.265953779220581,-4.562970843835501e-06,0.0,0.0001802208571461,0.0,0.0,11.683135986328123,0.0,0.0,0.0,0.3008152544498443,4.0,0.0,1.0
411060,293.08819580078125,297.1499938964844,293.1499938964844,0.082579880952835,-1967.2081298828125,304.1436767578125,0.7368372082710266,0.1382765024900436,0.1250734478235244,293.7963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.5139386653900146,0.050000000745058,0.0485804565250873,293.07525634765625,297.1499938964844,293.1499938964844,0.214686319231987,-3283.558349609375,304.1414489746094,0.9542957544326782,0.2983091175556183,0.2088014781475067,293.098876953125,297.1499938964844,293.1499938964844,0.2137102782726287,-4428.9833984375,304.1436767578125,0.952937662601471,0.2970200777053833,0.2815906703472137,293.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.5139386653900146,0.050000000745058,0.2304447740316391,291.14306640625,291.1499938964844,268.0299987792969,266.6285705566406,283.789794921875,293.7254943847656,291.14306640625,1.0,0.2335578054189682,0.6305674910545349,0.6305674910545349,1.0,1.0,-1.0734819173812866,0.4153534173965454,0.6581284999847412,0.1643310040235519,0.0,0.0,0.3583286106586456,38.176856994628906,49.0,-0.6516992449760437,-7955.93896484375,139.95375061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0786437988281,305.9542541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.66796875,18000.0,0.0,0.0,0.1779224276542663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2669139504432678,0.2669185101985931,-4.565666586131556e-06,0.0,0.0001805686479201,0.0,0.0,11.737022399902344,0.0,0.0,0.0,0.3010359704494476,4.0,0.0,1.0
411120,293.08819580078125,297.1499938964844,293.1499938964844,0.082579880952835,-1967.2081298828125,304.1436767578125,0.7368372082710266,0.1382765024900436,0.1250734478235244,293.7963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.5139386653900146,0.050000000745058,0.0485804565250873,293.07525634765625,297.1499938964844,293.1499938964844,0.214686319231987,-3283.558349609375,304.1414489746094,0.9542957544326782,0.2983091175556183,0.2088014781475067,293.098876953125,297.1499938964844,293.1499938964844,0.2137102782726287,-4428.9833984375,304.1436767578125,0.952937662601471,0.2970200777053833,0.2815906703472137,293.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430969238281,0.5139386653900146,0.050000000745058,0.2304447740316391,291.14306640625,291.1499938964844,268.0299987792969,266.6285705566406,283.789794921875,293.7254943847656,291.14306640625,1.0,0.2335578054189682,0.6305674910545349,0.6305674910545349,1.0,1.0,-1.0734819173812866,0.4153534173965454,0.6581284999847412,0.1643310040235519,0.0,0.0,0.3583286106586456,38.176856994628906,49.0,-0.6516992449760437,-7955.93896484375,139.95375061035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0786437988281,305.9542541503906,278.1499938964844,0.0,18000.0,313.1499938964844,17994.66796875,18000.0,0.0,0.0,0.1779224276542663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2669139504432678,0.2669185101985931,-4.565666586131556e-06,0.0,0.0001805686479201,0.0,0.0,11.737022399902344,0.0,0.0,0.0,0.3010359704494476,4.0,0.0,1.0
411180,293.08807373046875,297.1499938964844,293.1499938964844,0.0838648676872253,-1991.0318603515625,304.1436462402344,0.7309800982475281,0.1398645639419555,0.1265860944986343,293.7876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.5070274472236633,0.050000000745058,0.0486711673438549,293.07586669921875,297.1499938964844,293.1499938964844,0.2163832485675811,-3304.148681640625,304.1414794921875,0.943181574344635,0.3000833690166473,0.2101065814495086,293.0985717773437,297.1499938964844,293.1499938964844,0.2150200009346008,-4450.55224609375,304.14361572265625,0.9412775039672852,0.2983758747577667,0.282958447933197,293.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.5070274472236633,0.050000000745058,0.2308750599622726,291.1427917480469,291.1499938964844,268.010009765625,266.60986328125,283.8070678710937,293.7421875,291.1427917480469,1.0,0.2376886159181594,0.6288046836853027,0.6288046836853027,1.0,1.0,-1.079131007194519,0.4169195592403412,0.6622114777565002,0.1650328189134597,0.0,0.0,0.3593054413795471,40.5516471862793,52.0,-0.4498113393783569,-7978.81884765625,145.79562377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0684814453125,305.9497375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.53125,18000.0,0.0,0.0,0.1783292442560196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2678953111171722,0.2678998708724975,-4.568487383949105e-06,0.0,0.000180981514859,0.0,0.0,11.792133331298828,0.0,0.0,0.0,0.3012625873088836,4.0,0.0,1.0
