time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411240,293.08807373046875,297.1499938964844,293.1499938964844,0.0838648676872253,-1991.0318603515625,304.1436462402344,0.7309800982475281,0.1398645639419555,0.1265860944986343,293.7876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.5070274472236633,0.050000000745058,0.0486711673438549,293.07586669921875,297.1499938964844,293.1499938964844,0.2163832485675811,-3304.148681640625,304.1414794921875,0.943181574344635,0.3000833690166473,0.2101065814495086,293.0985717773437,297.1499938964844,293.1499938964844,0.2150200009346008,-4450.55224609375,304.14361572265625,0.9412775039672852,0.2983758747577667,0.282958447933197,293.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.142822265625,0.5070274472236633,0.050000000745058,0.2308750599622726,291.1427917480469,291.1499938964844,268.010009765625,266.60986328125,283.8070678710937,293.7421875,291.1427917480469,1.0,0.2376886159181594,0.6288046836853027,0.6288046836853027,1.0,1.0,-1.079131007194519,0.4169195592403412,0.6622114777565002,0.1650328189134597,0.0,0.0,0.3593054413795471,40.5516471862793,52.0,-0.4498113393783569,-7978.81884765625,145.79562377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0684814453125,305.9497375488281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.53125,18000.0,0.0,0.0,0.1783292442560196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2678953111171722,0.2678998708724975,-4.568487383949105e-06,0.0,0.000180981514859,0.0,0.0,11.792133331298828,0.0,0.0,0.0,0.3012625873088836,4.0,0.0,1.0
411300,293.0880432128906,297.1499938964844,293.1499938964844,0.0845079496502876,-2002.9705810546875,304.14361572265625,0.7280369997024536,0.1406572014093399,0.1273439973592758,293.7832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.503675639629364,0.050000000745058,0.0487194992601871,293.0761413574219,297.1499938964844,293.1499938964844,0.2172290831804275,-3314.39794921875,304.1414794921875,0.937441885471344,0.300962895154953,0.2107560187578201,293.09844970703125,297.1499938964844,293.1499938964844,0.2156788259744644,-4461.3896484375,304.1435852050781,0.9352808594703674,0.2990539371967315,0.2836454510688782,293.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1427001953125,0.503675639629364,0.050000000745058,0.23110431432724,291.1426696777344,291.1499938964844,268.0,266.6004638671875,283.8158264160156,293.7506103515625,291.14263916015625,1.0,0.239837035536766,0.627923309803009,0.627923309803009,1.0,1.0,-1.0819779634475708,0.4177061915397644,0.6642717719078064,0.1653859168291092,0.0,0.0,0.3598091900348663,41.81488800048828,52.0,-0.4037455320358276,-7990.22509765625,148.88375854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.062744140625,305.9472045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4140625,18000.0,0.0,0.0,0.1785554736852646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2684008777141571,0.2684054672718048,-4.5699339352722745e-06,0.0,0.0001812111149774,0.0,0.0,11.820550918579102,0.0,0.0,0.0,0.301379382610321,4.0,0.0,1.0
411360,293.0880126953125,297.1499938964844,293.1499938964844,0.0851507484912872,-2014.9124755859373,304.14361572265625,0.7251082062721252,0.1414488404989242,0.1281026154756546,293.7789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.5004131197929382,0.050000000745058,0.0487695038318634,293.07647705078125,297.1499938964844,293.1499938964844,0.2180716842412948,-3324.59765625,304.1415100097656,0.9316816926002502,0.3018374145030975,0.2114031761884689,293.0982971191406,297.1499938964844,293.1499938964844,0.2163387984037399,-4472.236328125,304.1435546875,0.9292837977409364,0.2997320294380188,0.2843341529369354,293.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.142578125,0.5004131197929382,0.050000000745058,0.2313415259122848,291.142578125,291.1499938964844,267.989990234375,266.5910339355469,283.8251647949219,293.75909423828125,291.142578125,1.0,0.2420271635055542,0.6269818544387817,0.6269818544387817,1.0,1.0,-1.084836721420288,0.418470561504364,0.6663661599159241,0.1657161116600036,0.0,0.0,0.3603147864341736,43.12080764770508,55.0,-0.2291799783706665,-8001.4814453125,152.06915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0567626953125,305.9447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17994.318359375,18000.0,0.0,0.0,0.1787958890199661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2689143717288971,0.2689189612865448,-4.571411864162656e-06,0.0,0.0001814550923882,0.0,0.0,11.84946346282959,0.0,0.0,0.0,0.301498144865036,4.0,0.0,1.0
411420,293.08795166015625,297.1499938964844,293.1499938964844,0.0864345282316207,-2038.7838134765625,304.14361572265625,0.7193183302879333,0.1430282592773437,0.1296208947896957,293.7701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.4941586554050445,0.050000000745058,0.0488737858831882,293.0768737792969,297.1499938964844,293.1499938964844,0.2197615504264831,-3345.029296875,304.1415100097656,0.9204099774360656,0.3036175668239593,0.2127030193805694,293.0982360839844,297.1499938964844,293.1499938964844,0.2176504433155059,-4493.75830078125,304.1435241699219,0.9175949096679688,0.3010571599006653,0.2857042253017425,293.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.4941586554050445,0.050000000745058,0.2318361848592758,291.1426086425781,291.1499938964844,267.9700012207031,266.57208251953125,283.8408508300781,293.7709350585937,291.1425476074219,1.0,0.2465002685785293,0.6250989437103271,0.6250989437103271,1.0,1.0,-1.0905826091766355,0.4199953079223633,0.6705873012542725,0.1663710623979568,0.0,0.0,0.3612930178642273,45.84163284301758,58.0,-0.4865740537643432,-8024.66552734375,158.69735717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04461669921875,305.93878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.419921875,18000.0,0.0,0.0,0.1793148517608642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699163556098938,0.2699209153652191,-4.57436908618547e-06,0.0,0.000181981769856,0.0,0.0,11.906142234802246,0.0,0.0,0.0,0.3017315566539764,4.0,0.0,1.0
411480,293.08795166015625,297.1499938964844,293.1499938964844,0.0864345282316207,-2038.7838134765625,304.14361572265625,0.7193183302879333,0.1430282592773437,0.1296208947896957,293.7701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.4941586554050445,0.050000000745058,0.0488737858831882,293.0768737792969,297.1499938964844,293.1499938964844,0.2197615504264831,-3345.029296875,304.1415100097656,0.9204099774360656,0.3036175668239593,0.2127030193805694,293.0982360839844,297.1499938964844,293.1499938964844,0.2176504433155059,-4493.75830078125,304.1435241699219,0.9175949096679688,0.3010571599006653,0.2857042253017425,293.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14263916015625,0.4941586554050445,0.050000000745058,0.2318361848592758,291.1426086425781,291.1499938964844,267.9700012207031,266.57208251953125,283.8408508300781,293.7709350585937,291.1425476074219,1.0,0.2465002685785293,0.6250989437103271,0.6250989437103271,1.0,1.0,-1.0905826091766355,0.4199953079223633,0.6705873012542725,0.1663710623979568,0.0,0.0,0.3612930178642273,45.84163284301758,58.0,-0.4865740537643432,-8024.66552734375,158.69735717773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04461669921875,305.93878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.419921875,18000.0,0.0,0.0,0.1793148517608642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699163556098938,0.2699209153652191,-4.57436908618547e-06,0.0,0.000181981769856,0.0,0.0,11.906142234802246,0.0,0.0,0.0,0.3017315566539764,4.0,0.0,1.0
411540,293.0876770019531,297.1499938964844,293.1499938964844,0.0877532586455345,-2063.389892578125,304.1435241699219,0.7136363983154297,0.1446538567543029,0.1311520785093307,293.76141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.4881972074508667,0.050000000745058,0.048982698470354,293.0765991210937,297.1499938964844,293.1499938964844,0.2216508239507675,-3367.945556640625,304.1412048339844,0.9100817441940308,0.3055248558521271,0.2141100317239761,293.0990600585937,297.1499938964844,293.1499938964844,0.2189067900180816,-4514.37451171875,304.1435852050781,0.9066925644874572,0.302206426858902,0.2869387865066528,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.4881972074508667,0.050000000745058,0.2323528230190277,291.1393737792969,291.1499938964844,267.95001220703125,266.5530700683594,283.8441772460937,293.7619934082031,291.13897705078125,1.0,0.251050740480423,0.6232160329818726,0.6232160329818726,1.0,1.0,-1.0963419675827026,0.4215090274810791,0.6748329401016235,0.1670161485671997,0.0,0.0,0.3628893196582794,48.68041229248047,61.0,-3.927853345870972,-8056.37060546875,165.61497497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0316467285156,305.9335021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.568359375,18000.0,0.0,0.0,0.1798916459083557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2713027000427246,0.2713072896003723,-4.577802428684663e-06,0.0,0.0001825671497499,0.0,0.0,11.98313331604004,0.0,0.0,0.0,0.3020476400852203,4.0,0.0,1.0
411600,293.0876770019531,297.1499938964844,293.1499938964844,0.0877532586455345,-2063.389892578125,304.1435241699219,0.7136363983154297,0.1446538567543029,0.1311520785093307,293.76141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.4881972074508667,0.050000000745058,0.048982698470354,293.0765991210937,297.1499938964844,293.1499938964844,0.2216508239507675,-3367.945556640625,304.1412048339844,0.9100817441940308,0.3055248558521271,0.2141100317239761,293.0990600585937,297.1499938964844,293.1499938964844,0.2189067900180816,-4514.37451171875,304.1435852050781,0.9066925644874572,0.302206426858902,0.2869387865066528,293.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13983154296875,0.4881972074508667,0.050000000745058,0.2323528230190277,291.1393737792969,291.1499938964844,267.95001220703125,266.5530700683594,283.8441772460937,293.7619934082031,291.13897705078125,1.0,0.251050740480423,0.6232160329818726,0.6232160329818726,1.0,1.0,-1.0963419675827026,0.4215090274810791,0.6748329401016235,0.1670161485671997,0.0,0.0,0.3628893196582794,48.68041229248047,61.0,-3.927853345870972,-8056.37060546875,165.61497497558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0316467285156,305.9335021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.568359375,18000.0,0.0,0.0,0.1798916459083557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2713027000427246,0.2713072896003723,-4.577802428684663e-06,0.0,0.0001825671497499,0.0,0.0,11.98313331604004,0.0,0.0,0.0,0.3020476400852203,4.0,0.0,1.0
411660,293.08563232421875,297.1499938964844,293.1499938964844,0.0892923325300216,-2092.145751953125,304.14312744140625,0.7085227966308594,0.1466457098722458,0.1329646706581115,293.75274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.4823705554008484,0.050000000745058,0.0490951873362064,293.0783386230469,297.1499938964844,293.1499938964844,0.2232825756072998,-3387.5751953125,304.14141845703125,0.9006869792938232,0.307034969329834,0.2153218686580658,293.10028076171875,297.1499938964844,293.1499938964844,0.2200288772583007,-4532.68701171875,304.14385986328125,0.8969835638999939,0.3032496571540832,0.2880540788173675,293.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.4823705554008484,0.050000000745058,0.2328864336013794,291.13726806640625,291.1499938964844,267.92999267578125,266.5339660644531,283.8487548828125,293.7533264160156,291.13720703125,1.0,0.2556342184543609,0.6212460994720459,0.6212460994720459,1.0,1.0,-1.102086305618286,0.4229630827903747,0.6791232824325562,0.1676060706377029,0.0,0.0,0.3647576868534088,51.60996627807617,64.0,-2.4467666149139404,-8094.54736328125,172.76651000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01531982421875,305.93341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.46484375,18000.0,0.0,0.0,0.180559828877449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732183337211609,0.2732229232788086,-4.58299746242119e-06,0.0,0.0001832452835515,0.0,0.0,12.090961456298828,0.0,0.0,0.0,0.3024855852127075,4.0,0.0,1.0
411720,293.08563232421875,297.1499938964844,293.1499938964844,0.0892923325300216,-2092.145751953125,304.14312744140625,0.7085227966308594,0.1466457098722458,0.1329646706581115,293.75274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.4823705554008484,0.050000000745058,0.0490951873362064,293.0783386230469,297.1499938964844,293.1499938964844,0.2232825756072998,-3387.5751953125,304.14141845703125,0.9006869792938232,0.307034969329834,0.2153218686580658,293.10028076171875,297.1499938964844,293.1499938964844,0.2200288772583007,-4532.68701171875,304.14385986328125,0.8969835638999939,0.3032496571540832,0.2880540788173675,293.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.4823705554008484,0.050000000745058,0.2328864336013794,291.13726806640625,291.1499938964844,267.92999267578125,266.5339660644531,283.8487548828125,293.7533264160156,291.13720703125,1.0,0.2556342184543609,0.6212460994720459,0.6212460994720459,1.0,1.0,-1.102086305618286,0.4229630827903747,0.6791232824325562,0.1676060706377029,0.0,0.0,0.3647576868534088,51.60996627807617,64.0,-2.4467666149139404,-8094.54736328125,172.76651000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01531982421875,305.93341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.46484375,18000.0,0.0,0.0,0.180559828877449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732183337211609,0.2732229232788086,-4.58299746242119e-06,0.0,0.0001832452835515,0.0,0.0,12.090961456298828,0.0,0.0,0.0,0.3024855852127075,4.0,0.0,1.0
411780,293.0831298828125,297.1499938964844,293.1499938964844,0.0909845232963562,-2123.762451171875,304.1426086425781,0.7039411664009094,0.1487808227539062,0.1349726319313049,293.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.47645303606987,0.050000000745058,0.0492105409502983,293.08111572265625,297.1499938964844,293.1499938964844,0.2246174216270446,-3403.50390625,304.1420593261719,0.8918052315711975,0.3082868456840515,0.2163128405809402,293.10162353515625,297.1499938964844,293.1499938964844,0.2210719436407089,-4549.65625,304.1441650390625,0.88786381483078,0.3042376935482025,0.2891111075878143,293.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.47645303606987,0.050000000745058,0.2334336191415786,291.1365661621094,291.1499938964844,267.9100036621094,266.5148620605469,283.853759765625,293.7447204589844,291.13653564453125,1.0,0.2602163851261139,0.6192761659622192,0.6192761659622192,1.0,1.0,-1.1077499389648438,0.4243652522563934,0.6833847165107727,0.1681581139564514,0.0,0.0,0.3665989339351654,54.6114501953125,67.0,-1.2653498649597168,-8131.1884765625,180.0989532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9963684082031,305.9314270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.232421875,18000.0,0.0,0.0,0.1813258528709411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.275117427110672,0.2751220166683197,-4.588607225741725e-06,0.0,0.0001840226905187,0.0,0.0,12.199399948120115,0.0,0.0,0.0,0.3029319941997528,4.0,0.0,1.0
411840,293.0831298828125,297.1499938964844,293.1499938964844,0.0909845232963562,-2123.762451171875,304.1426086425781,0.7039411664009094,0.1487808227539062,0.1349726319313049,293.7442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.47645303606987,0.050000000745058,0.0492105409502983,293.08111572265625,297.1499938964844,293.1499938964844,0.2246174216270446,-3403.50390625,304.1420593261719,0.8918052315711975,0.3082868456840515,0.2163128405809402,293.10162353515625,297.1499938964844,293.1499938964844,0.2210719436407089,-4549.65625,304.1441650390625,0.88786381483078,0.3042376935482025,0.2891111075878143,293.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.47645303606987,0.050000000745058,0.2334336191415786,291.1365661621094,291.1499938964844,267.9100036621094,266.5148620605469,283.853759765625,293.7447204589844,291.13653564453125,1.0,0.2602163851261139,0.6192761659622192,0.6192761659622192,1.0,1.0,-1.1077499389648438,0.4243652522563934,0.6833847165107727,0.1681581139564514,0.0,0.0,0.3665989339351654,54.6114501953125,67.0,-1.2653498649597168,-8131.1884765625,180.0989532470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9963684082031,305.9314270019531,278.1499938964844,0.0,18000.0,313.1499938964844,17989.232421875,18000.0,0.0,0.0,0.1813258528709411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.275117427110672,0.2751220166683197,-4.588607225741725e-06,0.0,0.0001840226905187,0.0,0.0,12.199399948120115,0.0,0.0,0.0,0.3029319941997528,4.0,0.0,1.0
411900,293.0824279785156,297.1499938964844,293.1499938964844,0.0918265804648399,-2139.486328125,304.1424255371094,0.7017520666122437,0.14976866543293,0.1359692811965942,293.7400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.473376452922821,0.050000000745058,0.0492691695690155,293.0826416015625,297.1499938964844,293.1499938964844,0.2252337336540222,-3410.84716796875,304.14239501953125,0.8875119686126709,0.3088639080524444,0.2167672365903854,293.102294921875,297.1499938964844,293.1499938964844,0.2215818762779235,-4557.95361328125,304.144287109375,0.8835038542747498,0.3047179579734802,0.2896260917186737,293.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.473376452922821,0.050000000745058,0.2337117195129394,291.1361999511719,291.1499938964844,267.8999938964844,266.5052795410156,283.850830078125,293.7318725585937,291.135986328125,1.0,0.2624978125095367,0.6182911992073059,0.6182911992073059,1.0,1.0,-1.1105140447616575,0.4250320494174957,0.6854820251464844,0.1684114634990692,0.0,0.0,0.3675538301467895,56.13544464111328,67.0,-1.954880118370056,-8151.1279296875,183.814682006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9865417480469,305.9293212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.02734375,18000.0,0.0,0.0,0.1817415207624435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2760880291461944,0.2760926187038421,-4.5914707698102575e-06,0.0,0.0001844445359893,0.0,0.0,12.25497055053711,0.0,0.0,0.0,0.3031609952449798,4.0,0.0,1.0
411960,293.08282470703125,297.1499938964844,293.1499938964844,0.0925568789243698,-2153.11474609375,304.1424560546875,0.699340283870697,0.1505489945411682,0.1368157118558883,293.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.470150887966156,0.050000000745058,0.0493287853896617,293.0841369628906,297.1499938964844,293.1499938964844,0.2258559167385101,-3418.29052734375,304.14263916015625,0.8833028078079224,0.3094229996204376,0.2172062695026397,293.1029663085937,297.1499938964844,293.1499938964844,0.2221115380525589,-4566.61181640625,304.1443786621094,0.8792479634284973,0.3051913380622864,0.290134847164154,293.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.470150887966156,0.050000000745058,0.2339945137500763,291.1344909667969,291.1499938964844,267.8900146484375,266.4956970214844,283.84527587890625,293.71356201171875,291.134033203125,1.0,0.2647652626037597,0.6172657608985901,0.6172657608985901,1.0,1.0,-1.1130788326263428,0.42559614777565,0.6874826550483704,0.1685944944620132,0.0,0.0,0.3687522709369659,57.68174743652344,70.0,-3.740220785140991,-8172.7109375,187.5282592773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.976318359375,305.9281921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17987.681640625,18000.0,0.0,0.0,0.182180643081665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2771907746791839,0.2771953642368316,-4.594485744746635e-06,0.0,0.000184890202945,0.0,0.0,12.317638397216797,0.0,0.0,0.0,0.3034199178218841,4.0,0.0,1.0
412020,293.0851135253906,297.1499938964844,293.1499938964844,0.0936915725469589,-2174.210205078125,304.1430969238281,0.6940435767173767,0.1517855823040008,0.1381257176399231,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.4631329774856567,0.050000000745058,0.0494501180946826,293.08697509765625,297.1499938964844,293.1499938964844,0.2270402908325195,-3432.43310546875,304.14312744140625,0.875231146812439,0.3105118870735168,0.2180596441030502,293.104248046875,297.1499938964844,293.1499938964844,0.223130002617836,-4583.2158203125,304.1445617675781,0.8711128830909729,0.3061189949512481,0.2911359667778015,293.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.4631329774856567,0.050000000745058,0.2345700711011886,291.1319580078125,291.1499938964844,267.8699951171875,266.4765014648437,283.83477783203125,293.67694091796875,291.1319274902344,1.0,0.2692442834377289,0.6152148246765137,0.6152148246765137,1.0,1.0,-1.1177138090133667,0.4265083074569702,0.6912055015563965,0.1688197255134582,0.0,0.0,0.3713718056678772,60.82071685791016,73.0,-2.29676365852356,-8220.7001953125,194.9352569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541931152344,305.9329833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.734375,18000.0,0.0,0.0,0.1831405758857727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2799019515514374,0.2799065411090851,-4.602038643497508e-06,0.0,0.0001858644100138,0.0,0.0,12.472636222839355,0.0,0.0,0.0,0.3040521144866943,4.0,0.0,1.0
412080,293.0851135253906,297.1499938964844,293.1499938964844,0.0936915725469589,-2174.210205078125,304.1430969238281,0.6940435767173767,0.1517855823040008,0.1381257176399231,293.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.4631329774856567,0.050000000745058,0.0494501180946826,293.08697509765625,297.1499938964844,293.1499938964844,0.2270402908325195,-3432.43310546875,304.14312744140625,0.875231146812439,0.3105118870735168,0.2180596441030502,293.104248046875,297.1499938964844,293.1499938964844,0.223130002617836,-4583.2158203125,304.1445617675781,0.8711128830909729,0.3061189949512481,0.2911359667778015,293.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.4631329774856567,0.050000000745058,0.2345700711011886,291.1319580078125,291.1499938964844,267.8699951171875,266.4765014648437,283.83477783203125,293.67694091796875,291.1319274902344,1.0,0.2692442834377289,0.6152148246765137,0.6152148246765137,1.0,1.0,-1.1177138090133667,0.4265083074569702,0.6912055015563965,0.1688197255134582,0.0,0.0,0.3713718056678772,60.82071685791016,73.0,-2.29676365852356,-8220.7001953125,194.9352569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541931152344,305.9329833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.734375,18000.0,0.0,0.0,0.1831405758857727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2799019515514374,0.2799065411090851,-4.602038643497508e-06,0.0,0.0001858644100138,0.0,0.0,12.472636222839355,0.0,0.0,0.0,0.3040521144866943,4.0,0.0,1.0
412140,293.0880126953125,297.1499938964844,293.1499938964844,0.0946264788508415,-2191.521484375,304.1438293457031,0.6887516379356384,0.1528446823358535,0.1392223984003067,293.7191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.4559787213802337,0.050000000745058,0.0495726093649864,293.0896301269531,297.1499938964844,293.1499938964844,0.2281418293714523,-3445.538818359375,304.1435852050781,0.867729902267456,0.3115711212158203,0.2188921421766281,293.1054992675781,297.1499938964844,293.1499938964844,0.2240755409002304,-4598.5546875,304.1448059082031,0.8635669946670532,0.307022362947464,0.2921149730682373,293.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.4559787213802337,0.050000000745058,0.2351511269807815,291.1322326660156,291.1499938964844,267.8500061035156,266.4573669433594,283.8266296386719,293.6434020996094,291.1323547363281,1.0,0.2736420929431915,0.613163948059082,0.613163948059082,1.0,1.0,-1.12204909324646,0.4272802770137787,0.6947687864303589,0.1689500957727432,0.0,0.0,0.3737325668334961,63.98501586914063,76.0,-0.0205329172313213,-8264.79296875,202.3514862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9310302734375,305.9366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.33203125,18000.0,0.0,0.0,0.1842023730278015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2824756205081939,0.282480239868164,-4.610054929798935e-06,0.0,0.0001869419938884,0.0,0.0,12.62269687652588,0.0,0.0,0.0,0.3046705722808838,4.0,0.0,1.0
412200,293.0880126953125,297.1499938964844,293.1499938964844,0.0946264788508415,-2191.521484375,304.1438293457031,0.6887516379356384,0.1528446823358535,0.1392223984003067,293.7191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.4559787213802337,0.050000000745058,0.0495726093649864,293.0896301269531,297.1499938964844,293.1499938964844,0.2281418293714523,-3445.538818359375,304.1435852050781,0.867729902267456,0.3115711212158203,0.2188921421766281,293.1054992675781,297.1499938964844,293.1499938964844,0.2240755409002304,-4598.5546875,304.1448059082031,0.8635669946670532,0.307022362947464,0.2921149730682373,293.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1321716308594,0.4559787213802337,0.050000000745058,0.2351511269807815,291.1322326660156,291.1499938964844,267.8500061035156,266.4573669433594,283.8266296386719,293.6434020996094,291.1323547363281,1.0,0.2736420929431915,0.613163948059082,0.613163948059082,1.0,1.0,-1.12204909324646,0.4272802770137787,0.6947687864303589,0.1689500957727432,0.0,0.0,0.3737325668334961,63.98501586914063,76.0,-0.0205329172313213,-8264.79296875,202.3514862060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9310302734375,305.9366455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17985.33203125,18000.0,0.0,0.0,0.1842023730278015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2824756205081939,0.282480239868164,-4.610054929798935e-06,0.0,0.0001869419938884,0.0,0.0,12.62269687652588,0.0,0.0,0.0,0.3046705722808838,4.0,0.0,1.0
412260,293.0909118652344,297.1499938964844,293.1499938964844,0.0954824090003967,-2207.35302734375,304.1444702148437,0.6837149858474731,0.153826355934143,0.1402346491813659,293.7109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.449459820985794,0.050000000745058,0.0496954843401908,293.09210205078125,297.1499938964844,293.1499938964844,0.229198008775711,-3458.093994140625,304.1439514160156,0.860797107219696,0.3125999271869659,0.2197040021419525,293.1067199707031,297.1499938964844,293.1499938964844,0.2249849289655685,-4613.28271484375,304.14501953125,0.8566043972969055,0.3079038858413696,0.2930731475353241,293.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.449459820985794,0.050000000745058,0.2357339709997177,291.1333312988281,291.1499938964844,267.8299865722656,266.438232421875,283.82012939453125,293.613037109375,291.13348388671875,1.0,0.2779556512832641,0.6111748814582825,0.6111748814582825,1.0,1.0,-1.1262357234954834,0.4280019998550415,0.6982337832450867,0.1690519303083419,0.0,0.0,0.3758894205093384,67.15699768066406,79.0,1.3194514513015747,-8305.70703125,209.7872772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100341796875,305.93975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.34375,18000.0,0.0,0.0,0.1853314787149429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848494052886963,0.2848540246486664,-4.617620106728282e-06,0.0,0.0001880878844531,0.0,0.0,12.762239456176758,0.0,0.0,0.0,0.3052471876144409,4.0,0.0,1.0
412320,293.0909118652344,297.1499938964844,293.1499938964844,0.0954824090003967,-2207.35302734375,304.1444702148437,0.6837149858474731,0.153826355934143,0.1402346491813659,293.7109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.449459820985794,0.050000000745058,0.0496954843401908,293.09210205078125,297.1499938964844,293.1499938964844,0.229198008775711,-3458.093994140625,304.1439514160156,0.860797107219696,0.3125999271869659,0.2197040021419525,293.1067199707031,297.1499938964844,293.1499938964844,0.2249849289655685,-4613.28271484375,304.14501953125,0.8566043972969055,0.3079038858413696,0.2930731475353241,293.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.449459820985794,0.050000000745058,0.2357339709997177,291.1333312988281,291.1499938964844,267.8299865722656,266.438232421875,283.82012939453125,293.613037109375,291.13348388671875,1.0,0.2779556512832641,0.6111748814582825,0.6111748814582825,1.0,1.0,-1.1262357234954834,0.4280019998550415,0.6982337832450867,0.1690519303083419,0.0,0.0,0.3758894205093384,67.15699768066406,79.0,1.3194514513015747,-8305.70703125,209.7872772216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100341796875,305.93975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.34375,18000.0,0.0,0.0,0.1853314787149429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848494052886963,0.2848540246486664,-4.617620106728282e-06,0.0,0.0001880878844531,0.0,0.0,12.762239456176758,0.0,0.0,0.0,0.3052471876144409,4.0,0.0,1.0
412380,293.0936889648437,297.1499938964844,293.1499938964844,0.0962923243641853,-2222.32373046875,304.1449584960937,0.678982138633728,0.1547595113515854,0.1411991268396377,293.7027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.4435365796089172,0.050000000745058,0.0498184338212013,293.09442138671875,297.1499938964844,293.1499938964844,0.2302136421203613,-3470.157470703125,304.144287109375,0.8543885946273804,0.3135972917079925,0.2204941362142563,293.1078796386719,297.1499938964844,293.1499938964844,0.2258653789758682,-4627.52587890625,304.14520263671875,0.8501790761947632,0.3087658286094665,0.2940124571323395,293.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.4435365796089172,0.050000000745058,0.2363172024488449,291.1349182128906,291.1499938964844,267.8099975585937,266.41912841796875,283.81549072265625,293.585205078125,291.1351318359375,1.0,0.2821847796440124,0.6091858148574829,0.6091858148574829,1.0,1.0,-1.130316972732544,0.4286645352840423,0.701652467250824,0.1691089868545532,0.0,0.0,0.3777988851070404,70.32962799072266,82.0,2.129904270172119,-8343.705078125,217.24072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934020996094,305.9436950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.658203125,18000.0,0.0,0.0,0.1864928305149078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869895696640014,0.2869941890239715,-4.624588655133266e-06,0.0,0.000189266516827,0.0,0.0,12.889012336730955,0.0,0.0,0.0,0.3057714104652405,4.0,0.0,1.0
412440,293.0936889648437,297.1499938964844,293.1499938964844,0.0962923243641853,-2222.32373046875,304.1449584960937,0.678982138633728,0.1547595113515854,0.1411991268396377,293.7027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.4435365796089172,0.050000000745058,0.0498184338212013,293.09442138671875,297.1499938964844,293.1499938964844,0.2302136421203613,-3470.157470703125,304.144287109375,0.8543885946273804,0.3135972917079925,0.2204941362142563,293.1078796386719,297.1499938964844,293.1499938964844,0.2258653789758682,-4627.52587890625,304.14520263671875,0.8501790761947632,0.3087658286094665,0.2940124571323395,293.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.4435365796089172,0.050000000745058,0.2363172024488449,291.1349182128906,291.1499938964844,267.8099975585937,266.41912841796875,283.81549072265625,293.585205078125,291.1351318359375,1.0,0.2821847796440124,0.6091858148574829,0.6091858148574829,1.0,1.0,-1.130316972732544,0.4286645352840423,0.701652467250824,0.1691089868545532,0.0,0.0,0.3777988851070404,70.32962799072266,82.0,2.129904270172119,-8343.705078125,217.24072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8934020996094,305.9436950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17987.658203125,18000.0,0.0,0.0,0.1864928305149078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869895696640014,0.2869941890239715,-4.624588655133266e-06,0.0,0.000189266516827,0.0,0.0,12.889012336730955,0.0,0.0,0.0,0.3057714104652405,4.0,0.0,1.0
412500,293.09503173828125,297.1499938964844,293.1499938964844,0.0966836512088775,-2229.5537109375,304.1451721191406,0.6767285466194153,0.155209869146347,0.1416666209697723,293.6986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.4407837688922882,0.050000000745058,0.0498798675835132,293.09552001953125,297.1499938964844,293.1499938964844,0.2307082414627075,-3476.029296875,304.1444091796875,0.8513655662536621,0.3140841722488403,0.2208809554576873,293.1084289550781,297.1499938964844,293.1499938964844,0.2262971550226211,-4634.50634765625,304.1452941894531,0.847151517868042,0.3091899752616882,0.2944754958152771,293.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1356201171875,0.4407837688922882,0.050000000745058,0.236608624458313,291.13580322265625,291.1499938964844,267.79998779296875,266.4096069335937,283.8137512207031,293.57208251953125,291.1360168457031,1.0,0.2842682600021362,0.6081913113594055,0.6081913113594055,1.0,1.0,-1.1323217153549194,0.4289752244949341,0.7033465504646301,0.1691214442253112,0.0,0.0,0.378655344247818,71.91451263427734,82.0,2.3431453704833984,-8361.6298828125,220.971420288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88720703125,305.9461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.400390625,18000.0,0.0,0.0,0.1870743632316589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2879588305950165,0.2879634797573089,-4.627795078704367e-06,0.0,0.000189856684301,0.0,0.0,12.946742057800291,0.0,0.0,0.0,0.306010365486145,4.0,0.0,1.0
412560,293.0963439941406,297.1499938964844,293.1499938964844,0.097066693007946,-2236.628662109375,304.1453552246094,0.674546480178833,0.1556503474712371,0.1421246975660324,293.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.4381615221500397,0.050000000745058,0.0499412603676319,293.0965881347656,297.1499938964844,293.1499938964844,0.2311950773000717,-3481.8076171875,304.14453125,0.848454475402832,0.3145633339881897,0.2212622910737991,293.1089782714844,297.1499938964844,293.1499938964844,0.2267244011163711,-4641.412109375,304.1453857421875,0.8442376255989075,0.3096097707748413,0.2949343025684356,293.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.4381615221500397,0.050000000745058,0.2368998527526855,291.13671875,291.1499938964844,267.7900085449219,266.40008544921875,283.8123474121094,293.5594787597656,291.1369323730469,1.0,0.2863314747810364,0.6072010397911072,0.6072010397911072,1.0,1.0,-1.134303331375122,0.4292744398117065,0.7050288319587708,0.1691251695156097,0.0,0.0,0.3794487416744232,73.49799346923828,70.0,2.466888427734375,-8378.9267578125,224.70379638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88262939453125,305.9490966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.146484375,18000.0,0.0,0.0,0.187650591135025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2888616621494293,0.2888662815093994,-4.630804141925182e-06,0.0,0.0001904414966702,0.0,0.0,13.000676155090332,0.0,0.0,0.0,0.3062337040901184,4.0,0.0,1.0
412620,293.0986328125,297.1499938964844,293.1499938964844,0.0976888835430145,-2248.055908203125,304.1458740234375,0.677745521068573,0.1565450131893158,0.1428819596767425,293.6864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.4398638308048248,0.050000000745058,0.04990104585886,293.09832763671875,297.1499938964844,293.1499938964844,0.2320002168416977,-3491.275390625,304.14501953125,0.851464033126831,0.3155607879161834,0.221912994980812,293.1098937988281,297.1499938964844,293.1499938964844,0.2274043411016464,-4652.27685546875,304.1457824707031,0.8471019268035889,0.3104636073112488,0.295691430568695,293.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.4398638308048248,0.050000000745058,0.2367090880870819,291.13983154296875,291.1499938964844,267.7699890136719,266.38116455078125,283.8119812011719,293.536376953125,291.140380859375,1.0,0.2849324345588684,0.6052206158638,0.6052206158638,1.0,1.0,-1.1366257667541504,0.4291983246803283,0.707427442073822,0.1687276661396026,0.0,0.0,0.3806355893611908,72.51420593261719,58.0,4.969904899597168,-8405.45703125,223.6024780273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8791809082031,305.9598999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.669921875,18000.0,0.0,0.0,0.1887643337249755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903651893138885,0.290369838476181,-4.636126504919957e-06,0.0,0.0001915718021336,0.0,0.0,13.09153938293457,0.0,0.0,0.0,0.3066092431545257,4.0,0.0,1.0
412680,293.0986328125,297.1499938964844,293.1499938964844,0.0976888835430145,-2248.055908203125,304.1458740234375,0.677745521068573,0.1565450131893158,0.1428819596767425,293.6864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.4398638308048248,0.050000000745058,0.04990104585886,293.09832763671875,297.1499938964844,293.1499938964844,0.2320002168416977,-3491.275390625,304.14501953125,0.851464033126831,0.3155607879161834,0.221912994980812,293.1098937988281,297.1499938964844,293.1499938964844,0.2274043411016464,-4652.27685546875,304.1457824707031,0.8471019268035889,0.3104636073112488,0.295691430568695,293.0907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.4398638308048248,0.050000000745058,0.2367090880870819,291.13983154296875,291.1499938964844,267.7699890136719,266.38116455078125,283.8119812011719,293.536376953125,291.140380859375,1.0,0.2849324345588684,0.6052206158638,0.6052206158638,1.0,1.0,-1.1366257667541504,0.4291983246803283,0.707427442073822,0.1687276661396026,0.0,0.0,0.3806355893611908,72.51420593261719,58.0,4.969904899597168,-8405.45703125,223.6024780273437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8791809082031,305.9598999023437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.669921875,18000.0,0.0,0.0,0.1887643337249755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903651893138885,0.290369838476181,-4.636126504919957e-06,0.0,0.0001915718021336,0.0,0.0,13.09153938293457,0.0,0.0,0.0,0.3066092431545257,4.0,0.0,1.0
412740,293.100341796875,297.1499938964844,293.1499938964844,0.0982289090752601,-2257.92578125,304.1463317871094,0.6874147653579712,0.157497227191925,0.1435640454292297,293.67822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.4475655555725097,0.050000000745058,0.0497334524989128,293.09930419921875,297.1499938964844,293.1499938964844,0.2327303737401962,-3499.827880859375,304.1454772949219,0.8620837926864624,0.3166727125644684,0.2225421816110611,293.1104736328125,297.1499938964844,293.1499938964844,0.2279565185308456,-4661.0107421875,304.1462707519531,0.8573997616767883,0.3113628327846527,0.2963594198226928,293.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.4475655555725097,0.050000000745058,0.2359140813350677,291.1451416015625,291.1499938964844,267.75,266.3623046875,283.8144836425781,293.5165100097656,291.1457214355469,1.0,0.2798145711421966,0.6032401919364929,0.6032401919364929,1.0,1.0,-1.1378464698791504,0.4286660254001617,0.7091804146766663,0.1680382639169693,0.0,0.0,0.3809255361557007,68.28890991210938,46.0,6.736327648162842,-8418.6240234375,215.84292602539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8863525390625,305.97100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.92578125,18000.0,0.0,0.0,0.1897651702165603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909570634365082,0.2909617125988006,-4.639192411559634e-06,0.0,0.0001925875258166,0.0,0.0,13.129948616027832,0.0,0.0,0.0,0.3067736029624939,4.0,0.0,1.0
412800,293.100341796875,297.1499938964844,293.1499938964844,0.0982289090752601,-2257.92578125,304.1463317871094,0.6874147653579712,0.157497227191925,0.1435640454292297,293.67822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.4475655555725097,0.050000000745058,0.0497334524989128,293.09930419921875,297.1499938964844,293.1499938964844,0.2327303737401962,-3499.827880859375,304.1454772949219,0.8620837926864624,0.3166727125644684,0.2225421816110611,293.1104736328125,297.1499938964844,293.1499938964844,0.2279565185308456,-4661.0107421875,304.1462707519531,0.8573997616767883,0.3113628327846527,0.2963594198226928,293.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.4475655555725097,0.050000000745058,0.2359140813350677,291.1451416015625,291.1499938964844,267.75,266.3623046875,283.8144836425781,293.5165100097656,291.1457214355469,1.0,0.2798145711421966,0.6032401919364929,0.6032401919364929,1.0,1.0,-1.1378464698791504,0.4286660254001617,0.7091804146766663,0.1680382639169693,0.0,0.0,0.3809255361557007,68.28890991210938,46.0,6.736327648162842,-8418.6240234375,215.84292602539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8863525390625,305.97100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.92578125,18000.0,0.0,0.0,0.1897651702165603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909570634365082,0.2909617125988006,-4.639192411559634e-06,0.0,0.0001925875258166,0.0,0.0,13.129948616027832,0.0,0.0,0.0,0.3067736029624939,4.0,0.0,1.0
412860,293.1015930175781,297.1499938964844,293.1499938964844,0.0987475216388702,-2267.41748046875,304.1466979980469,0.7027148604393005,0.1584995239973068,0.1442153304815292,293.6700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.461123377084732,0.050000000745058,0.0494832210242748,293.0996398925781,297.1499938964844,293.1499938964844,0.2334861904382705,-3508.7314453125,304.1457214355469,0.8797207474708557,0.3178852200508117,0.2231840640306472,293.1107482910156,297.1499938964844,293.1499938964844,0.2284815311431884,-4669.34716796875,304.1466369628906,0.874571681022644,0.3123063445091247,0.2969875633716583,293.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.461123377084732,0.050000000745058,0.2347270846366882,291.1497802734375,291.1499938964844,267.7300109863281,266.34356689453125,283.8169860839844,293.4988708496094,291.15020751953125,1.0,0.2719633877277374,0.6014460921287537,0.6014460921287537,1.0,1.0,-1.1384276151657104,0.4279578924179077,0.7104697823524475,0.1672685295343399,0.0,0.0,0.3806335926055908,61.96182632446289,34.0,6.197316646575928,-8423.6337890625,203.784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9063720703125,305.98394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.021484375,18000.0,0.0,0.0,0.1905833482742309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2908106446266174,0.2908152937889099,-4.639653980120784e-06,0.0,0.0001934178726514,0.0,0.0,13.1236572265625,0.0,0.0,0.0,0.3067539930343628,4.0,0.0,1.0
412920,293.1015930175781,297.1499938964844,293.1499938964844,0.0987475216388702,-2267.41748046875,304.1466979980469,0.7027148604393005,0.1584995239973068,0.1442153304815292,293.6700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.461123377084732,0.050000000745058,0.0494832210242748,293.0996398925781,297.1499938964844,293.1499938964844,0.2334861904382705,-3508.7314453125,304.1457214355469,0.8797207474708557,0.3178852200508117,0.2231840640306472,293.1107482910156,297.1499938964844,293.1499938964844,0.2284815311431884,-4669.34716796875,304.1466369628906,0.874571681022644,0.3123063445091247,0.2969875633716583,293.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493225097656,0.461123377084732,0.050000000745058,0.2347270846366882,291.1497802734375,291.1499938964844,267.7300109863281,266.34356689453125,283.8169860839844,293.4988708496094,291.15020751953125,1.0,0.2719633877277374,0.6014460921287537,0.6014460921287537,1.0,1.0,-1.1384276151657104,0.4279578924179077,0.7104697823524475,0.1672685295343399,0.0,0.0,0.3806335926055908,61.96182632446289,34.0,6.197316646575928,-8423.6337890625,203.784423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9063720703125,305.98394775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.021484375,18000.0,0.0,0.0,0.1905833482742309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2908106446266174,0.2908152937889099,-4.639653980120784e-06,0.0,0.0001934178726514,0.0,0.0,13.1236572265625,0.0,0.0,0.0,0.3067539930343628,4.0,0.0,1.0
412980,293.1025085449219,297.1499938964844,293.1499938964844,0.099258154630661,-2276.77734375,304.1469421386719,0.7227925658226013,0.1595376580953598,0.1448507308959961,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.4780766069889068,0.050000000745058,0.0491788685321807,293.0995788574219,297.1499938964844,293.1499938964844,0.2342767268419265,-3518.082275390625,304.14581298828125,0.9051504135131836,0.3191734254360199,0.2238431721925735,293.1108093261719,297.1499938964844,293.1499938964844,0.2290021032094955,-4677.654296875,304.1468811035156,0.8994707465171814,0.3132864534854889,0.2975981533527374,293.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.4780766069889068,0.050000000745058,0.2332833707332611,291.153564453125,291.1499938964844,267.7099914550781,266.3249816894531,283.8206481933594,293.482666015625,291.1539306640625,1.0,0.2620351612567901,0.5996519923210144,0.5996519923210144,1.0,1.0,-1.1386162042617798,0.4270852208137512,0.7115310430526733,0.1663900464773178,0.0,0.0,0.3799025416374206,54.25856399536133,25.0,5.34989070892334,-8423.658203125,188.92364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,306.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0390625,18000.0,0.0,0.0,0.1911771744489669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2901586890220642,0.2901633381843567,-4.638269274437334e-06,0.0,0.0001940205256687,0.0,0.0,13.086602210998535,0.0,0.0,0.0,0.3066053986549377,4.0,0.0,1.0
