time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413040,293.1025085449219,297.1499938964844,293.1499938964844,0.099258154630661,-2276.77734375,304.1469421386719,0.7227925658226013,0.1595376580953598,0.1448507308959961,293.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.4780766069889068,0.050000000745058,0.0491788685321807,293.0995788574219,297.1499938964844,293.1499938964844,0.2342767268419265,-3518.082275390625,304.14581298828125,0.9051504135131836,0.3191734254360199,0.2238431721925735,293.1108093261719,297.1499938964844,293.1499938964844,0.2290021032094955,-4677.654296875,304.1468811035156,0.8994707465171814,0.3132864534854889,0.2975981533527374,293.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15313720703125,0.4780766069889068,0.050000000745058,0.2332833707332611,291.153564453125,291.1499938964844,267.7099914550781,266.3249816894531,283.8206481933594,293.482666015625,291.1539306640625,1.0,0.2620351612567901,0.5996519923210144,0.5996519923210144,1.0,1.0,-1.1386162042617798,0.4270852208137512,0.7115310430526733,0.1663900464773178,0.0,0.0,0.3799025416374206,54.25856399536133,25.0,5.34989070892334,-8423.658203125,188.92364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,306.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0390625,18000.0,0.0,0.0,0.1911771744489669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2901586890220642,0.2901633381843567,-4.638269274437334e-06,0.0,0.0001940205256687,0.0,0.0,13.086602210998535,0.0,0.0,0.0,0.3066053986549377,4.0,0.0,1.0
413100,293.1029052734375,297.1499938964844,293.1499938964844,0.0995206087827682,-2281.5966796875,304.14703369140625,0.7337181568145752,0.1600642651319503,0.1451745480298996,293.6578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.4860285520553589,0.050000000745058,0.0490238144993782,293.0994567871094,297.1499938964844,293.1499938964844,0.234694018959999,-3523.033203125,304.14581298828125,0.9215343594551086,0.3198359906673431,0.2241860777139663,293.1108093261719,297.1499938964844,293.1499938964844,0.229274109005928,-4682.01806640625,304.1469421386719,0.9149367213249208,0.3137862980365753,0.2979112565517425,293.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.4860285520553589,0.050000000745058,0.2325478643178939,291.1551513671875,291.1499938964844,267.70001220703125,266.31573486328125,283.82275390625,293.47491455078125,291.15545654296875,1.0,0.2568853199481964,0.5987549424171448,0.5987549424171448,1.0,1.0,-1.138723373413086,0.4266506731510162,0.7120726704597473,0.1659462004899978,0.0,0.0,0.3793970048427582,50.33419799804688,25.0,4.681240081787109,-8422.359375,181.3544311523437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9581298828125,306.0099792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.34765625,18000.0,0.0,0.0,0.191383346915245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2896625101566314,0.2896671593189239,-4.636995527107501e-06,0.0,0.0001942297676578,0.0,0.0,13.057851791381836,0.0,0.0,0.0,0.306488960981369,4.0,0.0,1.0
413160,293.1032409667969,297.1499938964844,293.1499938964844,0.0997891053557396,-2286.535400390625,304.1470642089844,0.7459985613822937,0.1605925261974334,0.1455007642507553,293.6536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.4944061636924743,0.050000000745058,0.0488691106438636,293.0993347167969,297.1499938964844,293.1499938964844,0.2351278066635131,-3528.19140625,304.1457824707031,0.94048011302948,0.3205029964447021,0.2245342135429382,293.1107788085937,297.1499938964844,293.1499938964844,0.229559525847435,-4686.6171875,304.1470031738281,0.9335594773292542,0.3142894804477691,0.2982288599014282,293.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.4944061636924743,0.050000000745058,0.2318140268325805,291.1562805175781,291.1499938964844,267.69000244140625,266.3065490722656,283.8238220214844,293.46728515625,291.1564636230469,1.0,0.2515894472599029,0.5979754328727722,0.5979754328727722,1.0,1.0,-1.1388474702835083,0.4262791574001312,0.7125682830810547,0.1655615270137787,0.0,0.0,0.3788613975048065,46.41893768310547,25.0,3.516753435134888,-8421.05859375,173.80648803710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9798583984375,306.01934814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.240234375,18000.0,0.0,0.0,0.1915283650159835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2890985310077667,0.2891031503677368,-4.635416644305224e-06,0.0,0.0001943769457284,0.0,0.0,13.024861335754396,0.0,0.0,0.0,0.3063549995422363,4.0,0.0,1.0
413220,293.1038818359375,297.1499938964844,293.1499938964844,0.1004107519984245,-2298.020751953125,304.1470031738281,0.7683275938034058,0.1616465151309967,0.1462337970733642,293.6454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.5090758204460144,0.050000000745058,0.0486426502466201,293.0992126464844,297.1499938964844,293.1499938964844,0.2361066043376922,-3539.889404296875,304.14556884765625,0.9706445336341858,0.3218100666999817,0.2252848297357559,293.1107482910156,297.1499938964844,293.1499938964844,0.2302471399307251,-4697.802734375,304.1468505859375,0.9641950130462646,0.3152885735034942,0.2989469766616821,293.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.5090758204460144,0.050000000745058,0.2307397872209549,291.15643310546875,291.1499938964844,267.6700134277344,266.28826904296875,283.8250427246094,293.45196533203125,291.1563415527344,1.0,0.2440182715654373,0.5964164137840271,0.5964164137840271,1.0,1.0,-1.1399284601211548,0.4258730113506317,0.7140554785728455,0.164983719587326,0.0,0.0,0.3779616057872772,40.70042419433594,28.0,0.3084399104118347,-8422.8212890625,163.040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0265197753906,306.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.900390625,18000.0,0.0,0.0,0.1916496008634567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2880394458770752,0.2880440652370453,-4.632005584426224e-06,0.0,0.0001944999821716,0.0,0.0,12.96184539794922,0.0,0.0,0.0,0.3060971796512604,4.0,0.0,1.0
413280,293.1038818359375,297.1499938964844,293.1499938964844,0.1004107519984245,-2298.020751953125,304.1470031738281,0.7683275938034058,0.1616465151309967,0.1462337970733642,293.6454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.5090758204460144,0.050000000745058,0.0486426502466201,293.0992126464844,297.1499938964844,293.1499938964844,0.2361066043376922,-3539.889404296875,304.14556884765625,0.9706445336341858,0.3218100666999817,0.2252848297357559,293.1107482910156,297.1499938964844,293.1499938964844,0.2302471399307251,-4697.802734375,304.1468505859375,0.9641950130462646,0.3152885735034942,0.2989469766616821,293.0715637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565246582031,0.5090758204460144,0.050000000745058,0.2307397872209549,291.15643310546875,291.1499938964844,267.6700134277344,266.28826904296875,283.8250427246094,293.45196533203125,291.1563415527344,1.0,0.2440182715654373,0.5964164137840271,0.5964164137840271,1.0,1.0,-1.1399284601211548,0.4258730113506317,0.7140554785728455,0.164983719587326,0.0,0.0,0.3779616057872772,40.70042419433594,28.0,0.3084399104118347,-8422.8212890625,163.040771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0265197753906,306.0390014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.900390625,18000.0,0.0,0.0,0.1916496008634567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2880394458770752,0.2880440652370453,-4.632005584426224e-06,0.0,0.0001944999821716,0.0,0.0,12.96184539794922,0.0,0.0,0.0,0.3060971796512604,4.0,0.0,1.0
413340,293.1046142578125,297.1499938964844,293.1499938964844,0.101100817322731,-2310.787109375,304.1468505859375,0.7853637933731079,0.1626684218645095,0.14703069627285,293.63702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.5202023386955261,0.050000000745058,0.0485068298876285,293.0995483398437,297.1499938964844,293.1499938964844,0.2371426969766616,-3552.27978515625,304.14532470703125,0.9888665080070496,0.3230319619178772,0.2260510921478271,293.1108703613281,297.1499938964844,293.1499938964844,0.2310304492712021,-4710.587890625,304.1465759277344,0.9831179976463318,0.3162563741207123,0.2997312545776367,293.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.5202023386955261,0.050000000745058,0.2300955057144165,291.1548767089844,291.1499938964844,267.6499938964844,266.2701721191406,283.8256530761719,293.4361877441406,291.1546630859375,1.0,0.2395668625831604,0.5948574542999268,0.5948574542999268,1.0,1.0,-1.141809582710266,0.4257782399654388,0.7160313129425049,0.1645815670490265,0.0,0.0,0.3774064183235168,37.28857803344727,31.0,-1.8820064067840576,-8431.4228515625,156.9606475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721740722656,306.0599975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.974609375,18000.0,0.0,0.0,0.191594123840332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2873278558254242,0.2873325049877167,-4.629337581718573e-06,0.0,0.0001944436808116,0.0,0.0,12.918601989746094,0.0,0.0,0.0,0.3059169948101043,4.0,0.0,1.0
413400,293.1046142578125,297.1499938964844,293.1499938964844,0.101100817322731,-2310.787109375,304.1468505859375,0.7853637933731079,0.1626684218645095,0.14703069627285,293.63702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.5202023386955261,0.050000000745058,0.0485068298876285,293.0995483398437,297.1499938964844,293.1499938964844,0.2371426969766616,-3552.27978515625,304.14532470703125,0.9888665080070496,0.3230319619178772,0.2260510921478271,293.1108703613281,297.1499938964844,293.1499938964844,0.2310304492712021,-4710.587890625,304.1465759277344,0.9831179976463318,0.3162563741207123,0.2997312545776367,293.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.5202023386955261,0.050000000745058,0.2300955057144165,291.1548767089844,291.1499938964844,267.6499938964844,266.2701721191406,283.8256530761719,293.4361877441406,291.1546630859375,1.0,0.2395668625831604,0.5948574542999268,0.5948574542999268,1.0,1.0,-1.141809582710266,0.4257782399654388,0.7160313129425049,0.1645815670490265,0.0,0.0,0.3774064183235168,37.28857803344727,31.0,-1.8820064067840576,-8431.4228515625,156.9606475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0721740722656,306.0599975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.974609375,18000.0,0.0,0.0,0.191594123840332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2873278558254242,0.2873325049877167,-4.629337581718573e-06,0.0,0.0001944436808116,0.0,0.0,12.918601989746094,0.0,0.0,0.0,0.3059169948101043,4.0,0.0,1.0
413460,293.1054382324219,297.1499938964844,293.1499938964844,0.1018191799521446,-2324.06201171875,304.1466979980469,0.7960882186889648,0.1636518090963363,0.1478540450334549,293.62847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.5269637107849121,0.050000000745058,0.0484358854591846,293.10028076171875,297.1499938964844,293.1499938964844,0.2381274998188018,-3564.2001953125,304.1452331542969,0.9982739090919496,0.3241609632968902,0.2267895340919494,293.11114501953125,297.1499938964844,293.1499938964844,0.2318560183048248,-4724.048828125,304.1463623046875,0.9929903745651244,0.3171904981136322,0.3005465567111969,293.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.5269637107849121,0.050000000745058,0.2297589927911758,291.1527404785156,291.1499938964844,267.6300048828125,266.2522888183594,283.8268737792969,293.42022705078125,291.1525573730469,1.0,0.2374106496572494,0.5932225584983826,0.5932225584983826,1.0,1.0,-1.1441423892974854,0.4258143305778503,0.718328058719635,0.164229929447174,0.0,0.0,0.3771821558475494,35.52595520019531,34.0,-2.688678503036499,-8444.345703125,154.20150756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,306.0799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87890625,18000.0,0.0,0.0,0.1914290785789489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869832813739776,0.2869879007339477,-4.627785074262647e-06,0.0,0.0001942761737154,0.0,0.0,12.89700698852539,0.0,0.0,0.0,0.3058251738548279,4.0,0.0,1.0
413520,293.1054382324219,297.1499938964844,293.1499938964844,0.1018191799521446,-2324.06201171875,304.1466979980469,0.7960882186889648,0.1636518090963363,0.1478540450334549,293.62847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.5269637107849121,0.050000000745058,0.0484358854591846,293.10028076171875,297.1499938964844,293.1499938964844,0.2381274998188018,-3564.2001953125,304.1452331542969,0.9982739090919496,0.3241609632968902,0.2267895340919494,293.11114501953125,297.1499938964844,293.1499938964844,0.2318560183048248,-4724.048828125,304.1463623046875,0.9929903745651244,0.3171904981136322,0.3005465567111969,293.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.5269637107849121,0.050000000745058,0.2297589927911758,291.1527404785156,291.1499938964844,267.6300048828125,266.2522888183594,283.8268737792969,293.42022705078125,291.1525573730469,1.0,0.2374106496572494,0.5932225584983826,0.5932225584983826,1.0,1.0,-1.1441423892974854,0.4258143305778503,0.718328058719635,0.164229929447174,0.0,0.0,0.3771821558475494,35.52595520019531,34.0,-2.688678503036499,-8444.345703125,154.20150756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,306.0799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87890625,18000.0,0.0,0.0,0.1914290785789489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869832813739776,0.2869879007339477,-4.627785074262647e-06,0.0,0.0001942761737154,0.0,0.0,12.89700698852539,0.0,0.0,0.0,0.3058251738548279,4.0,0.0,1.0
413580,293.1062927246094,297.1499938964844,293.1499938964844,0.1025436148047447,-2337.399169921875,304.1466064453125,0.8003415465354919,0.1646075546741485,0.1486988514661789,293.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5289703607559204,0.050000000745058,0.0484162159264087,293.09930419921875,297.1499938964844,293.1499938964844,0.2374948114156723,-3555.94775390625,304.1478881835937,0.9990000128746032,0.3256126344203949,0.2261992841958999,293.1114501953125,297.1499938964844,293.1499938964844,0.2326894998550415,-4737.5791015625,304.14617919921875,0.9961594343185424,0.3181180953979492,0.301401287317276,293.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5289703607559204,0.050000000745058,0.2296656817197799,291.1520690917969,291.1499938964844,267.6099853515625,266.234619140625,283.8298645019531,293.4056396484375,291.1521911621094,1.0,0.2369461953639984,0.5915877223014832,0.5915877223014832,1.0,1.0,-1.1453624963760376,0.4253951609134674,0.7199674248695374,0.1635949611663818,0.0,0.0,0.3769901394844055,35.04529571533203,37.0,-0.4597125947475433,-8453.58984375,153.60845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14276123046875,306.09918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.232421875,18000.0,0.0,0.0,0.1912064850330352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2868216633796692,0.2868262827396393,-4.627132966561476e-06,0.0,0.0001940502843353,0.0,0.0,12.88708209991455,0.0,0.0,0.0,0.3057810664176941,4.0,0.0,1.0
413640,293.1062927246094,297.1499938964844,293.1499938964844,0.1025436148047447,-2337.399169921875,304.1466064453125,0.8003415465354919,0.1646075546741485,0.1486988514661789,293.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5289703607559204,0.050000000745058,0.0484162159264087,293.09930419921875,297.1499938964844,293.1499938964844,0.2374948114156723,-3555.94775390625,304.1478881835937,0.9990000128746032,0.3256126344203949,0.2261992841958999,293.1114501953125,297.1499938964844,293.1499938964844,0.2326894998550415,-4737.5791015625,304.14617919921875,0.9961594343185424,0.3181180953979492,0.301401287317276,293.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5289703607559204,0.050000000745058,0.2296656817197799,291.1520690917969,291.1499938964844,267.6099853515625,266.234619140625,283.8298645019531,293.4056396484375,291.1521911621094,1.0,0.2369461953639984,0.5915877223014832,0.5915877223014832,1.0,1.0,-1.1453624963760376,0.4253951609134674,0.7199674248695374,0.1635949611663818,0.0,0.0,0.3769901394844055,35.04529571533203,37.0,-0.4597125947475433,-8453.58984375,153.60845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14276123046875,306.09918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.232421875,18000.0,0.0,0.0,0.1912064850330352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2868216633796692,0.2868262827396393,-4.627132966561476e-06,0.0,0.0001940502843353,0.0,0.0,12.88708209991455,0.0,0.0,0.0,0.3057810664176941,4.0,0.0,1.0
413700,293.1067199707031,297.1499938964844,293.1499938964844,0.1029051393270492,-2344.040283203125,304.14654541015625,0.8009064197540283,0.1650760024785995,0.1491233706474304,293.615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.5288078784942627,0.050000000745058,0.0484177805483341,293.0979309082031,297.1499938964844,293.1499938964844,0.2377557009458542,-3559.04833984375,304.1477966308594,0.9990000128746032,0.3265195488929748,0.226399078965187,293.111572265625,297.1499938964844,293.1499938964844,0.233107641339302,-4744.35205078125,304.1461181640625,0.9963189959526062,0.3185772001743316,0.3018369376659393,293.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522521972656,0.5288078784942627,0.050000000745058,0.2296731024980545,291.1522521972656,291.1499938964844,267.6000061035156,266.22589111328125,283.831298828125,293.3988342285156,291.15216064453125,1.0,0.2372231185436248,0.5907703042030334,0.5907703042030334,1.0,1.0,-1.1466522216796875,0.4254555106163025,0.721196711063385,0.1634226143360138,0.0,0.0,0.3768150806427002,35.10319519042969,37.0,-0.8724284172058105,-8457.9287109375,154.0863037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1553955078125,306.1038818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.888671875,18000.0,0.0,0.0,0.1910814344882965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2866348028182983,0.2866394519805908,-4.626696863851976e-06,0.0,0.0001939233625307,0.0,0.0,12.876439094543455,0.0,0.0,0.0,0.3057384788990021,4.0,0.0,1.0
413760,293.1071472167969,297.1499938964844,293.1499938964844,0.1032818630337715,-2350.982421875,304.1465148925781,0.800727903842926,0.1655409187078476,0.1495486348867416,293.6111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.5280922651290894,0.050000000745058,0.0484247282147407,293.09735107421875,297.1499938964844,293.1499938964844,0.238767385482788,-3571.41552734375,304.1463317871094,0.9990000128746032,0.3272936344146728,0.2271862775087356,293.1117248535156,297.1499938964844,293.1499938964844,0.2335611581802368,-4751.73583984375,304.14599609375,0.9958164691925048,0.3190338909626007,0.3022749722003937,293.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.5280922651290894,0.050000000745058,0.2297060638666153,291.1509094238281,291.1499938964844,267.5899963378906,266.2171936035156,283.832275390625,293.3915100097656,291.15045166015625,1.0,0.2377969026565551,0.5899268388748169,0.5899268388748169,1.0,1.0,-1.148680567741394,0.4257934689521789,0.7228870987892151,0.1634074300527572,0.0,0.0,0.3768829107284546,35.30827331542969,40.0,-3.2467024326324463,-8465.400390625,155.06378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1658935546875,306.10601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9453125,18000.0,0.0,0.0,0.1909549236297607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2865550220012665,0.2865596413612366,-4.626234385796124e-06,0.0,0.0001937949855346,0.0,0.0,12.871177673339844,0.0,0.0,0.0,0.3057188689708709,4.0,0.0,1.0
413820,293.1079406738281,297.1499938964844,293.1499938964844,0.1040716022253036,-2365.56298828125,304.1463623046875,0.7981012463569641,0.1664680540561676,0.1504102945327758,293.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5249884724617004,0.050000000745058,0.0484557673335075,293.100830078125,297.1499938964844,293.1499938964844,0.2418381720781326,-3608.694091796875,304.1425476074219,0.9987919926643372,0.327935516834259,0.2295190840959549,293.1120300292969,297.1499938964844,293.1499938964844,0.234542116522789,-4767.75341796875,304.14569091796875,0.9927072525024414,0.3199459612369537,0.3031646907329559,293.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5249884724617004,0.050000000745058,0.2298533022403717,291.1450500488281,291.1499938964844,267.57000732421875,266.2000427246094,283.8323669433594,293.374755859375,291.1444396972656,1.0,0.2397021204233169,0.5882400274276733,0.5882400274276733,1.0,1.0,-1.153799295425415,0.4268779754638672,0.7269213199615479,0.1636218130588531,0.0,0.0,0.3779264688491821,36.16852188110352,43.0,-6.881712436676025,-8494.0341796875,158.2159881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1770324707031,306.111083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.884765625,18000.0,0.0,0.0,0.1907524317502975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2873239517211914,0.2873285710811615,-4.627269390766742e-06,0.0,0.0001935894688358,0.0,0.0,12.913016319274902,0.0,0.0,0.0,0.3058856129646301,4.0,0.0,1.0
413880,293.1079406738281,297.1499938964844,293.1499938964844,0.1040716022253036,-2365.56298828125,304.1463623046875,0.7981012463569641,0.1664680540561676,0.1504102945327758,293.6022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5249884724617004,0.050000000745058,0.0484557673335075,293.100830078125,297.1499938964844,293.1499938964844,0.2418381720781326,-3608.694091796875,304.1425476074219,0.9987919926643372,0.327935516834259,0.2295190840959549,293.1120300292969,297.1499938964844,293.1499938964844,0.234542116522789,-4767.75341796875,304.14569091796875,0.9927072525024414,0.3199459612369537,0.3031646907329559,293.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.145751953125,0.5249884724617004,0.050000000745058,0.2298533022403717,291.1450500488281,291.1499938964844,267.57000732421875,266.2000427246094,283.8323669433594,293.374755859375,291.1444396972656,1.0,0.2397021204233169,0.5882400274276733,0.5882400274276733,1.0,1.0,-1.153799295425415,0.4268779754638672,0.7269213199615479,0.1636218130588531,0.0,0.0,0.3779264688491821,36.16852188110352,43.0,-6.881712436676025,-8494.0341796875,158.2159881591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1770324707031,306.111083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.884765625,18000.0,0.0,0.0,0.1907524317502975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2873239517211914,0.2873285710811615,-4.627269390766742e-06,0.0,0.0001935894688358,0.0,0.0,12.913016319274902,0.0,0.0,0.0,0.3058856129646301,4.0,0.0,1.0
413940,293.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7920733690261841,0.0,0.1512994170188903,293.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.5194602608680725,0.0,0.0485149957239627,293.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.9922166466712952,0.0,0.2298306673765182,293.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455993652344,0.9860816597938538,0.0,0.3040848076343536,293.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.5194602608680725,0.0,0.2301342487335205,291.1430053710937,294.1499938964844,267.54998779296875,266.18316650390625,283.8345642089844,293.35894775390625,291.1430969238281,0.0,0.0,0.586553156375885,0.586553156375885,1.0,1.0,-1.1567513942718506,0.4270886480808258,0.7296627759933472,0.1632985919713974,0.0,0.0,0.0,37.71060562133789,60.0,-2.211095333099365,-8519.6357421875,162.1049041748047,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1736755371094,306.1192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.876953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.288669615983963,0.2886742353439331,-4.631042884284398e-06,0.0,0.0,0.0,0.0,12.991495132446287,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7920733690261841,0.0,0.1512994170188903,293.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.5194602608680725,0.0,0.0485149957239627,293.1053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.9922166466712952,0.0,0.2298306673765182,293.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1455993652344,0.9860816597938538,0.0,0.3040848076343536,293.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.5194602608680725,0.0,0.2301342487335205,291.1430053710937,294.1499938964844,267.54998779296875,266.18316650390625,283.8345642089844,293.35894775390625,291.1430969238281,0.0,0.0,0.586553156375885,0.586553156375885,1.0,1.0,-1.1567513942718506,0.4270886480808258,0.7296627759933472,0.1632985919713974,0.0,0.0,0.0,37.71060562133789,60.0,-2.211095333099365,-8519.6357421875,162.1049041748047,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1736755371094,306.1192626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.876953125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.288669615983963,0.2886742353439331,-4.631042884284398e-06,0.0,0.0,0.0,0.0,12.991495132446287,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.33465576171875,0.0,0.0,0.0006757841911166,293.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,0.0003059332084376,292.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3890075683594,0.0,0.0,0.0009368641185574,292.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.39617919921875,0.0,0.0,0.00124258978758,292.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,0.001451215473935,291.20416259765625,294.1499938964844,267.5289001464844,266.16552734375,275.7538452148437,274.083251953125,291.1469116210937,0.0,0.0,0.3519318997859955,0.3519318997859955,1.0,1.0,-0.0055377488024532,0.0156045891344547,-0.0100668407976627,-0.1102871000766754,0.0,0.0,0.0,-0.045429304242134,60.0,-449.7629699707031,-0.0,-2.0888505787297618e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.4911146496768777e-18,-1.4920105896778498e-18,8.958719443634829e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.33465576171875,0.0,0.0,0.0006757841911166,293.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,0.0003059332084376,292.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3890075683594,0.0,0.0,0.0009368641185574,292.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.39617919921875,0.0,0.0,0.00124258978758,292.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1892395019531,0.0,0.0,0.001451215473935,291.20416259765625,294.1499938964844,267.5289001464844,266.16552734375,275.7538452148437,274.083251953125,291.1469116210937,0.0,0.0,0.3519318997859955,0.3519318997859955,1.0,1.0,-0.0055377488024532,0.0156045891344547,-0.0100668407976627,-0.1102871000766754,0.0,0.0,0.0,-0.045429304242134,60.0,-449.7629699707031,-0.0,-2.0888505787297618e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.4911146496768777e-18,-1.4920105896778498e-18,8.958719443634829e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4263000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2950439453125,0.0,0.0,0.0001438372273696,293.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,0.0001399088214384,292.01007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.35552978515625,0.0,0.0,0.0001235888776136,292.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3630065917969,0.0,0.0,0.0001665932213654,292.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893310546875,0.0,0.0,0.0006636672187596,291.2040405273437,294.1499938964844,267.5175476074219,266.15606689453125,275.57012939453125,269.70367431640625,291.14068603515625,0.0,0.0,0.2346212714910507,0.2346212714910507,1.0,1.0,-0.0014851876767352,0.0065241595730185,-0.0050389720126986,-0.1190981343388557,0.0,0.0,0.0,-0.0272963233292102,60.0,-193.2919006347656,-0.0,-1.5038922640542296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2962998603117815e-20,1.5034779883801282e-20,-2.071780270941503e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.276611328125,0.0,0.0,0.0001286879269173,293.5666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,0.000135181369842,291.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.34503173828125,0.0,0.0,0.0001004274599836,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3524780273437,0.0,0.0,0.0001359495217911,292.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893920898437,0.0,0.0,0.0006412422517314,291.2039489746094,294.1499938964844,267.5057067871094,266.1462097167969,275.47003173828125,268.23321533203125,291.13604736328125,0.0,0.0,0.0938707292079925,0.0938707292079925,1.0,1.0,-0.0013698526890948,0.0005903537385165,0.0007794990087859,-0.1251431256532669,0.0,0.0,0.0,-0.0287763308733701,60.0,-84.62491607666016,-0.0,-1.279388897046374e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.2477367997161925e-21,-7.88986759458742e-21,2.6421307948712272e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2588806152344,0.0,0.0,0.0001282892189919,293.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,0.0001350848760921,291.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3352355957031,0.0,0.0,9.978958405554296e-05,292.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.34259033203125,0.0,0.0,0.0001351064856862,292.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,0.000640784506686,291.2038269042969,294.1499938964844,267.49334716796875,266.1359558105469,275.37322998046875,267.7402648925781,291.1312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669239124283,4.87689675310321e-08,0.0013668751344084,-0.1258652806282043,0.0,0.0,0.0,-0.0289897304028272,60.0,-44.7812728881836,-0.0,-1.2739377552861697e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.944437780309128e-21,7.548831690906891e-21,-2.6043939105977627e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413024902344,0.0,0.0,0.0001283188466913,293.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,0.0001351240643998,291.6747436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3255310058594,0.0,0.0,9.980453614844008e-05,291.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.33282470703125,0.0,0.0,0.0001351272367173,292.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894836425781,0.0,0.0,0.0006409703637473,291.2037353515625,294.1499938964844,267.4804992675781,266.1252746582031,275.2774658203125,267.5694885253906,291.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672712957486,4.8819455145121544e-08,0.0013672225177288,-0.1259940266609192,0.0,0.0,0.0,-0.0290142241865396,60.0,-30.32514381408692,-0.0,-1.2745863386953718e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938360749304991e-21,-7.542484856851394e-21,2.6041243094947948e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065734863281,0.0,0.0,0.0001283949677599,293.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,0.0001352045219391,291.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.30633544921875,0.0,0.0,9.986347140511498e-05,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3135070800781,0.0,0.0,0.0001352070539724,292.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,0.0006413520313799,291.2035217285156,294.1499938964844,267.4533996582031,266.10284423828125,275.0888671875,267.47393798828125,291.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.19426727294922,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2065734863281,0.0,0.0,0.0001283949677599,293.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.19677734375,0.0,0.0,0.0001352045219391,291.5703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.30633544921875,0.0,0.0,9.986347140511498e-05,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3135070800781,0.0,0.0,0.0001352070539724,292.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,0.0006413520313799,291.2035217285156,294.1499938964844,267.4533996582031,266.10284423828125,275.0888671875,267.47393798828125,291.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.19426727294922,-0.0,-1.2760990841798048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.93832116742021e-21,-7.542521207561906e-21,2.604200040141696e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723937988281,0.0,0.0,0.0001284655154449,293.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,0.0001352788240183,291.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28741455078125,0.0,0.0,9.991832484956832e-05,291.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29449462890625,0.0,0.0,0.0001352813123958,292.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,0.0006417044787667,291.2032470703125,294.1499938964844,267.4245300292969,266.0790100097656,274.9040222167969,267.4383850097656,291.0963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.280067443847656,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1723937988281,0.0,0.0,0.0001284655154449,293.4002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1967163085937,0.0,0.0,0.0001352788240183,291.496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.28741455078125,0.0,0.0,9.991832484956832e-05,291.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29449462890625,0.0,0.0,0.0001352813123958,292.5645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,0.0006417044787667,291.2032470703125,294.1499938964844,267.4245300292969,266.0790100097656,274.9040222167969,267.4383850097656,291.0963439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.280067443847656,-0.0,-1.277499706020535e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13873291015625,0.0,0.0,0.0001285305334022,293.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,0.0001353473198832,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.268798828125,0.0,0.0,9.996887820307164e-05,291.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2757568359375,0.0,0.0,0.000135349764605,292.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,0.0006420293939299,291.20294189453125,294.1499938964844,267.3940124511719,266.0538024902344,274.72283935546875,267.40777587890625,291.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.17957878112793,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13873291015625,0.0,0.0,0.0001285305334022,293.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1966247558594,0.0,0.0,0.0001353473198832,291.4398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.268798828125,0.0,0.0,9.996887820307164e-05,291.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2757568359375,0.0,0.0,0.000135349764605,292.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,0.0006420293939299,291.20294189453125,294.1499938964844,267.3940124511719,266.0538024902344,274.72283935546875,267.40777587890625,291.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.17957878112793,-0.0,-1.2787911884970526e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1055908203125,0.0,0.0,0.0001285898324567,293.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,0.0001354098058072,291.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2504272460937,0.0,0.0,0.0001000150004983,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2572631835937,0.0,0.0,0.0001354122068732,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,0.0006423257873393,291.2025756835937,294.1499938964844,267.3619079589844,266.0273742675781,274.5451965332031,267.37628173828125,291.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.18621826171875,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1055908203125,0.0,0.0,0.0001285898324567,293.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19647216796875,0.0,0.0,0.0001354098058072,291.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2504272460937,0.0,0.0,0.0001000150004983,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.2572631835937,0.0,0.0,0.0001354122068732,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,0.0006423257873393,291.2025756835937,294.1499938964844,267.3619079589844,266.0273742675781,274.5451965332031,267.37628173828125,291.05926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.18621826171875,-0.0,-1.279969836787132e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0892028808594,0.0,0.0,0.000128617073642,293.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1963806152344,0.0,0.0,0.0001354385021841,291.3770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2413635253906,0.0,0.0,0.000100036180811,291.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2481384277344,0.0,0.0,0.0001354408741462,292.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,0.0006424619350582,291.202392578125,294.1499938964844,267.3453063964844,266.01373291015625,274.4576721191406,267.3599853515625,291.0492553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.19575881958008,-0.0,-1.2805111282432338e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.7897644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0729675292969,0.0,0.0,0.0001286425685975,293.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1962890625,0.0,0.0,0.0001354653504677,291.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2323303222656,0.0,0.0,0.0001000560005195,291.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2390441894531,0.0,0.0,0.0001354677224298,292.413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,0.0006425892934203,291.2021789550781,294.1499938964844,267.328369140625,265.9997863769531,274.3710021972656,267.3433532714844,291.0390319824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.206090927124023,-0.0,-1.2810178873223776e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0408020019531,0.0,0.0,0.000128687970573,293.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.196044921875,0.0,0.0,0.000135513182613,291.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2145080566406,0.0,0.0,0.0001000913034658,291.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2210998535156,0.0,0.0,0.0001355155109195,292.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.189453125,0.0,0.0,0.0006428161868825,291.20172119140625,294.1499938964844,267.2934875488281,265.9711608886719,274.2001037597656,267.3090515136719,291.01806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.22705268859864,-0.0,-1.28192041870534e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
