time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417420,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4837341308594,0.0,0.0,0.00012813815556,293.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,0.0001349346275674,291.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8973388671875,0.0,0.0,9.966347715817392e-05,291.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9020080566406,0.0,0.0,0.0001349362719338,292.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,0.0006400718120858,291.1702575683594,294.1499938964844,266.4872131347656,265.3167419433594,271.3573303222656,266.50439453125,290.61199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653250643983,4.8591783041729286e-08,0.0013652765192091,-0.1254116296768188,0.0,0.0,0.0,-0.0289014689624309,60.0,-22.51422500610352,-0.0,-1.2709593022464105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4837341308594,0.0,0.0,0.00012813815556,293.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,0.0001349346275674,291.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8973388671875,0.0,0.0,9.966347715817392e-05,291.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9020080566406,0.0,0.0,0.0001349362719338,292.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698913574219,0.0,0.0,0.0006400718120858,291.1702575683594,294.1499938964844,266.4872131347656,265.3167419433594,271.3573303222656,266.50439453125,290.61199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653250643983,4.8591783041729286e-08,0.0013652765192091,-0.1254116296768188,0.0,0.0,0.0,-0.0289014689624309,60.0,-22.51422500610352,-0.0,-1.2709593022464105e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4594116210937,0.0,0.0,0.0001280550204683,293.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,0.0001348470977973,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8829345703125,0.0,0.0,9.959880844689906e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8875427246094,0.0,0.0,0.0001348487130599,292.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,0.0006396566168405,291.1672668457031,294.1499938964844,266.45001220703125,265.287109375,271.2395324707031,266.4667663574219,290.59381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644385617226,4.848807222401774e-08,0.0013643901329487,-0.1251460164785385,0.0,0.0,0.0,-0.0288500562310218,60.0,-22.51743125915528,-0.0,-1.2693094220139758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4594116210937,0.0,0.0,0.0001280550204683,293.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17242431640625,0.0,0.0,0.0001348470977973,291.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8829345703125,0.0,0.0,9.959880844689906e-05,291.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8875427246094,0.0,0.0,0.0001348487130599,292.1954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678161621094,0.0,0.0,0.0006396566168405,291.1672668457031,294.1499938964844,266.45001220703125,265.287109375,271.2395324707031,266.4667663574219,290.59381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644385617226,4.848807222401774e-08,0.0013643901329487,-0.1251460164785385,0.0,0.0,0.0,-0.0288500562310218,60.0,-22.51743125915528,-0.0,-1.2693094220139758e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.43536376953125,0.0,0.0,0.0001279810239793,293.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,0.0001347691868431,291.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8686218261719,0.0,0.0,9.954124107025564e-05,291.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731689453125,0.0,0.0,0.0001347707730019,292.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,0.0006392869981937,291.1641540527344,294.1499938964844,266.413330078125,265.2585144042969,271.1237487792969,266.429931640625,290.5757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.52099609375,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.43536376953125,0.0,0.0,0.0001279810239793,293.0071716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1701354980469,0.0,0.0,0.0001347691868431,291.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8686218261719,0.0,0.0,9.954124107025564e-05,291.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8731689453125,0.0,0.0,0.0001347707730019,292.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,0.0006392869981937,291.1641540527344,294.1499938964844,266.413330078125,265.2585144042969,271.1237487792969,266.429931640625,290.5757751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.83957407482194e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.52099609375,-0.0,-1.2678414407218952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4115600585937,0.0,0.0,0.0001279212010558,292.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,0.0001347062207059,291.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544311523437,0.0,0.0,9.949471132131292e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.85888671875,0.0,0.0,0.0001347077777609,292.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,0.0006389882764779,291.160888671875,294.1499938964844,266.3766784667969,265.23101806640625,271.0099182128906,266.3932800292969,290.5578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.526561737060547,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.52252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4115600585937,0.0,0.0,0.0001279212010558,292.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,0.0001347062207059,291.0915222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8544311523437,0.0,0.0,9.949471132131292e-05,291.3056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.85888671875,0.0,0.0,0.0001347077777609,292.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,0.0006389882764779,291.160888671875,294.1499938964844,266.3766784667969,265.23101806640625,271.0099182128906,266.3932800292969,290.5578918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.526561737060547,-0.0,-1.2666554027873644e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3997802734375,0.0,0.0,0.0001278964045923,292.9947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.00013468011457,291.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.84735107421875,0.0,0.0,9.947542275767772e-05,291.30242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8517761230469,0.0,0.0,0.000134681657073,292.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620788574219,0.0,0.0,0.0006388645269908,291.1592102050781,294.1499938964844,266.3583374023437,265.2176208496094,270.9537353515625,266.3749694824219,290.54901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.53029060363769,-0.0,-1.2661638493227656e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3880310058594,0.0,0.0,0.0001278749405173,292.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,0.0001346575154457,291.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8403015136719,0.0,0.0,9.945871715899556e-05,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8446960449219,0.0,0.0,0.0001346590433968,292.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1608581542969,0.0,0.0,0.0006387573084793,291.1575012207031,294.1499938964844,266.3399963378906,265.2044677734375,270.8980407714844,266.35662841796875,290.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.53463554382324,-0.0,-1.2657382342240453e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.36474609375,0.0,0.0,0.0001278416602872,292.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,0.0001346224889857,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8262634277344,0.0,0.0,9.943283657776192e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.83056640625,0.0,0.0,0.0001346240023849,292.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.0006385911838151,291.1539306640625,294.1499938964844,266.3033447265625,265.1788024902344,270.7879638671875,266.32000732421875,290.5224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.545135498046875,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.36474609375,0.0,0.0,0.0001278416602872,292.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,0.0001346224889857,291.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8262634277344,0.0,0.0,9.943283657776192e-05,291.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.83056640625,0.0,0.0,0.0001346240023849,292.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.0006385911838151,291.1539306640625,294.1499938964844,266.3033447265625,265.1788024902344,270.7879638671875,266.32000732421875,290.5224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.545135498046875,-0.0,-1.2650784242396185e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3417053222656,0.0,0.0,0.0001278206764254,292.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,0.0001346004137303,291.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.81231689453125,0.0,0.0,9.941650205291808e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8165283203125,0.0,0.0,0.0001346018980257,292.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,0.0006384864100255,291.15020751953125,294.1499938964844,266.26666259765625,265.1539306640625,270.6796875,266.2833251953125,290.50494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.557985305786133,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.50311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3417053222656,0.0,0.0,0.0001278206764254,292.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,0.0001346004137303,291.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.81231689453125,0.0,0.0,9.941650205291808e-05,291.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8165283203125,0.0,0.0,0.0001346018980257,292.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,0.0006384864100255,291.15020751953125,294.1499938964844,266.26666259765625,265.1539306640625,270.6796875,266.2833251953125,290.50494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.557985305786133,-0.0,-1.264662046196463e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31884765625,0.0,0.0,0.000127811130369,292.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0001345903583569,291.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7984313964844,0.0,0.0,9.940906602423638e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8025817871094,0.0,0.0,0.0001345918135484,292.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0006384387379512,291.1463623046875,294.1499938964844,266.2300109863281,265.1296691894531,270.5731506347656,266.2466735839844,290.4875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.57303810119629,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.49658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31884765625,0.0,0.0,0.000127811130369,292.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.156982421875,0.0,0.0,0.0001345903583569,291.0631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7984313964844,0.0,0.0,9.940906602423638e-05,291.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8025817871094,0.0,0.0,0.0001345918135484,292.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0006384387379512,291.1463623046875,294.1499938964844,266.2300109863281,265.1296691894531,270.5731506347656,266.2466735839844,290.4875183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.57303810119629,-0.0,-1.2644717628518265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2962341308594,0.0,0.0,0.0001278120034839,292.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0001345913187833,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7845764160156,0.0,0.0,9.940974996425211e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7886657714844,0.0,0.0,0.000134592744871,292.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0006384432199411,291.1423645019531,294.1499938964844,266.1933288574219,265.1059875488281,270.4682922363281,266.21002197265625,290.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.590126037597656,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2962341308594,0.0,0.0,0.0001278120034839,292.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0001345913187833,291.0556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7845764160156,0.0,0.0,9.940974996425211e-05,291.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7886657714844,0.0,0.0,0.000134592744871,292.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14990234375,0.0,0.0,0.0006384432199411,291.1423645019531,294.1499938964844,266.1933288574219,265.1059875488281,270.4682922363281,266.21002197265625,290.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.590126037597656,-0.0,-1.264488247443296e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2850036621094,0.0,0.0,0.0001278160343645,292.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,0.0001345955679425,291.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7777099609375,0.0,0.0,9.94128786260262e-05,291.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.78173828125,0.0,0.0,0.0001345969794783,292.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.0006384634179994,291.1402893066406,294.1499938964844,266.17498779296875,265.09429931640625,270.41650390625,266.1916809082031,290.4615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.5993881225586,-0.0,-1.2645674019040598e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2738342285156,0.0,0.0,0.0001278222625842,292.949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001346021163044,291.04815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77081298828125,0.0,0.0,9.941770986188204e-05,291.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7748413085937,0.0,0.0,0.0001346035278402,292.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468505859375,0.0,0.0,0.0006384945008903,291.13818359375,294.1499938964844,266.1566772460937,265.0827331542969,270.3651123046875,266.17333984375,290.45294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.60907936096192,-0.0,-1.2646898994717048e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2516174316406,0.0,0.0,0.0001278406853089,292.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.0001346215285593,291.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7571105957031,0.0,0.0,9.943202894646674e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.76104736328125,0.0,0.0,0.0001346229109913,292.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,0.0006385865854099,291.1338806152344,294.1499938964844,266.1199951171875,265.0598449707031,270.26348876953125,266.1366577148437,290.4357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.822022958705929e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.6296501159668,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2516174316406,0.0,0.0,0.0001278406853089,292.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1476135253906,0.0,0.0,0.0001346215285593,291.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7571105957031,0.0,0.0,9.943202894646674e-05,291.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.76104736328125,0.0,0.0,0.0001346229109913,292.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436767578125,0.0,0.0,0.0006385865854099,291.1338806152344,294.1499938964844,266.1199951171875,265.0598449707031,270.26348876953125,266.1366577148437,290.4357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.822022958705929e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.6296501159668,-0.0,-1.2650534131353197e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2296142578125,0.0,0.0,0.000127866063849,292.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0001346482895314,291.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7434387207031,0.0,0.0,9.945177589543164e-05,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7473449707031,0.0,0.0,0.0001346496428595,292.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,0.0006387134781107,291.1294250488281,294.1499938964844,266.0833435058594,265.03717041015625,270.16339111328125,266.1000061035156,290.4186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825181321166384e-08,0.0013623705599457,-0.1245408430695533,0.0,0.0,0.0,-0.0287329368293285,60.0,-22.65166473388672,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2296142578125,0.0,0.0,0.000127866063849,292.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1442565917969,0.0,0.0,0.0001346482895314,291.0328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7434387207031,0.0,0.0,9.945177589543164e-05,291.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7473449707031,0.0,0.0,0.0001346496428595,292.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,0.0006387134781107,291.1294250488281,294.1499938964844,266.0833435058594,265.03717041015625,270.16339111328125,266.1000061035156,290.4186706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825181321166384e-08,0.0013623705599457,-0.1245408430695533,0.0,0.0,0.0,-0.0287329368293285,60.0,-22.65166473388672,-0.0,-1.2655549141982192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.207763671875,0.0,0.0,0.0001278971612919,292.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,0.0001346810313407,291.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7298278808594,0.0,0.0,9.947594662662596e-05,291.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.733642578125,0.0,0.0,0.0001346823701169,292.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0006388688343577,291.12481689453125,294.1499938964844,266.0466613769531,265.0146789550781,270.0648193359375,266.0633239746094,290.4016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290498710912295e-08,0.0013627011794596,-0.124639943242073,0.0,0.0,0.0,-0.028752114623785,60.0,-22.67488479614257,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.207763671875,0.0,0.0,0.0001278971612919,292.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407775878906,0.0,0.0,0.0001346810313407,291.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7298278808594,0.0,0.0,9.947594662662596e-05,291.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.733642578125,0.0,0.0,0.0001346823701169,292.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.136962890625,0.0,0.0,0.0006388688343577,291.12481689453125,294.1499938964844,266.0466613769531,265.0146789550781,270.0648193359375,266.0633239746094,290.4016418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290498710912295e-08,0.0013627011794596,-0.124639943242073,0.0,0.0,0.0,-0.028752114623785,60.0,-22.67488479614257,-0.0,-1.2661693915561045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1861267089844,0.0,0.0,0.0001279327116208,292.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,0.0001347184879705,291.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7162780761719,0.0,0.0,9.950358798960224e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.72003173828125,0.0,0.0,0.0001347197976429,292.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,0.0006390464841388,291.1200561523437,294.1499938964844,266.010009765625,264.9921875,269.9676818847656,266.0266418457031,290.3846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833474775978176e-08,0.0013630792964249,-0.1247532963752746,0.0,0.0,0.0,-0.0287740491330623,60.0,-22.699092864990234,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1861267089844,0.0,0.0,0.0001279327116208,292.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371765136719,0.0,0.0,0.0001347184879705,291.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7162780761719,0.0,0.0,9.950358798960224e-05,291.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.72003173828125,0.0,0.0,0.0001347197976429,292.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1333923339844,0.0,0.0,0.0006390464841388,291.1200561523437,294.1499938964844,266.010009765625,264.9921875,269.9676818847656,266.0266418457031,290.3846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631277251988,4.833474775978176e-08,0.0013630792964249,-0.1247532963752746,0.0,0.0,0.0,-0.0287740491330623,60.0,-22.699092864990234,-0.0,-1.2668722604303184e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1753845214844,0.0,0.0,0.0001279517600778,292.9135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,0.0001347385550616,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7095031738281,0.0,0.0,9.951840911526232e-05,291.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7132263183594,0.0,0.0,0.000134739864734,292.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.131591796875,0.0,0.0,0.000639141711872,291.1176452636719,294.1499938964844,265.9916687011719,264.9809265136719,269.919677734375,266.00830078125,290.3761901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140707612037,0.0,0.0,0.0,-0.0287858098745346,60.0,-22.71150016784668,-0.0,-1.267249274405913e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.1646728515625,0.0,0.0,0.000127971463371,292.90948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334228515625,0.0,0.0,0.0001347593206446,291.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027282714844,0.0,0.0,9.95337322819978e-05,291.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7064208984375,0.0,0.0,0.0001347606012132,292.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,0.0006392401410266,291.1151428222656,294.1499938964844,265.97332763671875,264.9696655273437,269.8720397949219,265.9899597167969,290.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635400682687,4.8383000716967224e-08,0.0013634917559102,-0.124876894056797,0.0,0.0,0.0,-0.0287979692220687,60.0,-22.72406578063965,-0.0,-1.267639078150751e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14337158203125,0.0,0.0,0.0001280122087337,292.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.0001348022342426,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6892395019531,0.0,0.0,9.956541180144995e-05,291.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69287109375,0.0,0.0,0.0001348035002592,292.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.0006394437514245,291.110107421875,294.1499938964844,265.9366760253906,264.9469909667969,269.7777404785156,265.9532775878906,290.35089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.749555587768555,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.14337158203125,0.0,0.0,0.0001280122087337,292.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.0001348022342426,291.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6892395019531,0.0,0.0,9.956541180144995e-05,291.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.69287109375,0.0,0.0,0.0001348035002592,292.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.0006394437514245,291.110107421875,294.1499938964844,265.9366760253906,264.9469909667969,269.7777404785156,265.9532775878906,290.35089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372281015945e-08,0.0013639251701533,-0.1250068098306656,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.749555587768555,-0.0,-1.268445259938744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1222229003906,0.0,0.0,0.0001280537544516,292.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,0.0001348459918517,290.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6758117675781,0.0,0.0,9.959771705325692e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6793518066406,0.0,0.0,0.0001348472433164,292.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,0.0006396513199433,291.1048889160156,294.1499938964844,265.8999938964844,264.9240417480469,269.6848449707031,265.9165954589844,290.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.84854503213228e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.77536392211914,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.4361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1222229003906,0.0,0.0,0.0001280537544516,292.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,0.0001348459918517,290.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6758117675781,0.0,0.0,9.959771705325692e-05,291.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6793518066406,0.0,0.0,0.0001348472433164,292.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,0.0006396513199433,291.1048889160156,294.1499938964844,265.8999938964844,264.9240417480469,269.6848449707031,265.9165954589844,290.33404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.84854503213228e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.77536392211914,-0.0,-1.26926778420966e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.10125732421875,0.0,0.0,0.0001280949654756,292.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,0.0001348894002148,290.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6623840332031,0.0,0.0,9.96297676465474e-05,291.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6658935546875,0.0,0.0,0.0001348906371276,292.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,0.0006398572586476,291.0995483398437,294.1499938964844,265.86334228515625,264.9007568359375,269.59326171875,265.8799133300781,290.3172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.853676571769938e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741923868656,60.0,-22.801273345947266,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.10125732421875,0.0,0.0,0.0001280949654756,292.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214599609375,0.0,0.0,0.0001348894002148,290.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6623840332031,0.0,0.0,9.96297676465474e-05,291.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6658935546875,0.0,0.0,0.0001348906371276,292.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1179504394531,0.0,0.0,0.0006398572586476,291.0995483398437,294.1499938964844,265.86334228515625,264.9007568359375,269.59326171875,265.8799133300781,290.3172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.853676571769938e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741923868656,60.0,-22.801273345947266,-0.0,-1.270083913595954e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0804443359375,0.0,0.0,0.0001281347358599,292.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,0.0001349312951788,290.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64898681640625,0.0,0.0,9.966069046640769e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6524353027344,0.0,0.0,0.0001349325029877,292.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,0.000640055979602,291.0940246582031,294.1499938964844,265.82666015625,264.87701416015625,269.50299072265625,265.8432006835937,290.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858627988824082e-08,0.0013652290217578,-0.1253975331783294,0.0,0.0,0.0,-0.0288987383246421,60.0,-22.827077865600582,-0.0,-1.270871763381365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0804443359375,0.0,0.0,0.0001281347358599,292.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172180175781,0.0,0.0,0.0001349312951788,290.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.64898681640625,0.0,0.0,9.966069046640769e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6524353027344,0.0,0.0,0.0001349325029877,292.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11376953125,0.0,0.0,0.000640055979602,291.0940246582031,294.1499938964844,265.82666015625,264.87701416015625,269.50299072265625,265.8432006835937,290.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858627988824082e-08,0.0013652290217578,-0.1253975331783294,0.0,0.0,0.0,-0.0288987383246421,60.0,-22.827077865600582,-0.0,-1.270871763381365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0700988769531,0.0,0.0,0.0001281537115573,292.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11505126953125,0.0,0.0,0.0001349512895103,290.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6423034667969,0.0,0.0,9.967545338440686e-05,291.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6457214355469,0.0,0.0,0.0001349524827674,292.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11163330078125,0.0,0.0,0.0006401507998816,291.0912170410156,294.1499938964844,265.8083190917969,264.8649597167969,269.4583740234375,265.8248596191406,290.29217529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013654796639457,4.8609908986918526e-08,0.0013654310023412,-0.1254580467939376,0.0,0.0,0.0,-0.0289104524999856,60.0,-22.83987045288086,-0.0,-1.271247782597129e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
