time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419760,291.41583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0597839355469,0.0,0.0,0.0001281719887629,292.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,0.0001349705271422,290.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6356201171875,0.0,0.0,9.968965605366976e-05,291.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6390075683594,0.0,0.0,0.0001349717203993,292.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10943603515625,0.0,0.0,0.0006402420694939,291.08837890625,294.1499938964844,265.7900085449219,264.8527526855469,269.4140625,265.8065185546875,290.2838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656740775331,4.8632653459890214e-08,0.0013656254159286,-0.1255162954330444,0.0,0.0,0.0,-0.0289217270910739,60.0,-22.85256576538086,-0.0,-1.2716098751752725e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0392761230469,0.0,0.0,0.0001282057637581,292.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,0.0001350061211269,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6222839355469,0.0,0.0,9.971592953661455e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6256103515625,0.0,0.0,0.0001350072852801,292.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,0.0006404109299182,291.08258056640625,294.1499938964844,265.7533264160156,264.8278503417969,269.3263244628906,265.76983642578125,290.26715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660335680469,4.8674710484419854e-08,0.0013659849064424,-0.1256240010261535,0.0,0.0,0.0,-0.0289425756782293,60.0,-22.877582550048828,-0.0,-1.2722793485409056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0392761230469,0.0,0.0,0.0001282057637581,292.8612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083374023437,0.0,0.0,0.0001350061211269,290.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6222839355469,0.0,0.0,9.971592953661455e-05,291.1943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6256103515625,0.0,0.0,0.0001350072852801,292.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1050109863281,0.0,0.0,0.0006404109299182,291.08258056640625,294.1499938964844,265.7533264160156,264.8278503417969,269.3263244628906,265.76983642578125,290.26715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660335680469,4.8674710484419854e-08,0.0013659849064424,-0.1256240010261535,0.0,0.0,0.0,-0.0289425756782293,60.0,-22.877582550048828,-0.0,-1.2722793485409056e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0188903808594,0.0,0.0,0.0001282349840039,292.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,0.0001350368984276,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6089782714844,0.0,0.0,9.973864507628603e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6122436523437,0.0,0.0,0.0001350380480289,292.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,0.0006405569147318,291.0766296386719,294.1499938964844,265.7166748046875,264.8022155761719,269.2397155761719,265.7331848144531,290.25048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.90195274353028,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0188903808594,0.0,0.0,0.0001282349840039,292.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,0.0001350368984276,290.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6089782714844,0.0,0.0,9.973864507628603e-05,291.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6122436523437,0.0,0.0,0.0001350380480289,292.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1004638671875,0.0,0.0,0.0006405569147318,291.0766296386719,294.1499938964844,265.7166748046875,264.8022155761719,269.2397155761719,265.7331848144531,290.25048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.90195274353028,-0.0,-1.27285844087055e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9986572265625,0.0,0.0,0.0001282586308661,292.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,0.0001350618113065,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5956726074219,0.0,0.0,9.975703142117708e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5989074707031,0.0,0.0,0.0001350629463559,292.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,0.0006406750762835,291.070556640625,294.1499938964844,265.67999267578125,264.7757873535156,269.1542663574219,265.6965026855469,290.2338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.925424575805664,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.39581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9986572265625,0.0,0.0,0.0001282586308661,292.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990295410156,0.0,0.0,0.0001350618113065,290.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5956726074219,0.0,0.0,9.975703142117708e-05,291.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5989074707031,0.0,0.0,0.0001350629463559,292.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0957946777344,0.0,0.0,0.0006406750762835,291.070556640625,294.1499938964844,265.67999267578125,264.7757873535156,269.1542663574219,265.6965026855469,290.2338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.925424575805664,-0.0,-1.2733269727505106e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9785461425781,0.0,0.0,0.0001282757439184,292.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,0.0001350798411294,290.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5823974609375,0.0,0.0,9.977033914765344e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5855712890625,0.0,0.0,0.0001350809616269,292.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,0.000640760641545,291.0643310546875,294.1499938964844,265.6433410644531,264.7484436035156,269.07000732421875,265.6598205566406,290.2172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876176973311885e-08,0.0013667290331795,-0.1258469223976135,0.0,0.0,0.0,-0.028985733166337,60.0,-22.94783592224121,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.3892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9785461425781,0.0,0.0,0.0001282757439184,292.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941772460937,0.0,0.0,0.0001350798411294,290.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5823974609375,0.0,0.0,9.977033914765344e-05,291.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5855712890625,0.0,0.0,0.0001350809616269,292.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.09100341796875,0.0,0.0,0.000640760641545,291.0643310546875,294.1499938964844,265.6433410644531,264.7484436035156,269.07000732421875,265.6598205566406,290.2172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876176973311885e-08,0.0013667290331795,-0.1258469223976135,0.0,0.0,0.0,-0.028985733166337,60.0,-22.94783592224121,-0.0,-1.273665901635468e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.96856689453125,0.0,0.0,0.0001282815501326,292.83331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917053222656,0.0,0.0,0.0001350859674857,290.9349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5757751464844,0.0,0.0,9.977485024137422e-05,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.57891845703125,0.0,0.0,0.0001350870734313,292.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.08856201171875,0.0,0.0,0.0006407896871678,291.0611877441406,294.1499938964844,265.625,264.7344055175781,269.0283203125,265.6414794921875,290.2089233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.8768981741886825e-08,0.0013667906168848,-0.1258653998374939,0.0,0.0,0.0,-0.0289893094450235,60.0,-22.95856666564941,-0.0,-1.273780867450114e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9585876464844,0.0,0.0,0.0001282852899748,292.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,0.0001350899110548,290.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56915283203125,0.0,0.0,9.977775334846228e-05,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.572265625,0.0,0.0,0.0001350910024484,292.0795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,0.000640808371827,291.0579833984375,294.1499938964844,265.6066589355469,264.7200927734375,268.9869384765625,265.6231384277344,290.2006225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.8773610927810296e-08,0.0013668301980942,-0.125877246260643,0.0,0.0,0.0,-0.0289916042238473,60.0,-22.96895980834961,-0.0,-1.273854621786086e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.93878173828125,0.0,0.0,0.0001282865268876,292.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,0.0001350912207271,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5559387207031,0.0,0.0,9.977871377486736e-05,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589904785156,0.0,0.0,0.0001350922975689,292.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,0.0006408146000467,291.05145263671875,294.1499938964844,265.57000732421875,264.690673828125,268.905029296875,265.58648681640625,290.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.98871803283692,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.93878173828125,0.0,0.0,0.0001282865268876,292.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0840759277344,0.0,0.0,0.0001350912207271,290.924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5559387207031,0.0,0.0,9.977871377486736e-05,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5589904785156,0.0,0.0,0.0001350922975689,292.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0810241699219,0.0,0.0,0.0006408146000467,291.05145263671875,294.1499938964844,265.57000732421875,264.690673828125,268.905029296875,265.58648681640625,290.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.98871803283692,-0.0,-1.2738783539134604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9190673828125,0.0,0.0,0.0001282782613998,292.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,0.0001350825332337,290.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.542724609375,0.0,0.0,9.977228182833642e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.54571533203125,0.0,0.0,0.0001350835955236,292.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,0.0006407733890227,291.0448303222656,294.1499938964844,265.5333251953125,264.6600646972656,268.8241271972656,265.5498046875,290.1674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.00693130493164,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9190673828125,0.0,0.0,0.0001282782613998,292.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.078857421875,0.0,0.0,0.0001350825332337,290.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.542724609375,0.0,0.0,9.977228182833642e-05,291.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.54571533203125,0.0,0.0,0.0001350835955236,292.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0758361816406,0.0,0.0,0.0006407733890227,291.0448303222656,294.1499938964844,265.5333251953125,264.6600646972656,268.8241271972656,265.5498046875,290.1674499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.00693130493164,-0.0,-1.2737135079987638e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8995056152344,0.0,0.0,0.000128259518533,292.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,0.0001350628008367,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5295104980469,0.0,0.0,9.97577008092776e-05,291.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.532470703125,0.0,0.0,0.0001350638485746,292.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,0.000640679791104,291.0380554199219,294.1499938964844,265.4966735839844,264.6282043457031,268.7443542480469,265.5131530761719,290.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.02333068847656,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8995056152344,0.0,0.0,0.000128259518533,292.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,0.0001350628008367,290.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5295104980469,0.0,0.0,9.97577008092776e-05,291.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.532470703125,0.0,0.0,0.0001350638485746,292.0650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.070556640625,0.0,0.0,0.000640679791104,291.0380554199219,294.1499938964844,265.4966735839844,264.6282043457031,268.7443542480469,265.5131530761719,290.1509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.02333068847656,-0.0,-1.27334047306249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.88006591796875,0.0,0.0,0.0001282292068935,292.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,0.0001350308884866,290.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.516357421875,0.0,0.0,9.97341121546924e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5192565917969,0.0,0.0,0.0001350319071207,292.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,0.000640528392978,291.0311279296875,294.1499938964844,265.4599914550781,264.594970703125,268.66558837890625,265.4765014648437,290.13433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.037750244140625,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.88006591796875,0.0,0.0,0.0001282292068935,292.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,0.0001350308884866,290.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.516357421875,0.0,0.0,9.97341121546924e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5192565917969,0.0,0.0,0.0001350319071207,292.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0651550292969,0.0,0.0,0.000640528392978,291.0311279296875,294.1499938964844,265.4599914550781,264.594970703125,268.66558837890625,265.4765014648437,290.13433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.037750244140625,-0.0,-1.272737790714018e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8703918457031,0.0,0.0,0.0001282092562178,292.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653076171875,0.0,0.0,0.0001350098900729,290.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.509765625,0.0,0.0,9.971859981305896e-05,291.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126342773437,0.0,0.0,0.000135010908707,292.0580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0624084472656,0.0,0.0,0.0006404287996701,291.0276184082031,294.1499938964844,265.4416809082031,264.57781982421875,268.6266174316406,265.4581604003906,290.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660670956596,4.8678614916752856e-08,0.0013660184340551,-0.1256339848041534,0.0,0.0,0.0,-0.0289445109665393,60.0,-23.04412078857422,-0.0,-1.272341449976011e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8607482910156,0.0,0.0,0.0001281861041206,292.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0625,0.0,0.0,0.0001349855156149,290.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.503173828125,0.0,0.0,9.970059181796388e-05,291.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.50604248046875,0.0,0.0,0.0001349865196971,292.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05963134765625,0.0,0.0,0.0006403131992556,291.02410888671875,294.1499938964844,265.42333984375,264.5603332519531,268.5879211425781,265.4398498535156,290.1177978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658202951774,4.864972780183052e-08,0.0013657716335728,-0.1255600154399871,0.0,0.0,0.0,-0.0289301928132772,60.0,-23.049949645996094,-0.0,-1.271881586717427e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.841552734375,0.0,0.0,0.0001281289587495,292.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,0.0001349253434455,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.49005126953125,0.0,0.0,9.96561357169412e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4928283691406,0.0,0.0,0.0001349263329757,292.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,0.0006400277488864,291.0169372558594,294.1499938964844,265.3866577148437,264.5241394042969,268.51123046875,265.4031982421875,290.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.05978775024414,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.841552734375,0.0,0.0,0.0001281289587495,292.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,0.0001349253434455,290.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.49005126953125,0.0,0.0,9.96561357169412e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4928283691406,0.0,0.0,0.0001349263329757,292.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,0.0006400277488864,291.0169372558594,294.1499938964844,265.3866577148437,264.5241394042969,268.51123046875,265.4031982421875,290.10125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.05978775024414,-0.0,-1.2707469920769654e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8224792480469,0.0,0.0,0.0001280562864849,292.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,0.0001348488440271,290.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4768981933594,0.0,0.0,9.959960880223662e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47967529296875,0.0,0.0,0.0001348498044535,292.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482482910156,0.0,0.0,0.0006396648241207,291.0096130371094,294.1499938964844,265.3500061035156,264.4863586425781,268.435546875,265.3665466308594,290.084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644363498315,4.84878128759192e-08,0.0013643879210576,-0.1251453459262848,0.0,0.0,0.0,-0.0288499277085065,60.0,-23.06692314147949,-0.0,-1.2693053008661084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8224792480469,0.0,0.0,0.0001280562864849,292.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509948730469,0.0,0.0,0.0001348488440271,290.8848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4768981933594,0.0,0.0,9.959960880223662e-05,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47967529296875,0.0,0.0,0.0001348498044535,292.0467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482482910156,0.0,0.0,0.0006396648241207,291.0096130371094,294.1499938964844,265.3500061035156,264.4863586425781,268.435546875,265.3665466308594,290.084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644363498315,4.84878128759192e-08,0.0013643879210576,-0.1251453459262848,0.0,0.0,0.0,-0.0288499277085065,60.0,-23.06692314147949,-0.0,-1.2693053008661084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80352783203125,0.0,0.0,0.000127948631416,292.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,0.0001347354700556,290.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638061523437,0.0,0.0,9.951586980605498e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46649169921875,0.0,0.0,0.000134736430482,292.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,0.0006391271017491,291.002197265625,294.1499938964844,265.3133239746094,264.44775390625,268.36083984375,265.3299255371094,290.06817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.069812774658203,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80352783203125,0.0,0.0,0.000127948631416,292.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0450744628906,0.0,0.0,0.0001347354700556,290.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4638061523437,0.0,0.0,9.951586980605498e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46649169921875,0.0,0.0,0.000134736430482,292.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0423583984375,0.0,0.0,0.0006391271017491,291.002197265625,294.1499938964844,265.3133239746094,264.44775390625,268.36083984375,265.3299255371094,290.06817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.069812774658203,-0.0,-1.267171114704979e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.78466796875,0.0,0.0,0.0001277886040043,292.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,0.0001345669734291,290.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.45068359375,0.0,0.0,9.939139999914914e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.453369140625,0.0,0.0,0.0001345679047517,292.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.036376953125,0.0,0.0,0.0006383277941495,290.9946594238281,294.1499938964844,265.27667236328125,264.4091491699219,268.287109375,265.2933349609375,290.0516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.06458854675293,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.78466796875,0.0,0.0,0.0001277886040043,292.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,0.0001345669734291,290.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.45068359375,0.0,0.0,9.939139999914914e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.453369140625,0.0,0.0,0.0001345679047517,292.03814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.036376953125,0.0,0.0,0.0006383277941495,290.9946594238281,294.1499938964844,265.27667236328125,264.4091491699219,268.287109375,265.2933349609375,290.0516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844689399003,60.0,-23.06458854675293,-0.0,-1.2640026625376777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7753295898437,0.0,0.0,0.0001276894618058,292.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0360107421875,0.0,0.0,0.0001344625779893,290.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.44415283203125,0.0,0.0,9.931428940035404e-05,291.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4468078613281,0.0,0.0,0.0001344635093118,292.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0333557128906,0.0,0.0,0.0006378325633704,290.9908447265625,294.1499938964844,265.2583312988281,264.3898620605469,268.2506408691406,265.2750244140625,290.0433654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605272397398,4.8030432964196734e-08,0.0013604791602119,-0.1239736527204513,0.0,0.0,0.0,-0.0286231953650712,60.0,-23.058448791503903,-0.0,-1.262041848804074e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.32489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7659912109375,0.0,0.0,0.0001275776885449,292.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0329284667969,0.0,0.0,0.0001343448820989,290.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4376220703125,0.0,0.0,9.922734898282216e-05,291.11181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44024658203125,0.0,0.0,0.0001343457988696,292.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,0.0006372742936946,290.98699951171875,294.1499938964844,265.239990234375,264.3705749511719,268.2144470214844,265.2567443847656,290.0350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593361945822,4.789108132285946e-08,0.001359288347885,-0.1236165761947631,0.0,0.0,0.0,-0.0285541173070669,60.0,-23.049972534179688,-0.0,-1.259832913547143e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474060058594,0.0,0.0,0.0001273191301152,292.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267028808594,0.0,0.0,0.000134072615765,290.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4245910644531,0.0,0.0,9.902624151436612e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271545410156,0.0,0.0,0.0001340735179837,292.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,0.0006359827821142,290.979248046875,294.1499938964844,265.2033386230469,264.3320007324219,268.1427307128906,265.2201843261719,290.0185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.02695655822754,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7474060058594,0.0,0.0,0.0001273191301152,292.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267028808594,0.0,0.0,0.000134072615765,290.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4245910644531,0.0,0.0,9.902624151436612e-05,291.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271545410156,0.0,0.0,0.0001340735179837,292.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02410888671875,0.0,0.0,0.0006359827821142,290.979248046875,294.1499938964844,265.2033386230469,264.3320007324219,268.1427307128906,265.2201843261719,290.0185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.02695655822754,-0.0,-1.254730790378744e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7289733886719,0.0,0.0,0.0001270125212613,292.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,0.0001337497524218,290.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4115600585937,0.0,0.0,9.878776472760364e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.41412353515625,0.0,0.0,0.0001337506255367,292.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,0.0006344512221403,290.97137451171875,294.1499938964844,265.1666564941406,264.29345703125,268.0719909667969,265.1836242675781,290.0020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.994873046875,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7289733886719,0.0,0.0,0.0001270125212613,292.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0203552246094,0.0,0.0,0.0001337497524218,290.8647766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4115600585937,0.0,0.0,9.878776472760364e-05,291.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.41412353515625,0.0,0.0,0.0001337506255367,292.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.017822265625,0.0,0.0,0.0006344512221403,290.97137451171875,294.1499938964844,265.1666564941406,264.29345703125,268.0719909667969,265.1836242675781,290.0020446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.994873046875,-0.0,-1.2486941614042737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.710693359375,0.0,0.0,0.0001266597828362,292.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0139465332031,0.0,0.0,0.0001333783147856,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985900878906,0.0,0.0,9.851341019384564e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4010925292969,0.0,0.0,0.0001333791733486,292.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0006326892762444,290.9634094238281,294.1499938964844,265.1300048828125,264.2549133300781,268.00225830078125,265.1471252441406,289.9855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.0279868561774492,60.0,-22.95421600341797,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.710693359375,0.0,0.0,0.0001266597828362,292.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0139465332031,0.0,0.0,0.0001333783147856,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985900878906,0.0,0.0,9.851341019384564e-05,291.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4010925292969,0.0,0.0,0.0001333791733486,292.0235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0114440917969,0.0,0.0,0.0006326892762444,290.9634094238281,294.1499938964844,265.1300048828125,264.2549133300781,268.00225830078125,265.1471252441406,289.9855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.0279868561774492,60.0,-22.95421600341797,-0.0,-1.2417673644904428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6925354003906,0.0,0.0,0.0001262626610696,292.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074462890625,0.0,0.0,0.0001329601363977,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856506347656,0.0,0.0,9.820453124120831e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3881225585937,0.0,0.0,0.0001329609804088,292.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049743652344,0.0,0.0,0.0006307056755758,290.955322265625,294.1499938964844,265.09332275390625,264.2164001464844,267.9335327148437,265.1106262207031,289.968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.90525245666504,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.3103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6925354003906,0.0,0.0,0.0001262626610696,292.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074462890625,0.0,0.0,0.0001329601363977,290.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856506347656,0.0,0.0,9.820453124120831e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3881225585937,0.0,0.0,0.0001329609804088,292.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0049743652344,0.0,0.0,0.0006307056755758,290.955322265625,294.1499938964844,265.09332275390625,264.2164001464844,267.9335327148437,265.1106262207031,289.968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.90525245666504,-0.0,-1.2339923216586612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
