time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422100,291.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6835327148437,0.0,0.0,0.0001260481221834,292.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.004150390625,0.0,0.0,0.0001327342179138,290.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.37921142578125,0.0,0.0,9.803765715332702e-05,291.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3816223144531,0.0,0.0,0.0001327350473729,292.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.001708984375,0.0,0.0,0.0006296339561231,290.9512634277344,294.1499938964844,265.07501220703125,264.1971435546875,267.8995361328125,265.0923767089844,289.9607238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430377002805,4.598426883717367e-08,0.0013429917162284,-0.1187259256839752,0.0,0.0,0.0,-0.0276088677346706,60.0,-22.877666473388672,-0.0,-1.2298019669287896e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6745300292969,0.0,0.0,0.0001258236734429,292.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0008239746094,0.0,0.0,0.0001324978802585,290.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3727722167969,0.0,0.0,9.786309965420514e-05,291.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.37518310546875,0.0,0.0,0.0001324987097177,292.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984130859375,0.0,0.0,0.0006285128765739,290.9471740722656,294.1499938964844,265.0566711425781,264.1778869628906,267.86578369140625,265.0741577148437,289.95245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406461803242,4.5704492634968126e-08,0.0013406005455181,-0.1180076524615287,0.0,0.0,0.0,-0.027470177039504,60.0,-22.848243713378903,-0.0,-1.2254261605448846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6566772460937,0.0,0.0,0.000125346443383,292.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.994140625,0.0,0.0,0.0001319953298661,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.35992431640625,0.0,0.0,9.749190940055996e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3622741699219,0.0,0.0,0.0001319961447734,292.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,0.0006261290400288,290.9389343261719,294.1499938964844,265.0199890136719,264.1393737792969,267.79901123046875,265.0377197265625,289.9359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752681583166,60.0,-22.78400230407715,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6566772460937,0.0,0.0,0.000125346443383,292.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.994140625,0.0,0.0,0.0001319953298661,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.35992431640625,0.0,0.0,9.749190940055996e-05,291.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3622741699219,0.0,0.0,0.0001319961447734,292.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,0.0006261290400288,290.9389343261719,294.1499938964844,265.0199890136719,264.1393737792969,267.79901123046875,265.0377197265625,289.9359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752681583166,60.0,-22.78400230407715,-0.0,-1.2161473250671406e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.63897705078125,0.0,0.0,0.0001248357875738,292.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873962402344,0.0,0.0,0.0001314575929427,290.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471069335937,0.0,0.0,9.70947221503593e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.34942626953125,0.0,0.0,0.000131458393298,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98504638671875,0.0,0.0,0.0006235782057046,290.9306030273437,294.1499938964844,264.9833374023437,264.10089111328125,267.7331848144531,265.00128173828125,289.91943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440092802047,0.0,0.0,0.0,-0.026859713718295,60.0,-22.71301651000977,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.63897705078125,0.0,0.0,0.0001248357875738,292.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873962402344,0.0,0.0,0.0001314575929427,290.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3471069335937,0.0,0.0,9.70947221503593e-05,291.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.34942626953125,0.0,0.0,0.000131458393298,292.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.98504638671875,0.0,0.0,0.0006235782057046,290.9306030273437,294.1499938964844,264.9833374023437,264.10089111328125,267.7331848144531,265.00128173828125,289.91943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473033256053895e-08,0.0013300753198564,-0.1148440092802047,0.0,0.0,0.0,-0.026859713718295,60.0,-22.71301651000977,-0.0,-1.2062577070537372e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6249084472656,0.0,0.0,0.000124407291878,292.6999206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98193359375,0.0,0.0,0.0001310063962591,290.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3368835449219,0.0,0.0,9.676145418779925e-05,291.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3392028808594,0.0,0.0,0.0001310071675106,292.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9796142578125,0.0,0.0,0.0006214379100129,290.92388916015625,294.1499938964844,264.9540100097656,264.07012939453125,267.6812438964844,264.97216796875,289.90625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255542144179,4.393891828158304e-08,0.0013255102094262,-0.1134708225727081,0.0,0.0,0.0,-0.026594940572977,60.0,-22.652023315429688,-0.0,-1.1979908265402628e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.62139892578125,0.0,0.0,0.0001242978614754,292.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805603027344,0.0,0.0,0.0001308911596424,290.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343505859375,0.0,0.0,9.667634003562851e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3366394042969,0.0,0.0,0.0001308919308939,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9782409667969,0.0,0.0,0.0006208912818692,290.9222106933594,294.1499938964844,264.9466552734375,264.0624389648437,267.6683349609375,264.9648742675781,289.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243880821391,4.380251183988548e-08,0.0013243443099781,-0.1131200268864631,0.0,0.0,0.0,-0.0265273191034793,60.0,-22.63631248474121,-0.0,-1.195884067328734e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.60400390625,0.0,0.0,0.000123740042909,292.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0001303037424804,290.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3216552734375,0.0,0.0,9.624246740713716e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238830566406,0.0,0.0,0.0001303045137319,292.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,0.0006181048811413,290.9137268066406,294.1499938964844,264.9100036621094,264.02398681640625,267.6044311523437,264.9284973144531,289.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107181824098006e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.55510330200196,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.60400390625,0.0,0.0,0.000123740042909,292.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9736328125,0.0,0.0,0.0001303037424804,290.869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3216552734375,0.0,0.0,9.624246740713716e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3238830566406,0.0,0.0,0.0001303045137319,292.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97137451171875,0.0,0.0,0.0006181048811413,290.9137268066406,294.1499938964844,264.9100036621094,264.02398681640625,267.6044311523437,264.9284973144531,289.8864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107181824098006e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.55510330200196,-0.0,-1.185173914564075e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5953674316406,0.0,0.0,0.0001234561932506,292.68975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9701538085937,0.0,0.0,0.0001300048461416,290.87066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3153076171875,0.0,0.0,9.602169302525e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3175354003906,0.0,0.0,0.0001300056028412,292.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9679260253906,0.0,0.0,0.0006166870007291,290.9094543457031,294.1499938964844,264.89166259765625,264.0047607421875,267.57281494140625,264.9103088378906,289.8782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154196785762,4.2753359963398914e-08,0.0013153769541531,-0.1104205921292305,0.0,0.0,0.0,-0.0260072275996208,60.0,-22.5132064819336,-0.0,-1.1797423837833777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5867614746094,0.0,0.0,0.0001231705246027,292.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9666442871094,0.0,0.0,0.00012970402895,290.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3089904785156,0.0,0.0,9.579950710758568e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.31121826171875,0.0,0.0,0.0001297047710977,292.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0006152600399218,290.9051818847656,294.1499938964844,264.8733215332031,263.98553466796875,267.5414428710937,264.8921203613281,289.8699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.47074317932129,-0.0,-1.1742888972321452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56964111328125,0.0,0.0,0.0001225966407218,292.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,0.0001290997170144,290.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.29638671875,0.0,0.0,9.535314893582836e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2985534667969,0.0,0.0,0.0001291004446102,292.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0006123934290371,290.8965759277344,294.1499938964844,264.836669921875,263.9471130371094,267.4793701171875,264.85577392578125,289.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.38481712341309,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.56964111328125,0.0,0.0,0.0001225966407218,292.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595947265625,0.0,0.0,0.0001290997170144,290.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.29638671875,0.0,0.0,9.535314893582836e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2985534667969,0.0,0.0,0.0001291004446102,292.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9574279785156,0.0,0.0,0.0006123934290371,290.8965759277344,294.1499938964844,264.836669921875,263.9471130371094,267.4793701171875,264.85577392578125,289.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.38481712341309,-0.0,-1.1633712659886447e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526733398437,0.0,0.0,0.000122017263493,292.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,0.0001284895988646,290.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2838439941406,0.0,0.0,9.490251977695152e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2859802246094,0.0,0.0,0.0001284903264604,292.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503479003906,0.0,0.0,0.0006094993441365,290.8879089355469,294.1499938964844,264.79998779296875,263.90869140625,267.4181213378906,264.8194580078125,289.8370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000874314457,4.09597866735112e-08,0.0013000464532524,-0.1058003976941108,0.0,0.0,0.0,-0.0251181069761514,60.0,-22.29778480529785,-0.0,-1.1524008414198761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526733398437,0.0,0.0,0.000122017263493,292.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524841308594,0.0,0.0,0.0001284895988646,290.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2838439941406,0.0,0.0,9.490251977695152e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2859802246094,0.0,0.0,0.0001284903264604,292.00653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9503479003906,0.0,0.0,0.0006094993441365,290.8879089355469,294.1499938964844,264.79998779296875,263.90869140625,267.4181213378906,264.8194580078125,289.8370666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000874314457,4.09597866735112e-08,0.0013000464532524,-0.1058003976941108,0.0,0.0,0.0,-0.0251181069761514,60.0,-22.29778480529785,-0.0,-1.1524008414198761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.53582763671875,0.0,0.0,0.0001214235307998,292.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453125,0.0,0.0,0.0001278643903788,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713317871094,0.0,0.0,9.444072202313691e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2734375,0.0,0.0,0.0001278650888707,292.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432067871094,0.0,0.0,0.0006065336056053,290.8791809082031,294.1499938964844,264.7633361816406,263.8702697753906,267.3577575683594,264.7831420898437,289.8206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.208904266357425,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.53582763671875,0.0,0.0,0.0001214235307998,292.6700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9453125,0.0,0.0,0.0001278643903788,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2713317871094,0.0,0.0,9.444072202313691e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2734375,0.0,0.0,0.0001278650888707,292.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432067871094,0.0,0.0,0.0006065336056053,290.8791809082031,294.1499938964844,264.7633361816406,263.8702697753906,267.3577575683594,264.7831420898437,289.8206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.208904266357425,-0.0,-1.1412126355025977e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5191650390625,0.0,0.0,0.0001208086760016,292.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380798339844,0.0,0.0,0.0001272169174626,290.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2588806152344,0.0,0.0,9.396249515702948e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2609558105469,0.0,0.0,0.0001272176159545,292.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360046386719,0.0,0.0,0.0006034623365849,290.8703918457031,294.1499938964844,264.7266540527344,263.8318786621094,267.2982177734375,264.746826171875,289.80426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148305058479,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.11651992797852,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5191650390625,0.0,0.0,0.0001208086760016,292.66461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380798339844,0.0,0.0,0.0001272169174626,290.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2588806152344,0.0,0.0,9.396249515702948e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2609558105469,0.0,0.0,0.0001272176159545,292.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360046386719,0.0,0.0,0.0006034623365849,290.8703918457031,294.1499938964844,264.7266540527344,263.8318786621094,267.2982177734375,264.746826171875,289.80426025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148305058479,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.11651992797852,-0.0,-1.1296838664520693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.3032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5108642578125,0.0,0.0,0.0001204945583594,292.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344482421875,0.0,0.0,0.0001268861524295,290.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.252685546875,0.0,0.0,9.371818305226044e-05,291.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2547302246094,0.0,0.0,0.0001268868363695,292.0047302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.932373046875,0.0,0.0,0.0006018932908773,290.865966796875,294.1499938964844,264.7083435058594,263.81268310546875,267.2687683105469,264.72869873046875,289.7960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283862744458,3.906185597202239e-08,0.0012838236289098,-0.1009042263031005,0.0,0.0,0.0,-0.0241772513836622,60.0,-22.06890869140625,-0.0,-1.1238167019200773e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.50262451171875,0.0,0.0,0.0001201771810883,292.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9307861328125,0.0,0.0,0.0001265519385924,290.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2464904785156,0.0,0.0,9.347133163828404e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.24853515625,0.0,0.0,0.0001265526225324,292.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287414550781,0.0,0.0,0.0006003079470247,290.8615417480469,294.1499938964844,264.69000244140625,263.79351806640625,267.2395324707031,264.7105712890625,289.7878723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866628262017002e-08,0.0012804423458874,-0.09988284856081,0.0,0.0,0.0,-0.0239811539649963,60.0,-22.02054786682129,-0.0,-1.1179041337072705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862365722656,0.0,0.0,0.0001195365402963,292.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234619140625,0.0,0.0,0.0001258773263543,290.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.234130859375,0.0,0.0,9.29730522329919e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23614501953125,0.0,0.0,0.0001258779811905,292.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92144775390625,0.0,0.0,0.000597107806243,290.8526611328125,294.1499938964844,264.6533203125,263.7551574707031,267.1816101074219,264.67431640625,289.7715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202223777771,0.0,0.0,0.0,-0.0235853195190429,60.0,-21.922100067138672,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4862365722656,0.0,0.0,0.0001195365402963,292.6540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234619140625,0.0,0.0,0.0001258773263543,290.8970642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.234130859375,0.0,0.0,9.29730522329919e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23614501953125,0.0,0.0,0.0001258779811905,292.0040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92144775390625,0.0,0.0,0.000597107806243,290.8526611328125,294.1499938964844,264.6533203125,263.7551574707031,267.1816101074219,264.67431640625,289.7715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202223777771,0.0,0.0,0.0,-0.0235853195190429,60.0,-21.922100067138672,-0.0,-1.1060168247922777e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.469970703125,0.0,0.0,0.0001188961250591,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91607666015625,0.0,0.0,0.0001252029469469,290.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22186279296875,0.0,0.0,9.247494745068252e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2238464355469,0.0,0.0,0.0001252035872312,292.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140625,0.0,0.0,0.0005939088878221,290.8437194824219,294.1499938964844,264.6166687011719,263.716796875,267.1244812011719,264.6381225585937,289.7552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960427507512e-08,0.0012667939299717,-0.0957571566104888,0.0,0.0,0.0,-0.0231896340847015,60.0,-21.82255744934082,-0.0,-1.0941973727085497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.469970703125,0.0,0.0,0.0001188961250591,292.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91607666015625,0.0,0.0,0.0001252029469469,290.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.22186279296875,0.0,0.0,9.247494745068252e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2238464355469,0.0,0.0,0.0001252035872312,292.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9140625,0.0,0.0,0.0005939088878221,290.8437194824219,294.1499938964844,264.6166687011719,263.716796875,267.1244812011719,264.6381225585937,289.7552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960427507512e-08,0.0012667939299717,-0.0957571566104888,0.0,0.0,0.0,-0.0231896340847015,60.0,-21.82255744934082,-0.0,-1.0941973727085497e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.453857421875,0.0,0.0,0.0001182663254439,292.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086303710937,0.0,0.0,0.0001245397434104,290.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096252441406,0.0,0.0,9.198510088026524e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115783691406,0.0,0.0,0.0001245403691427,292.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066467285156,0.0,0.0,0.0005907629383727,290.834716796875,294.1499938964844,264.5799865722656,263.678466796875,267.0680847167969,264.6018981933594,289.7389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.723737716674805,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.453857421875,0.0,0.0,0.0001182663254439,292.64385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9086303710937,0.0,0.0,0.0001245397434104,290.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2096252441406,0.0,0.0,9.198510088026524e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2115783691406,0.0,0.0,0.0001245403691427,292.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9066467285156,0.0,0.0,0.0005907629383727,290.834716796875,294.1499938964844,264.5799865722656,263.678466796875,267.0680847167969,264.6018981933594,289.7389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.723737716674805,-0.0,-1.082635634475082e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4378356933594,0.0,0.0,0.0001176577643491,292.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.901123046875,0.0,0.0,0.0001238989061675,290.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.151177073363216e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,0.0001238995318999,292.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992004394531,0.0,0.0,0.0005877231014892,290.8257141113281,294.1499938964844,264.5433349609375,263.64013671875,267.012451171875,264.5657043457031,289.72265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.627573013305664,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4378356933594,0.0,0.0,0.0001176577643491,292.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.901123046875,0.0,0.0,0.0001238989061675,290.910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19744873046875,0.0,0.0,9.151177073363216e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993408203125,0.0,0.0,0.0001238995318999,292.0032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8992004394531,0.0,0.0,0.0005877231014892,290.8257141113281,294.1499938964844,264.5433349609375,263.64013671875,267.012451171875,264.5657043457031,289.72265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.627573013305664,-0.0,-1.0715221776536057e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4299011230469,0.0,0.0,0.0001173646887764,292.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8973693847656,0.0,0.0,0.0001235902891494,290.9130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913452148437,0.0,0.0,9.12838222575374e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1932678222656,0.0,0.0,0.0001235909003298,292.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954467773437,0.0,0.0,0.0005862591206096,290.8211669921875,294.1499938964844,264.5249938964844,263.6209716796875,266.9848937988281,264.547607421875,289.7145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505130143836,3.51608981929985e-08,0.0012504778569564,-0.0908189937472343,0.0,0.0,0.0,-0.022243432700634,60.0,-21.58113670349121,-0.0,-1.0661904781272825e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4219970703125,0.0,0.0,0.0001170808463939,292.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935852050781,0.0,0.0,0.0001232913928106,290.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.185302734375,0.0,0.0,9.106304787565024e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.18719482421875,0.0,0.0,0.000123292003991,292.0030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8916931152344,0.0,0.0,0.000584841298405,290.8166198730469,294.1499938964844,264.50665283203125,263.601806640625,266.95751953125,264.5295104980469,289.7064514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474885443225,3.480714028114562e-08,0.0012474537361413,-0.0899030268192291,0.0,0.0,0.0,-0.0220680609345436,60.0,-21.536088943481445,-0.0,-1.0610393985643897e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40625,0.0,0.0,0.0001165452122222,292.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.885986328125,0.0,0.0,0.0001227273460244,290.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,9.064644837053493e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,0.000122727942653,292.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841247558594,0.0,0.0,0.0005821657250635,290.8075256347656,294.1499938964844,264.4700012207031,263.5635070800781,266.9032287597656,264.4933166503906,289.6902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417810503393,3.413957117004429e-08,0.00124174694065,-0.0881739482283592,0.0,0.0,0.0,-0.0217371266335248,60.0,-21.45090675354004,-0.0,-1.0513530668276873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40625,0.0,0.0,0.0001165452122222,292.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.885986328125,0.0,0.0,0.0001227273460244,290.9187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1731872558594,0.0,0.0,9.064644837053493e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.175048828125,0.0,0.0,0.000122727942653,292.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8841247558594,0.0,0.0,0.0005821657250635,290.8075256347656,294.1499938964844,264.4700012207031,263.5635070800781,266.9032287597656,264.4933166503906,289.6902770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417810503393,3.413957117004429e-08,0.00124174694065,-0.0881739482283592,0.0,0.0,0.0,-0.0217371266335248,60.0,-21.45090675354004,-0.0,-1.0513530668276873e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905944824219,0.0,0.0,0.0001160600222647,292.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,0.0001222164282808,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,9.026907355291768e-05,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,0.0001222170103574,292.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,0.000579742132686,290.79833984375,294.1499938964844,264.4333190917969,263.5252380371094,266.8495483398437,264.45709228515625,289.67413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.37398338317871,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3905944824219,0.0,0.0,0.0001160600222647,292.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783569335937,0.0,0.0,0.0001222164282808,290.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611328125,0.0,0.0,9.026907355291768e-05,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,0.0001222170103574,292.0024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,0.000579742132686,290.79833984375,294.1499938964844,264.4333190917969,263.5252380371094,266.8495483398437,264.45709228515625,289.67413330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236611045897,3.3534874432916695e-08,0.0012365775182843,-0.0866070538759231,0.0,0.0,0.0,-0.0214373599737882,60.0,-21.37398338317871,-0.0,-1.042617228108611e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.37506103515625,0.0,0.0,0.0001156334474217,292.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,0.0001217672324855,290.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,8.993728988571092e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0001217678072862,292.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86883544921875,0.0,0.0,0.000577611324843,290.78912353515625,294.1499938964844,264.39666748046875,263.4869689941406,266.79644775390625,264.4208374023437,289.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.3068790435791,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.37506103515625,0.0,0.0,0.0001156334474217,292.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8706359863281,0.0,0.0,0.0001217672324855,290.9243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14910888671875,0.0,0.0,8.993728988571092e-05,291.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1509094238281,0.0,0.0,0.0001217678072862,292.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86883544921875,0.0,0.0,0.000577611324843,290.78912353515625,294.1499938964844,264.39666748046875,263.4869689941406,266.79644775390625,264.4208374023437,289.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320656096562,3.300323214716627e-08,0.0012320325477048,-0.0852289348840713,0.0,0.0,0.0,-0.0211738068610429,60.0,-21.3068790435791,-0.0,-1.0349667434184084e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.359619140625,0.0,0.0,0.0001152730474132,292.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8628845214844,0.0,0.0,0.0001213877185364,290.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371154785156,0.0,0.0,8.965696906670928e-05,291.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,0.0001213882787851,292.0013122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8611145019531,0.0,0.0,0.0005758110783062,290.7798767089844,294.1499938964844,264.3599853515625,263.4486999511719,266.7438659667969,264.384521484375,289.6419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282251846045,3.2554059004041846e-08,0.0012281925883144,-0.0840642303228378,0.0,0.0,0.0,-0.0209511369466781,60.0,-21.25108528137207,-0.0,-1.028525034030281e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
