time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
426780,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05584716796875,0.0,0.0,0.0001176928199129,292.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69091796875,0.0,0.0,0.0001239359407918,290.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89239501953125,0.0,0.0,9.15389828151092e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937072753906,0.0,0.0,0.0001239363627973,291.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68963623046875,0.0,0.0,0.0005878987722098,290.5775451660156,294.1499938964844,264.2860107421875,263.29254150390625,265.84051513671875,264.2749938964844,289.3283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539677554741,-0.0918764993548393,0.0,0.0,0.0,-0.0224459413439035,60.0,-21.45940399169922,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426840,291.2158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05584716796875,0.0,0.0,0.0001176928199129,292.4889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.69091796875,0.0,0.0,0.0001239359407918,290.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89239501953125,0.0,0.0,9.15389828151092e-05,291.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8937072753906,0.0,0.0,0.0001239363627973,291.9351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.68963623046875,0.0,0.0,0.0005878987722098,290.5775451660156,294.1499938964844,264.2860107421875,263.29254150390625,265.84051513671875,264.2749938964844,289.3283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540032621473,3.5569431844351136e-08,0.0012539677554741,-0.0918764993548393,0.0,0.0,0.0,-0.0224459413439035,60.0,-21.45940399169922,-0.0,-1.0721544896341585e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426900,291.2130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0482482910156,0.0,0.0,0.0001177829763037,292.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6861572265625,0.0,0.0,0.0001240308920387,290.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,9.160910121863708e-05,290.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,0.0001240312994923,291.93310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68487548828125,0.0,0.0,0.0005883491248823,290.5719909667969,294.1499938964844,264.2945556640625,263.29852294921875,265.8232727050781,264.2838134765625,289.3206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012549638049677,3.568178286172952e-08,0.0012549281818792,-0.0921672731637954,0.0,0.0,0.0,-0.0225016381591558,60.0,-21.46244430541992,-0.0,-1.0737976197106037e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
426960,291.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0406188964844,0.0,0.0,0.0001178680176963,292.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.681396484375,0.0,0.0,0.000124120444525,290.82049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,9.167524694930762e-05,290.9965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809814453125,0.0,0.0,0.0001241208519786,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6800842285156,0.0,0.0,0.0005887739243917,290.5664367675781,294.1499938964844,264.30279541015625,263.3042297363281,265.8062744140625,264.2923889160156,289.3129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012558699818328,3.578776741619549e-08,0.0012558341259136,-0.09244155138731,0.0,0.0,0.0,-0.0225541777908802,60.0,-21.46492385864257,-0.0,-1.075348734502768e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427020,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,0.0001180199324153,292.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717529296875,0.0,0.0,0.000124280428281,290.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669738769531,0.0,0.0,9.179340122500436e-05,290.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,0.0001242808357346,291.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67047119140625,0.0,0.0,0.0005895328358747,290.5552978515625,294.1499938964844,264.318115234375,263.3147277832031,265.7731018066406,264.3086242675781,289.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.467845916748047,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427080,291.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,0.0001180199324153,292.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6717529296875,0.0,0.0,0.000124280428281,290.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669738769531,0.0,0.0,9.179340122500436e-05,290.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682556152344,0.0,0.0,0.0001242808357346,291.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67047119140625,0.0,0.0,0.0005895328358747,290.5552978515625,294.1499938964844,264.318115234375,263.3147277832031,265.7731018066406,264.3086242675781,289.2974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574885040521,3.5977084422711414e-08,0.0012574525317177,-0.0929314270615577,0.0,0.0,0.0,-0.0226480271667242,60.0,-21.467845916748047,-0.0,-1.0781221959632604e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427140,291.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,0.0001181445331894,292.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620483398437,0.0,0.0,0.0001244116283487,290.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542175292969,0.0,0.0,9.189030242851004e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85546875,0.0,0.0,0.0001244120358023,291.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607971191406,0.0,0.0,0.0005901551921851,290.5440368652344,294.1499938964844,264.3314819335937,263.3236083984375,265.74090576171875,264.3232116699219,289.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.46756172180176,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427200,291.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,0.0001181445331894,292.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620483398437,0.0,0.0,0.0001244116283487,290.80938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8542175292969,0.0,0.0,9.189030242851004e-05,290.9866027832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.85546875,0.0,0.0,0.0001244120358023,291.9231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6607971191406,0.0,0.0,0.0005901551921851,290.5440368652344,294.1499938964844,264.3314819335937,263.3236083984375,265.74090576171875,264.3232116699219,289.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012588159879669,3.613235222132971e-08,0.0012587798992171,-0.0933331474661827,0.0,0.0,0.0,-0.022724999114871,60.0,-21.46756172180176,-0.0,-1.080399556485645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427260,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,0.0001182406413136,292.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522521972656,0.0,0.0,0.000124512851471,290.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414306640625,0.0,0.0,9.196505561703816e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426513671875,0.0,0.0,0.0001245132443727,291.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510009765625,0.0,0.0,0.00059063534718,290.53271484375,294.1499938964844,264.3424072265625,263.3304138183594,265.7096862792969,264.3356018066406,289.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.022784374654293,60.0,-21.464035034179688,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427320,291.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9949035644531,0.0,0.0,0.0001182406413136,292.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522521972656,0.0,0.0,0.000124512851471,290.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414306640625,0.0,0.0,9.196505561703816e-05,290.9818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8426513671875,0.0,0.0,0.0001245132443727,291.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6510009765625,0.0,0.0,0.00059063534718,290.53271484375,294.1499938964844,264.3424072265625,263.3304138183594,265.7096862792969,264.3356018066406,289.2665710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259840093553,3.625212130486944e-08,0.0012598037719726,-0.0936430022120475,0.0,0.0,0.0,-0.022784374654293,60.0,-21.464035034179688,-0.0,-1.0821579365938305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427380,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,0.0001183098574983,292.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6423645019531,0.0,0.0,0.0001245857274625,290.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285827636719,0.0,0.0,9.201888315146788e-05,290.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298034667969,0.0,0.0,0.0001245861203642,291.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6411437988281,0.0,0.0,0.0005909810424782,290.5213317871094,294.1499938964844,264.3503723144531,263.334716796875,265.6793518066406,264.3453674316406,289.2511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661023974418,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.45772361755371,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427440,291.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97967529296875,0.0,0.0,0.0001183098574983,292.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6423645019531,0.0,0.0,0.0001245857274625,290.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285827636719,0.0,0.0,9.201888315146788e-05,290.9773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8298034667969,0.0,0.0,0.0001245861203642,291.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6411437988281,0.0,0.0,0.0005909810424782,290.5213317871094,294.1499938964844,264.3503723144531,263.334716796875,265.6793518066406,264.3453674316406,289.2511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605774682015,3.6338366982136e-08,0.0012605411466211,-0.0938661023974418,0.0,0.0,0.0,-0.0228271279484033,60.0,-21.45772361755371,-0.0,-1.0834249053459645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427500,291.1874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9720764160156,0.0,0.0,0.0001183354761451,292.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.63739013671875,0.0,0.0,0.0001246127212652,290.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8221740722656,0.0,0.0,9.203881199937314e-05,290.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8233642578125,0.0,0.0,0.000124613099615,291.9136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361999511719,0.0,0.0,0.0005911090993322,290.5155944824219,294.1499938964844,264.3531188964844,263.3357849121094,265.6644897460937,264.3490905761719,289.243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012608504621312,3.6370291667253696e-08,0.0012608140241354,-0.0939486920833587,0.0,0.0,0.0,-0.0228429548442363,60.0,-21.45379066467285,-0.0,-1.0838941477686605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427560,291.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9644470214844,0.0,0.0,0.0001183558852062,292.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6324157714844,0.0,0.0,0.0001246341998921,290.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.81573486328125,0.0,0.0,9.205468086292969e-05,290.97296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8169250488281,0.0,0.0,0.0001246345927938,291.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6312255859375,0.0,0.0,0.0005912110209465,290.5098571777344,294.1499938964844,264.3549499511719,263.3360900878906,265.6498107910156,264.3519897460937,289.2356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261067809537,3.639571488633919e-08,0.0012610313715413,-0.0940144509077072,0.0,0.0,0.0,-0.022855557501316,60.0,-21.44952964782715,-0.0,-1.0842678932476701e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427620,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9492492675781,0.0,0.0,0.0001183834901894,292.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224060058594,0.0,0.0,0.0001246632891707,290.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028564453125,0.0,0.0,9.207615948980674e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80401611328125,0.0,0.0,0.0001246636675205,291.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6212158203125,0.0,0.0,0.0005913489731028,290.49835205078125,294.1499938964844,264.3555908203125,263.3341064453125,265.6209716796875,264.35498046875,289.2202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430115812891024e-08,0.0012613255530595,-0.0941034257411956,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.440635681152344,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427680,291.1806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9492492675781,0.0,0.0,0.0001183834901894,292.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224060058594,0.0,0.0,0.0001246632891707,290.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8028564453125,0.0,0.0,9.207615948980674e-05,290.96875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80401611328125,0.0,0.0,0.0001246636675205,291.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6212158203125,0.0,0.0,0.0005913489731028,290.49835205078125,294.1499938964844,264.3555908203125,263.3341064453125,265.6209716796875,264.35498046875,289.2202453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613619910553,3.6430115812891024e-08,0.0012613255530595,-0.0941034257411956,0.0,0.0,0.0,-0.0228726100176572,60.0,-21.440635681152344,-0.0,-1.0847736575669844e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427740,291.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340515136719,0.0,0.0,0.0001183978238259,292.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123046875,0.0,0.0,0.0001246783795068,290.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899169921875,0.0,0.0,9.208729898091406e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79107666015625,0.0,0.0,0.0001246787578566,291.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6111755371094,0.0,0.0,0.0005914205685257,290.4867553710937,294.1499938964844,264.3518371582031,263.32830810546875,265.5927124023437,264.3538513183594,289.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644796109369963e-08,0.0012614780571311,-0.0941495895385742,0.0,0.0,0.0,-0.0228814575821161,60.0,-21.432373046875,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427800,291.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9340515136719,0.0,0.0,0.0001183978238259,292.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123046875,0.0,0.0,0.0001246783795068,290.7856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7899169921875,0.0,0.0,9.208729898091406e-05,290.96466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79107666015625,0.0,0.0,0.0001246787578566,291.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6111755371094,0.0,0.0,0.0005914205685257,290.4867553710937,294.1499938964844,264.3518371582031,263.32830810546875,265.5927124023437,264.3538513183594,289.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615144951269,3.644796109369963e-08,0.0012614780571311,-0.0941495895385742,0.0,0.0,0.0,-0.0228814575821161,60.0,-21.432373046875,-0.0,-1.0850360609993005e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427860,291.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188537597656,0.0,0.0,0.0001184037610073,292.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6021728515625,0.0,0.0,0.0001246846368303,290.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770080566406,0.0,0.0,9.209191193804144e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77813720703125,0.0,0.0,0.0001246850006282,291.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6010131835937,0.0,0.0,0.0005914501962251,290.4750671386719,294.1499938964844,264.3432006835937,263.3182983398437,265.5649719238281,264.34814453125,289.1893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.64553400800105e-08,0.0012615411542356,-0.0941686779260635,0.0,0.0,0.0,-0.0228851158171892,60.0,-21.426069259643555,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427920,291.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9188537597656,0.0,0.0,0.0001184037610073,292.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6021728515625,0.0,0.0,0.0001246846368303,290.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7770080566406,0.0,0.0,9.209191193804144e-05,290.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.77813720703125,0.0,0.0,0.0001246850006282,291.9013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6010131835937,0.0,0.0,0.0005914501962251,290.4750671386719,294.1499938964844,264.3432006835937,263.3182983398437,265.5649719238281,264.34814453125,289.1893615722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615777086466,3.64553400800105e-08,0.0012615411542356,-0.0941686779260635,0.0,0.0,0.0,-0.0228851158171892,60.0,-21.426069259643555,-0.0,-1.0851446319293245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
427980,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036560058594,0.0,0.0,0.0001184053107863,292.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5919494628906,0.0,0.0,0.0001246862666448,290.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640380859375,0.0,0.0,9.209312702296302e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76513671875,0.0,0.0,0.0001246866304427,291.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5908203125,0.0,0.0,0.0005914579960517,290.4633483886719,294.1499938964844,264.3291931152344,263.3036193847656,265.53759765625,264.3373107910156,289.1739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736623644828,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.42297744750977,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428040,291.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9036560058594,0.0,0.0,0.0001184053107863,292.4266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5919494628906,0.0,0.0,0.0001246862666448,290.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640380859375,0.0,0.0,9.209312702296302e-05,290.9565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.76513671875,0.0,0.0,0.0001246866304427,291.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5908203125,0.0,0.0,0.0005914579960517,290.4633483886719,294.1499938964844,264.3291931152344,263.3036193847656,265.53759765625,264.3373107910156,289.1739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261594123207,3.645726565082441e-08,0.0012615576852113,-0.0941736623644828,0.0,0.0,0.0,-0.0228860713541507,60.0,-21.42297744750977,-0.0,-1.085172911530208e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428100,291.1656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8960876464844,0.0,0.0,0.0001184053689939,292.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5867919921875,0.0,0.0,0.0001246863394044,290.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7575378417969,0.0,0.0,9.209316340275107e-05,290.9545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7586364746094,0.0,0.0,0.0001246866886503,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.585693359375,0.0,0.0,0.00059145828709,290.4574890136719,294.1499938964844,264.3200378417969,263.2944030761719,265.52398681640625,264.3298645019531,289.1662292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615947052836,3.645732959967064e-08,0.0012615581508725,-0.0941738188266754,0.0,0.0,0.0,-0.0228861011564731,60.0,-21.42296600341797,-0.0,-1.0851738352357645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428160,291.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.88848876953125,0.0,0.0,0.0001184052816824,292.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5816345214844,0.0,0.0,0.000124686237541,290.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.75103759765625,0.0,0.0,9.209309791913256e-05,290.9524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.75213623046875,0.0,0.0,0.0001246866013389,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5805358886719,0.0,0.0,0.0005914578214287,290.4515686035156,294.1499938964844,264.309326171875,263.2838439941406,265.51043701171875,264.3208923339844,289.1585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615936575457,3.645721236011924e-08,0.00126155721955,-0.0941735133528709,0.0,0.0,0.0,-0.0228860434144735,60.0,-21.42416000366211,-0.0,-1.0851721299331984e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428220,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733215332031,0.0,0.0,0.0001184052161988,292.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712890625,0.0,0.0,0.0001246861793333,290.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.738037109375,0.0,0.0,9.209304698742926e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391357421875,0.0,0.0,0.0001246865285793,291.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702209472656,0.0,0.0,0.0005914575303904,290.4397277832031,294.1499938964844,264.2830810546875,263.2585144042969,265.4833679199219,264.2984619140625,289.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.430383682250977,-0.0,-1.0851708509562741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428280,291.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8733215332031,0.0,0.0,0.0001184052161988,292.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712890625,0.0,0.0,0.0001246861793333,290.76739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.738037109375,0.0,0.0,9.209304698742926e-05,290.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7391357421875,0.0,0.0,0.0001246865285793,291.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702209472656,0.0,0.0,0.0005914575303904,290.4397277832031,294.1499938964844,264.2830810546875,263.2585144042969,265.4833679199219,264.2984619140625,289.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615928426384,3.645712354227727e-08,0.0012615564046427,-0.094173289835453,0.0,0.0,0.0,-0.0228860005736351,60.0,-21.430383682250977,-0.0,-1.0851708509562741e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428340,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581848144531,0.0,0.0,0.0001184053908218,292.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5608825683594,0.0,0.0,0.0001246863685082,290.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250061035156,0.0,0.0,9.209317795466632e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72607421875,0.0,0.0,0.0001246867032023,291.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.559814453125,0.0,0.0,0.000591458461713,290.4278259277344,294.1499938964844,264.25,263.22723388671875,265.45623779296875,264.2695007324219,289.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732604695695e-08,0.0012615581508725,-0.0941738113760948,0.0,0.0,0.0,-0.022886099293828,60.0,-21.44227409362793,-0.0,-1.0851737641814908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428400,291.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581848144531,0.0,0.0,0.0001184053908218,292.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5608825683594,0.0,0.0,0.0001246863685082,290.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250061035156,0.0,0.0,9.209317795466632e-05,290.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72607421875,0.0,0.0,0.0001246867032023,291.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.559814453125,0.0,0.0,0.000591458461713,290.4278259277344,294.1499938964844,264.25,263.22723388671875,265.45623779296875,264.2695007324219,289.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615945888683,3.645732604695695e-08,0.0012615581508725,-0.0941738113760948,0.0,0.0,0.0,-0.022886099293828,60.0,-21.44227409362793,-0.0,-1.0851737641814908e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428460,291.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8430480957031,0.0,0.0,0.0001184047505375,292.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5503845214844,0.0,0.0,0.0001246856845682,290.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7119445800781,0.0,0.0,9.209267591359094e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130126953125,0.0,0.0,0.0001246860338142,291.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5493469238281,0.0,0.0,0.000591455202084,290.4158630371094,294.1499938964844,264.2133483886719,263.19305419921875,265.4289245605469,264.23492431640625,289.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456508922810826e-08,0.0012615511659532,-0.0941716954112052,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.4589958190918,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428520,291.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8430480957031,0.0,0.0,0.0001184047505375,292.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5503845214844,0.0,0.0,0.0001246856845682,290.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7119445800781,0.0,0.0,9.209267591359094e-05,290.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7130126953125,0.0,0.0,0.0001246860338142,291.8841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5493469238281,0.0,0.0,0.000591455202084,290.4158630371094,294.1499938964844,264.2133483886719,263.19305419921875,265.4289245605469,264.23492431640625,289.1122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261587603949,3.6456508922810826e-08,0.0012615511659532,-0.0941716954112052,0.0,0.0,0.0,-0.0228856950998306,60.0,-21.4589958190918,-0.0,-1.0851617560092565e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428580,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279113769531,0.0,0.0,0.0001184017310151,292.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53985595703125,0.0,0.0,0.0001246825122507,290.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988830566406,0.0,0.0,9.209032577928156e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999206542969,0.0,0.0,0.0001246828469447,291.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.538818359375,0.0,0.0,0.0005914401845075,290.40386962890625,294.1499938964844,264.1766662597656,263.1593017578125,265.40142822265625,264.1986694335937,289.09686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838231414556,60.0,-21.476762771606445,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428640,291.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8279113769531,0.0,0.0,0.0001184017310151,292.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53985595703125,0.0,0.0,0.0001246825122507,290.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6988830566406,0.0,0.0,9.209032577928156e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999206542969,0.0,0.0,0.0001246828469447,291.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.538818359375,0.0,0.0,0.0005914401845075,290.40386962890625,294.1499938964844,264.1766662597656,263.1593017578125,265.40142822265625,264.1986694335937,289.09686279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615553569048,3.645273238817026e-08,0.0012615189189091,-0.0941619351506233,0.0,0.0,0.0,-0.0228838231414556,60.0,-21.476762771606445,-0.0,-1.0851062626215941e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428700,291.1430053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.82037353515625,0.0,0.0,0.0001183987405966,292.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5345458984375,0.0,0.0,0.000124679369037,290.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923217773437,0.0,0.0,9.208799747284502e-05,290.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.693359375,0.0,0.0,0.000124679703731,291.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53350830078125,0.0,0.0,0.0005914252251386,290.3978271484375,294.1499938964844,264.1583251953125,263.142578125,265.3875732421875,264.18035888671875,289.0891418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615234591066,3.644899848609384e-08,0.0012614870211109,-0.0941522717475891,0.0,0.0,0.0,-0.0228819735348224,60.0,-21.485519409179688,-0.0,-1.0850513376681192e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428760,291.140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81280517578125,0.0,0.0,0.0001183943968499,292.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292358398437,0.0,0.0,0.0001246747997356,290.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.685791015625,0.0,0.0,9.208462870446964e-05,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6867980957031,0.0,0.0,0.0001246751344297,291.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5281982421875,0.0,0.0,0.0005914035718888,290.39178466796875,294.1499938964844,264.1400146484375,263.1259765625,265.3736877441406,264.1620788574219,289.0814514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614772422239,3.644358770316104e-08,0.0012614408042281,-0.094138279557228,0.0,0.0,0.0,-0.0228792894631624,60.0,-21.49409294128418,-0.0,-1.0849717568817141e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428820,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976989746094,0.0,0.0,0.0001183805070468,292.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185546875,0.0,0.0,0.0001246601750608,290.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67266845703125,0.0,0.0,9.20738239074126e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6736755371094,0.0,0.0,0.0001246604952029,291.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5175476074219,0.0,0.0,0.0005913341883569,290.3796691894531,294.1499938964844,264.10333251953125,263.0930480957031,265.34576416015625,264.1254272460937,289.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613291619345,3.6426261118549525e-08,0.0012612927239388,-0.0940934643149375,0.0,0.0,0.0,-0.0228707008063793,60.0,-21.510496139526367,-0.0,-1.0847169562566705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428880,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7976989746094,0.0,0.0,0.0001183805070468,292.3823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185546875,0.0,0.0,0.0001246601750608,290.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67266845703125,0.0,0.0,9.20738239074126e-05,290.92596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6736755371094,0.0,0.0,0.0001246604952029,291.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5175476074219,0.0,0.0,0.0005913341883569,290.3796691894531,294.1499938964844,264.10333251953125,263.0930480957031,265.34576416015625,264.1254272460937,289.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012613291619345,3.6426261118549525e-08,0.0012612927239388,-0.0940934643149375,0.0,0.0,0.0,-0.0228707008063793,60.0,-21.510496139526367,-0.0,-1.0847169562566705e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
428940,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825927734375,0.0,0.0,0.0001183573476737,292.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5078125,0.0,0.0,0.0001246357860509,290.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595153808594,0.0,0.0,9.205580136040226e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604919433594,0.0,0.0,0.000124636106193,291.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068359375,0.0,0.0,0.0005912185297347,290.3674621582031,294.1499938964844,264.0666809082031,263.0604553222656,265.317626953125,264.0887756347656,289.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.52545928955078,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429000,291.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7825927734375,0.0,0.0,0.0001183573476737,292.3758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5078125,0.0,0.0,0.0001246357860509,290.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6595153808594,0.0,0.0,9.205580136040226e-05,290.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6604919433594,0.0,0.0,0.000124636106193,291.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5068359375,0.0,0.0,0.0005912185297347,290.3674621582031,294.1499938964844,264.0666809082031,263.0604553222656,265.317626953125,264.0887756347656,289.0506286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012610822450369,3.639738110905456e-08,0.0012610458070412,-0.0940187573432922,0.0,0.0,0.0,-0.0228563845157623,60.0,-21.52545928955078,-0.0,-1.084292335917781e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429060,291.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675170898437,0.0,0.0,0.0001183223212137,292.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4970397949219,0.0,0.0,0.0001245989114977,290.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463623046875,0.0,0.0,9.202856017509475e-05,290.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473388671875,0.0,0.0,0.0001245992170879,291.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960632324219,0.0,0.0,0.000591043557506,290.3552551269531,294.1499938964844,264.0299987792969,263.0282287597656,265.2893371582031,264.0521240234375,289.03521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607090175151,3.635371825794209e-08,0.0012606725795194,-0.0939058139920234,0.0,0.0,0.0,-0.0228347387164831,60.0,-21.53851127624512,-0.0,-1.0836505026645685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
