time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429120,291.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675170898437,0.0,0.0,0.0001183223212137,292.3692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4970397949219,0.0,0.0,0.0001245989114977,290.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6463623046875,0.0,0.0,9.202856017509475e-05,290.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6473388671875,0.0,0.0,0.0001245992170879,291.86578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4960632324219,0.0,0.0,0.000591043557506,290.3552551269531,294.1499938964844,264.0299987792969,263.0282287597656,265.2893371582031,264.0521240234375,289.03521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607090175151,3.635371825794209e-08,0.0012606725795194,-0.0939058139920234,0.0,0.0,0.0,-0.0228347387164831,60.0,-21.53851127624512,-0.0,-1.0836505026645685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.75244140625,0.0,0.0,0.0001182727864943,292.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4861755371094,0.0,0.0,0.0001245467428816,290.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6331787109375,0.0,0.0,9.199003397952764e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6341247558594,0.0,0.0,0.0001245470484718,291.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4852294921875,0.0,0.0,0.0005907961167395,290.34295654296875,294.1499938964844,263.99334716796875,262.996337890625,265.2608337402344,264.0155029296875,289.0198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260181190446,3.629196854149086e-08,0.0012601448688656,-0.093746080994606,0.0,0.0,0.0,-0.0228041298687458,60.0,-21.549148559570312,-0.0,-1.0827432106452761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.75244140625,0.0,0.0,0.0001182727864943,292.3626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4861755371094,0.0,0.0,0.0001245467428816,290.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6331787109375,0.0,0.0,9.199003397952764e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6341247558594,0.0,0.0,0.0001245470484718,291.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4852294921875,0.0,0.0,0.0005907961167395,290.34295654296875,294.1499938964844,263.99334716796875,262.996337890625,265.2608337402344,264.0155029296875,289.0198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001260181190446,3.629196854149086e-08,0.0012601448688656,-0.093746080994606,0.0,0.0,0.0,-0.0228041298687458,60.0,-21.549148559570312,-0.0,-1.0827432106452761e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.74493408203125,0.0,0.0,0.0001182420601253,292.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4807434082031,0.0,0.0,0.000124514393974,290.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6265869140625,0.0,0.0,9.196613245876506e-05,290.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275329589844,0.0,0.0,0.0001245146995643,291.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.47979736328125,0.0,0.0,0.0005906426813453,290.3367919921875,294.1499938964844,263.9750061035156,262.98046875,265.2465209960937,263.9971923828125,289.0120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001259853830561,3.625367384074708e-08,0.0012598175089806,-0.0936470180749893,0.0,0.0,0.0,-0.0227851457893848,60.0,-21.553430557250977,-0.0,-1.0821806739613749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7373962402344,0.0,0.0,0.0001182069900096,292.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47528076171875,0.0,0.0,0.0001244774612132,290.7207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6199951171875,0.0,0.0,9.19388621696271e-05,290.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6209411621094,0.0,0.0,0.0001244777668034,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743347167969,0.0,0.0,0.0005904675344936,290.33062744140625,294.1499938964844,263.9566650390625,262.9646911621094,265.232177734375,263.9788818359375,289.00439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594801373779,3.620996125164312e-08,0.0012594439322128,-0.0935339331626892,0.0,0.0,0.0,-0.0227634757757186,60.0,-21.55696487426757,-0.0,-1.0815387696538893e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.72235107421875,0.0,0.0,0.0001181227562483,292.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4643249511719,0.0,0.0,0.0001243887672899,290.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6067810058594,0.0,0.0,9.187334217131138e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6076965332031,0.0,0.0,0.0001243890583282,291.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4634094238281,0.0,0.0,0.0005900467513129,290.3182678222656,294.1499938964844,263.9200134277344,262.933349609375,265.203369140625,263.9422607421875,288.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585825752466,3.6104967904293523e-08,0.0012585464864969,-0.0932622998952865,0.0,0.0,0.0,-0.0227114278823137,60.0,-21.561717987060547,-0.0,-1.079997744568573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.72235107421875,0.0,0.0,0.0001181227562483,292.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4643249511719,0.0,0.0,0.0001243887672899,290.7158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6067810058594,0.0,0.0,9.187334217131138e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6076965332031,0.0,0.0,0.0001243890583282,291.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4634094238281,0.0,0.0,0.0005900467513129,290.3182678222656,294.1499938964844,263.9200134277344,262.933349609375,265.203369140625,263.9422607421875,288.9889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585825752466,3.6104967904293523e-08,0.0012585464864969,-0.0932622998952865,0.0,0.0,0.0,-0.0227114278823137,60.0,-21.561717987060547,-0.0,-1.079997744568573e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70733642578125,0.0,0.0,0.000118021009257,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4533386230469,0.0,0.0,0.0001242816215381,290.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59356689453125,0.0,0.0,9.17942015803419e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.594482421875,0.0,0.0,0.0001242819125764,291.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4524230957031,0.0,0.0,0.0005895384820178,290.30584716796875,294.1499938964844,263.8833312988281,262.9022216796875,265.17437744140625,263.9056701660156,288.9735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574983993545,3.5978143131387696e-08,0.00125746242702,-0.0929341688752174,0.0,0.0,0.0,-0.0226485580205917,60.0,-21.56304168701172,-0.0,-1.0781377568491737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70733642578125,0.0,0.0,0.000118021009257,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4533386230469,0.0,0.0,0.0001242816215381,290.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59356689453125,0.0,0.0,9.17942015803419e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.594482421875,0.0,0.0,0.0001242819125764,291.8511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4524230957031,0.0,0.0,0.0005895384820178,290.30584716796875,294.1499938964844,263.8833312988281,262.9022216796875,265.17437744140625,263.9056701660156,288.9735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574983993545,3.5978143131387696e-08,0.00125746242702,-0.0929341688752174,0.0,0.0,0.0,-0.0226485580205917,60.0,-21.56304168701172,-0.0,-1.0781377568491737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923522949219,0.0,0.0,0.0001179015889647,292.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4422912597656,0.0,0.0,0.0001241558784386,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5803527832031,0.0,0.0,9.170131670543924e-05,290.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.58123779296875,0.0,0.0,0.0001241561694769,291.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4413757324219,0.0,0.0,0.0005889420281164,290.2933959960937,294.1499938964844,263.8466796875,262.8713073730469,265.145263671875,263.8690795898437,288.9581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562259798869,3.5829305744528035e-08,0.0012561901239678,-0.0925490409135818,0.0,0.0,0.0,-0.0225747749209404,60.0,-21.56123924255371,-0.0,-1.075956959084579e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6923522949219,0.0,0.0,0.0001179015889647,292.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4422912597656,0.0,0.0,0.0001241558784386,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5803527832031,0.0,0.0,9.170131670543924e-05,290.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.58123779296875,0.0,0.0,0.0001241561694769,291.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4413757324219,0.0,0.0,0.0005889420281164,290.2933959960937,294.1499938964844,263.8466796875,262.8713073730469,265.145263671875,263.8690795898437,288.9581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562259798869,3.5829305744528035e-08,0.0012561901239678,-0.0925490409135818,0.0,0.0,0.0,-0.0225747749209404,60.0,-21.56123924255371,-0.0,-1.075956959084579e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773681640625,0.0,0.0,0.0001177666636067,292.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4311828613281,0.0,0.0,0.0001240137935383,290.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5671081542969,0.0,0.0,9.159636829281226e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679931640625,0.0,0.0,0.0001240140700247,291.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302978515625,0.0,0.0,0.0005882680416107,290.2809143066406,294.1499938964844,263.8099975585937,262.840576171875,265.1159973144531,263.83251953125,288.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547882506623,3.5661134489828334e-08,0.0012547526275739,-0.0921138301491737,0.0,0.0,0.0,-0.0224914066493511,60.0,-21.556373596191406,-0.0,-1.073495496939359e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6773681640625,0.0,0.0,0.0001177666636067,292.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4311828613281,0.0,0.0,0.0001240137935383,290.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5671081542969,0.0,0.0,9.159636829281226e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679931640625,0.0,0.0,0.0001240140700247,291.8440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4302978515625,0.0,0.0,0.0005882680416107,290.2809143066406,294.1499938964844,263.8099975585937,262.840576171875,265.1159973144531,263.83251953125,288.9427185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547882506623,3.5661134489828334e-08,0.0012547526275739,-0.0921138301491737,0.0,0.0,0.0,-0.0224914066493511,60.0,-21.556373596191406,-0.0,-1.073495496939359e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6698913574219,0.0,0.0,0.0001176940349978,292.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4256286621094,0.0,0.0,0.0001239373086718,290.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5604858398437,0.0,0.0,9.153988503385337e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5613708496094,0.0,0.0,0.0001239375851582,291.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4247436523437,0.0,0.0,0.0005879052332602,290.274658203125,294.1499938964844,263.7916564941406,262.8252868652344,265.101318359375,263.8142395019531,288.9349975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540143216028,3.557061134529249e-08,0.0012539788149297,-0.0918795466423034,0.0,0.0,0.0,-0.0224465318024158,60.0,-21.55286979675293,-0.0,-1.072171684768364e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6624450683594,0.0,0.0,0.0001176189616671,292.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4200439453125,0.0,0.0,0.0001238582626683,290.6981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5538635253906,0.0,0.0,9.148149547399952e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5547180175781,0.0,0.0,0.0001238585391547,291.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.419189453125,0.0,0.0,0.0005875302595086,290.2684020996094,294.1499938964844,263.7733459472656,262.8100280761719,265.08660888671875,263.79595947265625,288.92730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012532145483419,3.547705063056128e-08,0.0012531790416687,-0.0916373953223228,0.0,0.0,0.0,-0.0224001519381999,60.0,-21.54884529113769,-0.0,-1.0708043873819409e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.64752197265625,0.0,0.0,0.0001174625649582,292.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40887451171875,0.0,0.0,0.0001236935640918,290.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5406188964844,0.0,0.0,9.1359848738648e-05,290.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414733886719,0.0,0.0,0.0001236938405781,291.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.40802001953125,0.0,0.0,0.0005867489962838,290.255859375,294.1499938964844,263.7366638183594,262.77960205078125,265.0570983886719,263.7594299316406,288.911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515480630099,3.5282116783719175e-08,0.0012515127891674,-0.0911328047513961,0.0,0.0,0.0,-0.0223035179078578,60.0,-21.539363861083984,-0.0,-1.0679583795081272e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.64752197265625,0.0,0.0,0.0001174625649582,292.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40887451171875,0.0,0.0,0.0001236935640918,290.6941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5406188964844,0.0,0.0,9.1359848738648e-05,290.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5414733886719,0.0,0.0,0.0001236938405781,291.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.40802001953125,0.0,0.0,0.0005867489962838,290.255859375,294.1499938964844,263.7366638183594,262.77960205078125,265.0570983886719,263.7594299316406,288.911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515480630099,3.5282116783719175e-08,0.0012515127891674,-0.0911328047513961,0.0,0.0,0.0,-0.0223035179078578,60.0,-21.539363861083984,-0.0,-1.0679583795081272e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6325988769531,0.0,0.0,0.0001173003911389,292.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3976745605469,0.0,0.0,0.0001235227973666,290.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5273742675781,0.0,0.0,9.123371273744851e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5282287597656,0.0,0.0,0.000123523059301,291.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3968200683594,0.0,0.0,0.0005859389202669,290.2432861328125,294.1499938964844,263.70001220703125,262.7492980957031,265.0274658203125,263.7228698730469,288.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498199939727,3.5079995797104864e-08,0.0012497849529609,-0.090609535574913,0.0,0.0,0.0,-0.0222033187747001,60.0,-21.528438568115234,-0.0,-1.0650113324572885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6325988769531,0.0,0.0,0.0001173003911389,292.31024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3976745605469,0.0,0.0,0.0001235227973666,290.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5273742675781,0.0,0.0,9.123371273744851e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5282287597656,0.0,0.0,0.000123523059301,291.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3968200683594,0.0,0.0,0.0005859389202669,290.2432861328125,294.1499938964844,263.70001220703125,262.7492980957031,265.0274658203125,263.7228698730469,288.8964538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498199939727,3.5079995797104864e-08,0.0012497849529609,-0.090609535574913,0.0,0.0,0.0,-0.0222033187747001,60.0,-21.528438568115234,-0.0,-1.0650113324572885e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61773681640625,0.0,0.0,0.0001171328185591,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.38641357421875,0.0,0.0,0.0001233463408425,290.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5141296386719,0.0,0.0,9.110337850870565e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.51495361328125,0.0,0.0,0.000123346602777,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3855895996094,0.0,0.0,0.0005851018941029,290.2306823730469,294.1499938964844,263.663330078125,262.7191162109375,264.9977111816406,263.68634033203125,288.8810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480345321819,3.4871149523496576e-08,0.0012479997240006,-0.0900687798857688,0.0,0.0,0.0,-0.0220997873693704,60.0,-21.516462326049805,-0.0,-1.0619705648196033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.61773681640625,0.0,0.0,0.0001171328185591,292.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.38641357421875,0.0,0.0,0.0001233463408425,290.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5141296386719,0.0,0.0,9.110337850870565e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.51495361328125,0.0,0.0,0.000123346602777,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3855895996094,0.0,0.0,0.0005851018941029,290.2306823730469,294.1499938964844,263.663330078125,262.7191162109375,264.9977111816406,263.68634033203125,288.8810119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480345321819,3.4871149523496576e-08,0.0012479997240006,-0.0900687798857688,0.0,0.0,0.0,-0.0220997873693704,60.0,-21.516462326049805,-0.0,-1.0619705648196033e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029052734375,0.0,0.0,0.0001169528186437,292.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751525878906,0.0,0.0,0.0001231567875947,290.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008850097656,0.0,0.0,9.096337453229351e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5016784667969,0.0,0.0,0.0001231570495292,291.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.37432861328125,0.0,0.0,0.0005842027603648,290.21807861328125,294.1499938964844,263.6266784667969,262.68896484375,264.9678955078125,263.6498107910156,288.8656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461165897548,3.464680276010768e-08,0.0012460818979889,-0.0894878134131431,0.0,0.0,0.0,-0.0219885725528001,60.0,-21.50264549255371,-0.0,-1.0587089604996437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6029052734375,0.0,0.0,0.0001169528186437,292.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751525878906,0.0,0.0,0.0001231567875947,290.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5008850097656,0.0,0.0,9.096337453229351e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5016784667969,0.0,0.0,0.0001231570495292,291.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.37432861328125,0.0,0.0,0.0005842027603648,290.21807861328125,294.1499938964844,263.6266784667969,262.68896484375,264.9678955078125,263.6498107910156,288.8656005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461165897548,3.464680276010768e-08,0.0012460818979889,-0.0894878134131431,0.0,0.0,0.0,-0.0219885725528001,60.0,-21.50264549255371,-0.0,-1.0587089604996437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5954895019531,0.0,0.0,0.000116858871479,292.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3695068359375,0.0,0.0,0.000123057863675,290.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4942626953125,0.0,0.0,9.08903093659319e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4950561523437,0.0,0.0,0.0001230581110576,291.8261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3686828613281,0.0,0.0,0.0005837334902025,290.2117614746094,294.1499938964844,263.6083374023437,262.6739196777344,264.9529113769531,263.6315612792969,288.8578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451156508177,3.4529719528109126e-08,0.0012450810754671,-0.0891845747828483,0.0,0.0,0.0,-0.0219305306673049,60.0,-21.49494361877441,-0.0,-1.0570087027872432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.58807373046875,0.0,0.0,0.0001167623777291,292.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36383056640625,0.0,0.0,0.000122956247651,290.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4876403808594,0.0,0.0,9.08152578631416e-05,290.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4884338378906,0.0,0.0,0.0001229564950335,291.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.363037109375,0.0,0.0,0.0005832514725625,290.2054138183594,294.1499938964844,263.5899963378906,262.65887451171875,264.9379272460937,263.6133117675781,288.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440874706953,3.440945661736805e-08,0.0012440530117601,-0.0888730734586715,0.0,0.0,0.0,-0.0218709129840135,60.0,-21.48674201965332,-0.0,-1.0552637519367637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732727050781,0.0,0.0,0.0001165633293567,292.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3524780273437,0.0,0.0,0.000122746641864,290.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743957519531,0.0,0.0,9.0660440037027e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47515869140625,0.0,0.0,0.0001227468892466,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3516845703125,0.0,0.0,0.0005822572275064,290.1927490234375,294.1499938964844,263.5533447265625,262.6287841796875,264.90789794921875,263.5768127441406,288.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419666163623,3.4161381279318455e-08,0.0012419323902577,-0.0882304534316062,0.0,0.0,0.0,-0.0217479355633258,60.0,-21.46907997131348,-0.0,-1.0516688320194589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5732727050781,0.0,0.0,0.0001165633293567,292.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.3524780273437,0.0,0.0,0.000122746641864,290.67578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4743957519531,0.0,0.0,9.0660440037027e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.47515869140625,0.0,0.0,0.0001227468892466,291.8215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3516845703125,0.0,0.0,0.0005822572275064,290.1927490234375,294.1499938964844,263.5533447265625,262.6287841796875,264.90789794921875,263.5768127441406,288.8347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419666163623,3.4161381279318455e-08,0.0012419323902577,-0.0882304534316062,0.0,0.0,0.0,-0.0217479355633258,60.0,-21.46907997131348,-0.0,-1.0516688320194589e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585327148437,0.0,0.0,0.0001163582492154,292.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.34112548828125,0.0,0.0,0.000122530691442,290.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4611511230469,0.0,0.0,9.050093649420889e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4619140625,0.0,0.0,0.0001225309388246,291.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34033203125,0.0,0.0,0.000581232830882,290.1800842285156,294.1499938964844,263.51666259765625,262.5987243652344,264.87774658203125,263.5403137207031,288.8193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.390579195183818e-08,0.0012397475074976,-0.0875682532787323,0.0,0.0,0.0,-0.0216212309896945,60.0,-21.45003700256348,-0.0,-1.0479714518396577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5585327148437,0.0,0.0,0.0001163582492154,292.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.34112548828125,0.0,0.0,0.000122530691442,290.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4611511230469,0.0,0.0,9.050093649420889e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4619140625,0.0,0.0,0.0001225309388246,291.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.34033203125,0.0,0.0,0.000581232830882,290.1800842285156,294.1499938964844,263.51666259765625,262.5987243652344,264.87774658203125,263.5403137207031,288.8193054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397815007716,3.390579195183818e-08,0.0012397475074976,-0.0875682532787323,0.0,0.0,0.0,-0.0216212309896945,60.0,-21.45003700256348,-0.0,-1.0479714518396577e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5437927246094,0.0,0.0,0.0001161498512374,292.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3297119140625,0.0,0.0,0.0001223112340085,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4479064941406,0.0,0.0,9.03388427104801e-05,290.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486694335937,0.0,0.0,0.000122311481391,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3289489746094,0.0,0.0,0.0005801918450742,290.1673583984375,294.1499938964844,263.4800109863281,262.5686340332031,264.8475341796875,263.5038452148437,288.80389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375609949231,3.3646063712922114e-08,0.0012375273508951,-0.0868952199816703,0.0,0.0,0.0,-0.021492475643754,60.0,-21.43001365661621,-0.0,-1.0442207809546745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5437927246094,0.0,0.0,0.0001161498512374,292.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3297119140625,0.0,0.0,0.0001223112340085,290.6691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4479064941406,0.0,0.0,9.03388427104801e-05,290.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486694335937,0.0,0.0,0.000122311481391,291.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3289489746094,0.0,0.0,0.0005801918450742,290.1673583984375,294.1499938964844,263.4800109863281,262.5686340332031,264.8475341796875,263.5038452148437,288.80389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375609949231,3.3646063712922114e-08,0.0012375273508951,-0.0868952199816703,0.0,0.0,0.0,-0.021492475643754,60.0,-21.43001365661621,-0.0,-1.0442207809546745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5290832519531,0.0,0.0,0.0001159410603577,292.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182678222656,0.0,0.0,0.0001220913691213,290.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346618652344,0.0,0.0,9.017644333653152e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4354248046875,0.0,0.0,0.0001220916019519,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175354003906,0.0,0.0,0.000579148880206,290.1546325683594,294.1499938964844,263.4433288574219,262.5384826660156,264.8172302246094,263.46734619140625,288.7884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353361817076,3.338584519951837e-08,0.0012353027705103,-0.0862207859754562,0.0,0.0,0.0,-0.0213634762912988,60.0,-21.40955924987793,-0.0,-1.0404698258525968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5290832519531,0.0,0.0,0.0001159410603577,292.2656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3182678222656,0.0,0.0,0.0001220913691213,290.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4346618652344,0.0,0.0,9.017644333653152e-05,290.8551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4354248046875,0.0,0.0,0.0001220916019519,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175354003906,0.0,0.0,0.000579148880206,290.1546325683594,294.1499938964844,263.4433288574219,262.5384826660156,264.8172302246094,263.46734619140625,288.7884521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353361817076,3.338584519951837e-08,0.0012353027705103,-0.0862207859754562,0.0,0.0,0.0,-0.0213634762912988,60.0,-21.40955924987793,-0.0,-1.0404698258525968e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5217590332031,0.0,0.0,0.0001158372033387,292.26251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31256103515625,0.0,0.0,0.0001219820042024,290.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.42803955078125,0.0,0.0,9.009566565509886e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288024902344,0.0,0.0,0.000121982244309,291.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3117980957031,0.0,0.0,0.0005786301335319,290.1482849121094,294.1499938964844,263.42498779296875,262.5233764648437,264.8020324707031,263.4490966796875,288.78076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342295376583,3.325640918205863e-08,0.0012341963592916,-0.0858852788805961,0.0,0.0,0.0,-0.0212993118911981,60.0,-21.39931869506836,-0.0,-1.0386065696366133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.514404296875,0.0,0.0,0.0001157346341642,292.2593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.30682373046875,0.0,0.0,0.0001218739926116,290.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4214172363281,0.0,0.0,9.001589205581695e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42218017578125,0.0,0.0,0.0001218742327182,291.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060913085937,0.0,0.0,0.0005781177897006,290.14190673828125,294.1499938964844,263.4066772460937,262.5082702636719,264.78680419921875,263.4308776855469,288.7730407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233136630617,3.312857899118171e-08,0.0012331035686656,-0.0855539068579673,0.0,0.0,0.0,-0.0212359428405761,60.0,-21.389190673828125,-0.0,-1.0367680403078341e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.499755859375,0.0,0.0,0.0001155349236796,292.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2953491210937,0.0,0.0,0.0001216636956087,290.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.408203125,0.0,0.0,8.986056491266936e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.408935546875,0.0,0.0,0.0001216639284393,291.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29461669921875,0.0,0.0,0.0005771201686002,290.129150390625,294.1499938964844,263.3699951171875,262.4779663085937,264.75634765625,263.3943786621094,288.75762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310086749494,3.2879686528985985e-08,0.0012309758458286,-0.0849086120724678,0.0,0.0,0.0,-0.0211125575006008,60.0,-21.36962509155273,-0.0,-1.0331929445328569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.499755859375,0.0,0.0,0.0001155349236796,292.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2953491210937,0.0,0.0,0.0001216636956087,290.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.408203125,0.0,0.0,8.986056491266936e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.408935546875,0.0,0.0,0.0001216639284393,291.8067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.29461669921875,0.0,0.0,0.0005771201686002,290.129150390625,294.1499938964844,263.3699951171875,262.4779663085937,264.75634765625,263.3943786621094,288.75762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310086749494,3.2879686528985985e-08,0.0012309758458286,-0.0849086120724678,0.0,0.0,0.0,-0.0211125575006008,60.0,-21.36962509155273,-0.0,-1.0331929445328569e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4851379394531,0.0,0.0,0.0001153440389316,292.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2838134765625,0.0,0.0,0.0001214626900036,290.65625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949584960937,0.0,0.0,8.971209899755195e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.39569091796875,0.0,0.0,0.0001214629155583,291.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2831115722656,0.0,0.0,0.0005761667271144,290.11639404296875,294.1499938964844,263.3333435058594,262.4475402832031,264.72576904296875,263.35791015625,288.7422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289747828617,3.2641793268339825e-08,0.0012289421865716,-0.084291748702526,0.0,0.0,0.0,-0.0209946259856224,60.0,-21.351337432861328,-0.0,-1.0297816999127465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4851379394531,0.0,0.0,0.0001153440389316,292.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2838134765625,0.0,0.0,0.0001214626900036,290.65625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3949584960937,0.0,0.0,8.971209899755195e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.39569091796875,0.0,0.0,0.0001214629155583,291.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2831115722656,0.0,0.0,0.0005761667271144,290.11639404296875,294.1499938964844,263.3333435058594,262.4475402832031,264.72576904296875,263.35791015625,288.7422180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289747828617,3.2641793268339825e-08,0.0012289421865716,-0.084291748702526,0.0,0.0,0.0,-0.0209946259856224,60.0,-21.351337432861328,-0.0,-1.0297816999127465e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
