time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431460,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4705505371094,0.0,0.0,0.0001151669202954,292.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27227783203125,0.0,0.0,0.0001212761781061,290.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817443847656,0.0,0.0,8.9574336016085e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824462890625,0.0,0.0,0.0001212763963849,291.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2715759277344,0.0,0.0,0.0005752819706685,290.10357666015625,294.1499938964844,263.2966613769531,262.4169921875,264.6950988769531,263.3214111328125,288.726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270875740796,3.2421052509334913e-08,0.0012270550942048,-0.0837192833423614,0.0,0.0,0.0,-0.0208851993083953,60.0,-21.33514213562012,-0.0,-1.026621418986906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4705505371094,0.0,0.0,0.0001151669202954,292.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27227783203125,0.0,0.0,0.0001212761781061,290.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3817443847656,0.0,0.0,8.9574336016085e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3824462890625,0.0,0.0,0.0001212763963849,291.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2715759277344,0.0,0.0,0.0005752819706685,290.10357666015625,294.1499938964844,263.2966613769531,262.4169921875,264.6950988769531,263.3214111328125,288.726806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270875740796,3.2421052509334913e-08,0.0012270550942048,-0.0837192833423614,0.0,0.0,0.0,-0.0208851993083953,60.0,-21.33514213562012,-0.0,-1.026621418986906e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559936523437,0.0,0.0,0.0001150061143562,292.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607116699219,0.0,0.0,0.0001211068374686,290.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3685302734375,0.0,0.0,8.944926230469719e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36920166015625,0.0,0.0,0.0001211070557474,291.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.260009765625,0.0,0.0,0.0005744787049479,290.0907897949219,294.1499938964844,263.260009765625,262.38629150390625,264.66436767578125,263.284912109375,288.7113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253740569576,3.22206403780001e-08,0.0012253418099135,-0.083199456334114,0.0,0.0,0.0,-0.0207858476787805,60.0,-21.32159805297852,-0.0,-1.0237563685677745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4559936523437,0.0,0.0,0.0001150061143562,292.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2607116699219,0.0,0.0,0.0001211068374686,290.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3685302734375,0.0,0.0,8.944926230469719e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36920166015625,0.0,0.0,0.0001211070557474,291.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.260009765625,0.0,0.0,0.0005744787049479,290.0907897949219,294.1499938964844,263.260009765625,262.38629150390625,264.66436767578125,263.284912109375,288.7113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253740569576,3.22206403780001e-08,0.0012253418099135,-0.083199456334114,0.0,0.0,0.0,-0.0207858476787805,60.0,-21.32159805297852,-0.0,-1.0237563685677745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486999511719,0.0,0.0,0.0001149332238128,292.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2549133300781,0.0,0.0,0.0001210300833918,290.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619079589844,0.0,0.0,8.939256804296747e-05,290.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36260986328125,0.0,0.0,0.0001210303016705,291.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2542419433594,0.0,0.0,0.0005741146160289,290.0843811035156,294.1499938964844,263.2416687011719,262.3708801269531,264.6489562988281,263.26666259765625,288.70367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012245973339304,3.2129801041946855e-08,0.0012245652033016,-0.0829638168215751,0.0,0.0,0.0,-0.0207408145070076,60.0,-21.31601524353028,-0.0,-1.0224590596408237e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4414367675781,0.0,0.0,0.000114866066724,292.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2491149902344,0.0,0.0,0.0001209593683597,290.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35528564453125,0.0,0.0,8.934033394325525e-05,290.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3559875488281,0.0,0.0,0.0001209595793625,291.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2484436035156,0.0,0.0,0.0005737791652791,290.07794189453125,294.1499938964844,263.22332763671875,262.3554077148437,264.633544921875,263.2484130859375,288.69598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238816125318,3.2046102660387994e-08,0.0012238495983183,-0.0827466920018196,0.0,0.0,0.0,-0.0206993240863084,60.0,-21.311412811279297,-0.0,-1.02126442413919e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4268798828125,0.0,0.0,0.0001147479124483,292.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.23748779296875,0.0,0.0,0.0001208349494845,290.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.342041015625,0.0,0.0,8.924843859858811e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427429199219,0.0,0.0,0.0001208351604873,291.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23681640625,0.0,0.0,0.0005731889395974,290.0650939941406,294.1499938964844,263.1866760253906,262.3243103027344,264.6026306152344,263.2118530273437,288.6806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226226972416,3.189885333654274e-08,0.0012225907994434,-0.0823646783828735,0.0,0.0,0.0,-0.0206263270229101,60.0,-21.305070877075195,-0.0,-1.0191644861379245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4268798828125,0.0,0.0,0.0001147479124483,292.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.23748779296875,0.0,0.0,0.0001208349494845,290.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.342041015625,0.0,0.0,8.924843859858811e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3427429199219,0.0,0.0,0.0001208351604873,291.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23681640625,0.0,0.0,0.0005731889395974,290.0650939941406,294.1499938964844,263.1866760253906,262.3243103027344,264.6026306152344,263.2118530273437,288.6806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226226972416,3.189885333654274e-08,0.0012225907994434,-0.0823646783828735,0.0,0.0,0.0,-0.0206263270229101,60.0,-21.305070877075195,-0.0,-1.0191644861379245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4123840332031,0.0,0.0,0.0001146586582763,292.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.225830078125,0.0,0.0,0.0001207409513881,290.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32879638671875,0.0,0.0,8.917901141103357e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3294677734375,0.0,0.0,0.0001207411623909,291.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.22515869140625,0.0,0.0,0.0005727431271225,290.0522155761719,294.1499938964844,263.1499938964844,262.29302978515625,264.57159423828125,263.17529296875,288.6651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216714676469,3.178760721311846e-08,0.001221639686264,-0.0820760503411293,0.0,0.0,0.0,-0.0205711778253316,60.0,-21.30355262756348,-0.0,-1.0175794784572645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4123840332031,0.0,0.0,0.0001146586582763,292.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.225830078125,0.0,0.0,0.0001207409513881,290.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.32879638671875,0.0,0.0,8.917901141103357e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3294677734375,0.0,0.0,0.0001207411623909,291.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.22515869140625,0.0,0.0,0.0005727431271225,290.0522155761719,294.1499938964844,263.1499938964844,262.29302978515625,264.57159423828125,263.17529296875,288.6651916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216714676469,3.178760721311846e-08,0.001221639686264,-0.0820760503411293,0.0,0.0,0.0,-0.0205711778253316,60.0,-21.30355262756348,-0.0,-1.0175794784572645e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3978576660156,0.0,0.0,0.0001145972273661,292.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.214111328125,0.0,0.0,0.0001206762754009,290.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155517578125,0.0,0.0,8.913123747333884e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.31622314453125,0.0,0.0,0.0001206764791277,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2134704589844,0.0,0.0,0.0005724363145418,290.039306640625,294.1499938964844,263.11334228515625,262.2615966796875,264.5404663085937,263.1387023925781,288.6498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210168642923,3.171105333876767e-08,0.0012209851993247,-0.0818774178624153,0.0,0.0,0.0,-0.0205332282930612,60.0,-21.306934356689453,-0.0,-1.0164893637920613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3978576660156,0.0,0.0,0.0001145972273661,292.2088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.214111328125,0.0,0.0,0.0001206762754009,290.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3155517578125,0.0,0.0,8.913123747333884e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.31622314453125,0.0,0.0,0.0001206764791277,291.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2134704589844,0.0,0.0,0.0005724363145418,290.039306640625,294.1499938964844,263.11334228515625,262.2615966796875,264.5404663085937,263.1387023925781,288.6498107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210168642923,3.171105333876767e-08,0.0012209851993247,-0.0818774178624153,0.0,0.0,0.0,-0.0205332282930612,60.0,-21.306934356689453,-0.0,-1.0164893637920613e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3833312988281,0.0,0.0,0.000114564805699,292.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.202392578125,0.0,0.0,0.0001206421366077,290.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3022766113281,0.0,0.0,8.910601900424808e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3029479980469,0.0,0.0,0.0001206423330586,291.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2017517089844,0.0,0.0,0.0005722743226215,290.0263977050781,294.1499938964844,263.07666015625,262.2301330566406,264.5092468261719,263.10211181640625,288.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206713436171,3.1670641220671314e-08,0.0012206396786496,-0.0817725583910942,0.0,0.0,0.0,-0.0205131936818361,60.0,-21.31559944152832,-0.0,-1.0159141794474637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3833312988281,0.0,0.0,0.000114564805699,292.2024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.202392578125,0.0,0.0,0.0001206421366077,290.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3022766113281,0.0,0.0,8.910601900424808e-05,290.8210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3029479980469,0.0,0.0,0.0001206423330586,291.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2017517089844,0.0,0.0,0.0005722743226215,290.0263977050781,294.1499938964844,263.07666015625,262.2301330566406,264.5092468261719,263.10211181640625,288.6344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206713436171,3.1670641220671314e-08,0.0012206396786496,-0.0817725583910942,0.0,0.0,0.0,-0.0205131936818361,60.0,-21.31559944152832,-0.0,-1.0159141794474637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3760986328125,0.0,0.0,0.0001145587375503,292.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965026855469,0.0,0.0,0.000120635741041,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.295654296875,0.0,0.0,8.910129690775648e-05,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2962951660156,0.0,0.0,0.0001206359374918,291.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19586181640625,0.0,0.0,0.0005722439964301,290.0198974609375,294.1499938964844,263.0583190917969,262.21441650390625,264.4935913085937,263.0837707519531,288.6267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206065002828,3.166307038782179e-08,0.0012205748353153,-0.0817529112100601,0.0,0.0,0.0,-0.0205094404518604,60.0,-21.32187271118164,-0.0,-1.0158064611687224e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.36883544921875,0.0,0.0,0.0001145588175859,292.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19061279296875,0.0,0.0,0.0001206358283525,290.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890014648437,0.0,0.0,8.910135511541739e-05,290.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2896423339844,0.0,0.0,0.0001206360248033,291.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1899719238281,0.0,0.0,0.0005722444038838,290.013427734375,294.1499938964844,263.0400085449219,262.1986999511719,264.4779052734375,263.0654602050781,288.6190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206073151901,3.16631698638048e-08,0.0012205756502225,-0.0817531645298004,0.0,0.0,0.0,-0.0205094888806343,60.0,-21.32929992675781,-0.0,-1.0158078822541938e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35430908203125,0.0,0.0,0.0001145784117397,292.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788024902344,0.0,0.0,0.0001206564629683,290.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27569580078125,0.0,0.0,8.91165982466191e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2763366699219,0.0,0.0,0.0001206566594191,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781616210937,0.0,0.0,0.0005723423091694,290.0004272460937,294.1499938964844,263.0033264160156,262.1672058105469,264.4464416503906,263.02880859375,288.60369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208160478621,3.168758766491919e-08,0.0012207843828946,-0.0818165242671966,0.0,0.0,0.0,-0.020521592348814,60.0,-21.34803771972656,-0.0,-1.0161553376519805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35430908203125,0.0,0.0,0.0001145784117397,292.18951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788024902344,0.0,0.0,0.0001206564629683,290.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27569580078125,0.0,0.0,8.91165982466191e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2763366699219,0.0,0.0,0.0001206566594191,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1781616210937,0.0,0.0,0.0005723423091694,290.0004272460937,294.1499938964844,263.0033264160156,262.1672058105469,264.4464416503906,263.02880859375,288.60369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208160478621,3.168758766491919e-08,0.0012207843828946,-0.0818165242671966,0.0,0.0,0.0,-0.020521592348814,60.0,-21.34803771972656,-0.0,-1.0161553376519805e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3398132324219,0.0,0.0,0.0001146210925071,292.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1669311523437,0.0,0.0,0.0001207014138344,290.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2623596191406,0.0,0.0,8.914979844121262e-05,290.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2629699707031,0.0,0.0,0.0001207016102853,291.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1662902832031,0.0,0.0,0.0005725555238313,289.98736572265625,294.1499938964844,262.9666748046875,262.1357116699219,264.4148864746094,262.9920959472656,288.5883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212706496939,3.174077178869084e-08,0.0012212389847263,-0.0819545313715934,0.0,0.0,0.0,-0.0205479580909013,60.0,-21.371246337890625,-0.0,-1.0169124919912065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3398132324219,0.0,0.0,0.0001146210925071,292.18292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1669311523437,0.0,0.0,0.0001207014138344,290.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2623596191406,0.0,0.0,8.914979844121262e-05,290.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2629699707031,0.0,0.0,0.0001207016102853,291.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1662902832031,0.0,0.0,0.0005725555238313,289.98736572265625,294.1499938964844,262.9666748046875,262.1357116699219,264.4148864746094,262.9920959472656,288.5883178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212706496939,3.174077178869084e-08,0.0012212389847263,-0.0819545313715934,0.0,0.0,0.0,-0.0205479580909013,60.0,-21.371246337890625,-0.0,-1.0169124919912065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3252868652344,0.0,0.0,0.0001146851209341,292.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549987792969,0.0,0.0,0.0001207688328577,290.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2490234375,0.0,0.0,8.919958781916648e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496337890625,0.0,0.0,0.0001207690220326,291.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1543884277344,0.0,0.0,0.0005728753749281,289.97430419921875,294.1499938964844,262.92999267578125,262.10418701171875,264.3831787109375,262.95538330078125,288.5729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219527270644,3.1820555079775665e-08,0.0012219208292663,-0.0821615308523178,0.0,0.0,0.0,-0.0205875076353549,60.0,-21.39866065979004,-0.0,-1.0180487208799605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3252868652344,0.0,0.0,0.0001146851209341,292.1762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1549987792969,0.0,0.0,0.0001207688328577,290.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2490234375,0.0,0.0,8.919958781916648e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2496337890625,0.0,0.0,0.0001207690220326,291.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1543884277344,0.0,0.0,0.0005728753749281,289.97430419921875,294.1499938964844,262.92999267578125,262.10418701171875,264.3831787109375,262.95538330078125,288.5729675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219527270644,3.1820555079775665e-08,0.0012219208292663,-0.0821615308523178,0.0,0.0,0.0,-0.0205875076353549,60.0,-21.39866065979004,-0.0,-1.0180487208799605e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31072998046875,0.0,0.0,0.0001147688599303,292.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14306640625,0.0,0.0,0.000120857017464,290.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2356262207031,0.0,0.0,8.926472219172865e-05,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362365722656,0.0,0.0,0.0001208572066389,291.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1424560546875,0.0,0.0,0.0005732936551794,289.961181640625,294.1499938964844,262.8933410644531,262.0726623535156,264.3513488769531,262.91864013671875,288.5575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228448176756,3.1924905385949394e-08,0.0012228129198774,-0.0824322700500488,0.0,0.0,0.0,-0.0206392388790845,60.0,-21.429975509643555,-0.0,-1.0195358868259065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.31072998046875,0.0,0.0,0.0001147688599303,292.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14306640625,0.0,0.0,0.000120857017464,290.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2356262207031,0.0,0.0,8.926472219172865e-05,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2362365722656,0.0,0.0,0.0001208572066389,291.7641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1424560546875,0.0,0.0,0.0005732936551794,289.961181640625,294.1499938964844,262.8933410644531,262.0726623535156,264.3513488769531,262.91864013671875,288.5575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228448176756,3.1924905385949394e-08,0.0012228129198774,-0.0824322700500488,0.0,0.0,0.0,-0.0206392388790845,60.0,-21.429975509643555,-0.0,-1.0195358868259065e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.303466796875,0.0,0.0,0.0001148175288108,292.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1370544433594,0.0,0.0,0.0001209082693094,290.5951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2289428710937,0.0,0.0,8.930257899919525e-05,290.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2295227050781,0.0,0.0,0.0001209084584843,291.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1364440917969,0.0,0.0,0.000573536788579,289.9546203613281,294.1499938964844,262.875,262.056884765625,264.3353881835937,262.9002685546875,288.5499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223363331519,3.1985560866587555e-08,0.0012233314337208,-0.0825896337628364,0.0,0.0,0.0,-0.0206693075597286,60.0,-21.44700050354004,-0.0,-1.0204007594438737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29620361328125,0.0,0.0,0.0001148702867794,292.16265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.13104248046875,0.0,0.0,0.0001209638285217,290.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.22222900390625,0.0,0.0,8.934360812418163e-05,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2228088378906,0.0,0.0,0.0001209640104207,291.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1304626464844,0.0,0.0,0.00057380029466,289.9480285644531,294.1499938964844,262.8566589355469,262.0411071777344,264.31939697265625,262.88189697265625,288.542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239253846928,3.205130383321375e-08,0.0012238933704793,-0.0827601850032806,0.0,0.0,0.0,-0.0207018963992595,60.0,-21.464815139770508,-0.0,-1.0213386758550769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816162109375,0.0,0.0,0.0001149881863966,292.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1189880371094,0.0,0.0,0.0001210879854625,290.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2087707519531,0.0,0.0,8.943530701799318e-05,290.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2093505859375,0.0,0.0,0.0001210881673614,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.118408203125,0.0,0.0,0.0005743892979808,289.934814453125,294.1499938964844,262.82000732421875,262.0095520019531,264.28729248046875,262.8451232910156,288.5268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251815060153,3.2198233412827904e-08,0.0012251493753865,-0.0831413343548774,0.0,0.0,0.0,-0.0207747351378202,60.0,-21.50292587280273,-0.0,-1.0234362690653145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2816162109375,0.0,0.0,0.0001149881863966,292.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1189880371094,0.0,0.0,0.0001210879854625,290.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2087707519531,0.0,0.0,8.943530701799318e-05,290.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2093505859375,0.0,0.0,0.0001210881673614,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.118408203125,0.0,0.0,0.0005743892979808,289.934814453125,294.1499938964844,262.82000732421875,262.0095520019531,264.28729248046875,262.8451232910156,288.5268859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012251815060153,3.2198233412827904e-08,0.0012251493753865,-0.0831413343548774,0.0,0.0,0.0,-0.0207747351378202,60.0,-21.50292587280273,-0.0,-1.0234362690653145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2670288085937,0.0,0.0,0.0001151210672105,292.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068725585937,0.0,0.0,0.0001212279166793,290.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952819824219,0.0,0.0,8.953866199590266e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19586181640625,0.0,0.0,0.0001212280985782,291.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062927246094,0.0,0.0,0.0005750530399382,289.92156982421875,294.1499938964844,262.7833251953125,261.9779357910156,264.25506591796875,262.8083190917969,288.5115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265973491594,3.2363828950110474e-08,0.0012265649856999,-0.0835708603262901,0.0,0.0,0.0,-0.0208568256348371,60.0,-21.544050216674805,-0.0,-1.025802944809584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2670288085937,0.0,0.0,0.0001151210672105,292.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1068725585937,0.0,0.0,0.0001212279166793,290.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952819824219,0.0,0.0,8.953866199590266e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.19586181640625,0.0,0.0,0.0001212280985782,291.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1062927246094,0.0,0.0,0.0005750530399382,289.92156982421875,294.1499938964844,262.7833251953125,261.9779357910156,264.25506591796875,262.8083190917969,288.5115051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012265973491594,3.2363828950110474e-08,0.0012265649856999,-0.0835708603262901,0.0,0.0,0.0,-0.0208568256348371,60.0,-21.544050216674805,-0.0,-1.025802944809584e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25244140625,0.0,0.0,0.0001152658514911,292.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946960449219,0.0,0.0,0.0001213803843711,290.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817932128906,0.0,0.0,8.965126471593976e-05,290.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1823425292969,0.0,0.0,0.0001213805589941,291.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941467285156,0.0,0.0,0.000575776270125,289.90826416015625,294.1499938964844,262.7466735839844,261.94635009765625,264.22271728515625,262.77154541015625,288.49615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281398521736,3.254425706700204e-08,0.0012281072558835,-0.0840388089418411,0.0,0.0,0.0,-0.0209462698549032,60.0,-21.587629318237305,-0.0,-1.0283847018399685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.25244140625,0.0,0.0,0.0001152658514911,292.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0946960449219,0.0,0.0,0.0001213803843711,290.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817932128906,0.0,0.0,8.965126471593976e-05,290.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1823425292969,0.0,0.0,0.0001213805589941,291.74676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0941467285156,0.0,0.0,0.000575776270125,289.90826416015625,294.1499938964844,262.7466735839844,261.94635009765625,264.22271728515625,262.77154541015625,288.49615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281398521736,3.254425706700204e-08,0.0012281072558835,-0.0840388089418411,0.0,0.0,0.0,-0.0209462698549032,60.0,-21.587629318237305,-0.0,-1.0283847018399685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2378234863281,0.0,0.0,0.0001154223064077,292.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824890136719,0.0,0.0,0.0001215451338794,290.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1682434082031,0.0,0.0,8.977295510703698e-05,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1687927246094,0.0,0.0,0.0001215453157783,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819091796875,0.0,0.0,0.0005765578243881,289.8948974609375,294.1499938964844,262.7099914550781,261.91473388671875,264.1902160644531,262.7347106933594,288.48077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298068031668,3.2739229993694614e-08,0.0012297739740461,-0.0845444202423095,0.0,0.0,0.0,-0.0210429243743419,60.0,-21.633604049682617,-0.0,-1.0311782716598829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2378234863281,0.0,0.0,0.0001154223064077,292.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0824890136719,0.0,0.0,0.0001215451338794,290.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1682434082031,0.0,0.0,8.977295510703698e-05,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1687927246094,0.0,0.0,0.0001215453157783,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819091796875,0.0,0.0,0.0005765578243881,289.8948974609375,294.1499938964844,262.7099914550781,261.91473388671875,264.1902160644531,262.7347106933594,288.48077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298068031668,3.2739229993694614e-08,0.0012297739740461,-0.0845444202423095,0.0,0.0,0.0,-0.0210429243743419,60.0,-21.633604049682617,-0.0,-1.0311782716598829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2304992675781,0.0,0.0,0.0001155039935838,292.1308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.07635498046875,0.0,0.0,0.0001216311575262,290.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.16143798828125,0.0,0.0,8.983648876892403e-05,290.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1619873046875,0.0,0.0,0.0001216313321492,291.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0757751464844,0.0,0.0,0.0005769658600911,289.8882141113281,294.1499938964844,262.6916809082031,261.8988952636719,264.1739196777344,262.71630859375,288.4731140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306771241128,3.2841029451446964e-08,0.001230644294992,-0.0848083868622779,0.0,0.0,0.0,-0.02109338901937,60.0,-21.6573486328125,-0.0,-1.0326382948733229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2231750488281,0.0,0.0,0.0001155879872385,292.127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0701904296875,0.0,0.0,0.0001217196113429,290.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1546325683594,0.0,0.0,8.990181959234178e-05,290.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1551818847656,0.0,0.0,0.0001217197859659,291.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.06964111328125,0.0,0.0,0.000577385420911,289.8815002441406,294.1499938964844,262.67333984375,261.8830871582031,264.1575927734375,262.6979064941406,288.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315720086917,3.2945706607279135e-08,0.0012315390631556,-0.0850797966122627,0.0,0.0,0.0,-0.0211452804505825,60.0,-21.68157196044922,-0.0,-1.0341406664338137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20849609375,0.0,0.0,0.0001157614242401,292.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.057861328125,0.0,0.0,0.000121902245155,290.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1410217285156,0.0,0.0,9.003670857055113e-05,290.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1415710449219,0.0,0.0,0.000121902419778,291.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05731201171875,0.0,0.0,0.000578251783736,289.8680725097656,294.1499938964844,262.6366577148437,261.8514404296875,264.12481689453125,262.6610717773437,288.4500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233419869095,3.316184304935632e-08,0.0012333866907283,-0.0856401398777961,0.0,0.0,0.0,-0.0212524272501468,60.0,-21.731172561645508,-0.0,-1.037246306623274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20849609375,0.0,0.0,0.0001157614242401,292.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.057861328125,0.0,0.0,0.000121902245155,290.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1410217285156,0.0,0.0,9.003670857055113e-05,290.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1415710449219,0.0,0.0,0.000121902419778,291.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05731201171875,0.0,0.0,0.000578251783736,289.8680725097656,294.1499938964844,262.6366577148437,261.8514404296875,264.12481689453125,262.6610717773437,288.4500427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001233419869095,3.316184304935632e-08,0.0012333866907283,-0.0856401398777961,0.0,0.0,0.0,-0.0212524272501468,60.0,-21.731172561645508,-0.0,-1.037246306623274e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1938171386719,0.0,0.0,0.0001159409366664,292.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.04547119140625,0.0,0.0,0.0001220912818098,290.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273498535156,0.0,0.0,9.017632692120968e-05,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278991699219,0.0,0.0,0.0001220914564328,291.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.044921875,0.0,0.0,0.0005791484727524,289.85455322265625,294.1499938964844,262.6000061035156,261.8197631835937,264.0919189453125,262.6242370605469,288.43463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353324564173,3.338555387699671e-08,0.00123529904522,-0.0862200334668159,0.0,0.0,0.0,-0.0213633272796869,60.0,-21.782176971435547,-0.0,-1.0404656336504561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
