time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433800,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1938171386719,0.0,0.0,0.0001159409366664,292.1125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.04547119140625,0.0,0.0,0.0001220912818098,290.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1273498535156,0.0,0.0,9.017632692120968e-05,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278991699219,0.0,0.0,0.0001220914564328,291.7273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.044921875,0.0,0.0,0.0005791484727524,289.85455322265625,294.1499938964844,262.6000061035156,261.8197631835937,264.0919189453125,262.6242370605469,288.43463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353324564173,3.338555387699671e-08,0.00123529904522,-0.0862200334668159,0.0,0.0,0.0,-0.0213633272796869,60.0,-21.782176971435547,-0.0,-1.0404656336504561e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1790771484375,0.0,0.0,0.0001161245527327,292.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03302001953125,0.0,0.0,0.0001222846476593,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136474609375,0.0,0.0,9.031913941726089e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141662597656,0.0,0.0,0.0001222848077304,291.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325012207031,0.0,0.0,0.000580065709073,289.84100341796875,294.1499938964844,262.5633239746094,261.7880554199219,264.05889892578125,262.58740234375,288.41925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372888159006,3.361438416504825e-08,0.0012372551718726,-0.0868131145834922,0.0,0.0,0.0,-0.0214767642319202,60.0,-21.834163665771484,-0.0,-1.0437637598670336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1790771484375,0.0,0.0,0.0001161245527327,292.1051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03302001953125,0.0,0.0,0.0001222846476593,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136474609375,0.0,0.0,9.031913941726089e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1141662597656,0.0,0.0,0.0001222848077304,291.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0325012207031,0.0,0.0,0.000580065709073,289.84100341796875,294.1499938964844,262.5633239746094,261.7880554199219,264.05889892578125,262.58740234375,288.41925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372888159006,3.361438416504825e-08,0.0012372551718726,-0.0868131145834922,0.0,0.0,0.0,-0.0214767642319202,60.0,-21.834163665771484,-0.0,-1.0437637598670336e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1643371582031,0.0,0.0,0.0001163107008324,292.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205078125,0.0,0.0,0.0001224806619575,290.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09991455078125,0.0,0.0,9.046392369782552e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.10040283203125,0.0,0.0,0.0001224808365805,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199890136719,0.0,0.0,0.0005809955764561,289.827392578125,294.1499938964844,262.52667236328125,261.75634765625,264.0257263183594,262.5505676269531,288.4038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392721837386,3.3846369262846565e-08,0.0012392383068799,-0.0874142795801162,0.0,0.0,0.0,-0.021591767668724,60.0,-21.88688087463379,-0.0,-1.0471127609434917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1643371582031,0.0,0.0,0.0001163107008324,292.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0205078125,0.0,0.0,0.0001224806619575,290.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09991455078125,0.0,0.0,9.046392369782552e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.10040283203125,0.0,0.0,0.0001224808365805,291.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199890136719,0.0,0.0,0.0005809955764561,289.827392578125,294.1499938964844,262.52667236328125,261.75634765625,264.0257263183594,262.5505676269531,288.4038391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392721837386,3.3846369262846565e-08,0.0012392383068799,-0.0874142795801162,0.0,0.0,0.0,-0.021591767668724,60.0,-21.88688087463379,-0.0,-1.0471127609434917e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1569519042969,0.0,0.0,0.0001164042114396,292.0938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01422119140625,0.0,0.0,0.0001225791347678,290.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.093017578125,0.0,0.0,9.05366541701369e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0935363769531,0.0,0.0,0.0001225792948389,291.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0137023925781,0.0,0.0,0.0005814626347273,289.8205871582031,294.1499938964844,262.5083312988281,261.740478515625,264.00909423828125,262.5321655273437,288.3961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.39629018242249e-08,0.0012402344727888,-0.0877162292599678,0.0,0.0,0.0,-0.0216495357453823,60.0,-21.91338539123535,-0.0,-1.0487970314443373e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1495666503906,0.0,0.0,0.0001164975983556,292.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079345703125,0.0,0.0,0.0001226774766109,290.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.08612060546875,0.0,0.0,9.060929005499928e-05,290.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08660888671875,0.0,0.0,0.000122677636682,291.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074157714844,0.0,0.0,0.0005819291691295,289.8137512207031,294.1499938964844,262.489990234375,261.724609375,263.992431640625,262.5137634277344,288.3883972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412634678184,3.4079288724342405e-08,0.0012412294745445,-0.0880177766084671,0.0,0.0,0.0,-0.0217072311788797,60.0,-21.939939498901367,-0.0,-1.0504805203481737e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.134765625,0.0,0.0,0.0001166832225862,292.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99530029296875,0.0,0.0,0.0001228729524882,290.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0722961425781,0.0,0.0,9.075365960597992e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727844238281,0.0,0.0,0.0001228731125593,291.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99481201171875,0.0,0.0,0.0005828563589602,289.800048828125,294.1499938964844,262.4533386230469,261.69287109375,263.958984375,262.4769287109375,288.3729553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243241247721,3.431061657011014e-08,0.001243206905201,-0.0886170566082,0.0,0.0,0.0,-0.0218219086527824,60.0,-21.99300575256348,-0.0,-1.0538307293472829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.134765625,0.0,0.0,0.0001166832225862,292.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99530029296875,0.0,0.0,0.0001228729524882,290.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0722961425781,0.0,0.0,9.075365960597992e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0727844238281,0.0,0.0,0.0001228731125593,291.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.99481201171875,0.0,0.0,0.0005828563589602,289.800048828125,294.1499938964844,262.4533386230469,261.69287109375,263.958984375,262.4769287109375,288.3729553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001243241247721,3.431061657011014e-08,0.001243206905201,-0.0886170566082,0.0,0.0,0.0,-0.0218219086527824,60.0,-21.99300575256348,-0.0,-1.0538307293472829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11993408203125,0.0,0.0,0.0001168661110568,292.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9826354980469,0.0,0.0,0.0001230655470862,290.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0584411621094,0.0,0.0,9.089591185329482e-05,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0589294433594,0.0,0.0,0.0001230657071573,291.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9821472167969,0.0,0.0,0.0005837699864059,289.7862854003906,294.1499938964844,262.4166564941406,261.6611022949219,263.9254455566406,262.4400939941406,288.3575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245189923793,3.4538540916173595e-08,0.0012451553484424,-0.0892074257135391,0.0,0.0,0.0,-0.0219348985701799,60.0,-22.045799255371094,-0.0,-1.0571368136425009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.11993408203125,0.0,0.0,0.0001168661110568,292.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9826354980469,0.0,0.0,0.0001230655470862,290.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0584411621094,0.0,0.0,9.089591185329482e-05,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0589294433594,0.0,0.0,0.0001230657071573,291.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9821472167969,0.0,0.0,0.0005837699864059,289.7862854003906,294.1499938964844,262.4166564941406,261.6611022949219,263.9254455566406,262.4400939941406,288.3575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245189923793,3.4538540916173595e-08,0.0012451553484424,-0.0892074257135391,0.0,0.0,0.0,-0.0219348985701799,60.0,-22.045799255371094,-0.0,-1.0571368136425009e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1050720214844,0.0,0.0,0.0001170438044937,292.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9698791503906,0.0,0.0,0.0001232526701642,290.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445251464844,0.0,0.0,9.103411139221862e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450134277344,0.0,0.0,0.0001232528156833,291.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9693908691406,0.0,0.0,0.0005846575950272,289.7724914550781,294.1499938964844,262.3800048828125,261.6293334960937,263.89178466796875,262.4032592773437,288.342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470831861719,3.475998866520058e-08,0.0012470483779907,-0.0897809341549873,0.0,0.0,0.0,-0.0220446772873401,60.0,-22.097835540771484,-0.0,-1.0603538669329285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1050720214844,0.0,0.0,0.0001170438044937,292.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9698791503906,0.0,0.0,0.0001232526701642,290.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0445251464844,0.0,0.0,9.103411139221862e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0450134277344,0.0,0.0,0.0001232528156833,291.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9693908691406,0.0,0.0,0.0005846575950272,289.7724914550781,294.1499938964844,262.3800048828125,261.6293334960937,263.89178466796875,262.4032592773437,288.342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470831861719,3.475998866520058e-08,0.0012470483779907,-0.0897809341549873,0.0,0.0,0.0,-0.0220446772873401,60.0,-22.097835540771484,-0.0,-1.0603538669329285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0961608886719,0.0,0.0,0.0001171474868897,292.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.96221923828125,0.0,0.0,0.0001233618531841,290.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0361633300781,0.0,0.0,9.111475810641424e-05,290.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0366516113281,0.0,0.0,0.0001233619987033,291.6928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.96173095703125,0.0,0.0,0.000585175526794,289.7641906738281,294.1499938964844,262.3580017089844,261.6102600097656,263.8715209960937,262.38116455078125,288.3327331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012481878511607,3.4889204414412234e-08,0.0012481529265642,-0.0901155322790145,0.0,0.0,0.0,-0.022108731791377,60.0,-22.12859535217285,-0.0,-1.0622332524690137e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0901794433594,0.0,0.0,0.0001172150150523,292.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.95709228515625,0.0,0.0,0.0001234329538419,290.4674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.03057861328125,0.0,0.0,9.11672759684734e-05,290.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.03106689453125,0.0,0.0,0.000123433113913,291.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9566345214844,0.0,0.0,0.0005855127819813,289.7586364746094,294.1499938964844,262.34332275390625,261.5975341796875,263.8580017089844,262.366455078125,288.3265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012489072978496,3.497335754332198e-08,0.0012488723732531,-0.0903334319591522,0.0,0.0,0.0,-0.0221504494547843,60.0,-22.14887428283692,-0.0,-1.0634581570911905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0827331542969,0.0,0.0,0.0001172975025838,292.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.95068359375,0.0,0.0,0.0001235198287758,290.4630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0235900878906,0.0,0.0,9.123143536271527e-05,290.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0240478515625,0.0,0.0,0.000123519974295,291.6880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501953125,0.0,0.0,0.0005859248340129,289.751708984375,294.1499938964844,262.32501220703125,261.5816345214844,263.841064453125,262.3480529785156,288.3187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497861171141,3.5076155313618074e-08,0.0012497510761022,-0.0905995965003967,0.0,0.0,0.0,-0.0222014095634222,60.0,-22.17387580871582,-0.0,-1.0649554127439845e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0752868652344,0.0,0.0,0.0001173773198388,292.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9442443847656,0.0,0.0,0.0001236038806382,290.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0166015625,0.0,0.0,9.129351383307947e-05,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0170593261719,0.0,0.0,0.0001236040261574,291.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9437866210937,0.0,0.0,0.0005863235564902,289.7447509765625,294.1499938964844,262.3066711425781,261.56573486328125,263.8241271972656,262.32965087890625,288.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175627743910816e-08,0.0012506014900282,-0.0908571258187294,0.0,0.0,0.0,-0.0222507212311029,60.0,-22.19844627380371,-0.0,-1.0664052041420292e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06036376953125,0.0,0.0,0.000117528863484,292.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9313659667969,0.0,0.0,0.0001237634569406,290.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0025634765625,0.0,0.0,9.141137707047164e-05,290.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030212402344,0.0,0.0,0.0001237636024598,291.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9308776855469,0.0,0.0,0.0005870805471204,289.7308044433594,294.1499938964844,262.2699890136719,261.53387451171875,263.79010009765625,262.2928466796875,288.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522513279691,3.5364490003075844e-08,0.0012522159377112,-0.0913460403680801,0.0,0.0,0.0,-0.022344347089529,60.0,-22.24624824523925,-0.0,-1.0691605467627602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06036376953125,0.0,0.0,0.000117528863484,292.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9313659667969,0.0,0.0,0.0001237634569406,290.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0025634765625,0.0,0.0,9.141137707047164e-05,290.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0030212402344,0.0,0.0,0.0001237636024598,291.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9308776855469,0.0,0.0,0.0005870805471204,289.7308044433594,294.1499938964844,262.2699890136719,261.53387451171875,263.79010009765625,262.2928466796875,288.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522513279691,3.5364490003075844e-08,0.0012522159377112,-0.0913460403680801,0.0,0.0,0.0,-0.022344347089529,60.0,-22.24624824523925,-0.0,-1.0691605467627602e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.04541015625,0.0,0.0,0.0001176676523755,292.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183959960937,0.0,0.0,0.0001239096163772,290.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.988525390625,0.0,0.0,9.151933045359328e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9889831542969,0.0,0.0,0.0001239097618963,291.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9179382324219,0.0,0.0,0.0005877738585695,289.716796875,294.1499938964844,262.2333374023437,261.5020446777344,263.7560119628906,262.2560729980469,288.2799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537301518023,3.5537460973955604e-08,0.0012536945287138,-0.0917937532067298,0.0,0.0,0.0,-0.0224300939589738,60.0,-22.29187774658203,-0.0,-1.071687165676849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.04541015625,0.0,0.0,0.0001176676523755,292.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9183959960937,0.0,0.0,0.0001239096163772,290.4413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.988525390625,0.0,0.0,9.151933045359328e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9889831542969,0.0,0.0,0.0001239097618963,291.67498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9179382324219,0.0,0.0,0.0005877738585695,289.716796875,294.1499938964844,262.2333374023437,261.5020446777344,263.7560119628906,262.2560729980469,288.2799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537301518023,3.5537460973955604e-08,0.0012536945287138,-0.0917937532067298,0.0,0.0,0.0,-0.0224300939589738,60.0,-22.29187774658203,-0.0,-1.071687165676849e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03045654296875,0.0,0.0,0.0001177915692096,292.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9053955078125,0.0,0.0,0.000124040103401,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97442626953125,0.0,0.0,9.161570778815076e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9748840332031,0.0,0.0,0.0001240402489202,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.90496826171875,0.0,0.0,0.0005883928388357,289.7027587890625,294.1499938964844,262.1966552734375,261.4701843261719,263.7218322753906,262.21929931640625,288.26434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550504179671,3.5691890332145704e-08,0.0012550146784633,-0.0921934321522712,0.0,0.0,0.0,-0.0225066486746072,60.0,-22.334922790527344,-0.0,-1.0739454836539153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.03045654296875,0.0,0.0,0.0001177915692096,292.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9053955078125,0.0,0.0,0.000124040103401,290.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97442626953125,0.0,0.0,9.161570778815076e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9748840332031,0.0,0.0,0.0001240402489202,291.6698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.90496826171875,0.0,0.0,0.0005883928388357,289.7027587890625,294.1499938964844,262.1966552734375,261.4701843261719,263.7218322753906,262.21929931640625,288.26434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550504179671,3.5691890332145704e-08,0.0012550146784633,-0.0921934321522712,0.0,0.0,0.0,-0.0225066486746072,60.0,-22.334922790527344,-0.0,-1.0739454836539153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0154724121094,0.0,0.0,0.0001178988823085,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8923645019531,0.0,0.0,0.0001241531135747,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603271484375,0.0,0.0,9.169917029794306e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96075439453125,0.0,0.0,0.0001241532590938,291.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89190673828125,0.0,0.0,0.0005889289313927,289.688720703125,294.1499938964844,262.1600036621094,261.43829345703125,263.6875305175781,262.1825256347656,288.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561937328428,3.582562513315679e-08,0.001256157993339,-0.0925395116209983,0.0,0.0,0.0,-0.0225729458034038,60.0,-22.375078201293945,-0.0,-1.0759030288909345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0154724121094,0.0,0.0,0.0001178988823085,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8923645019531,0.0,0.0,0.0001241531135747,290.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9603271484375,0.0,0.0,9.169917029794306e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.96075439453125,0.0,0.0,0.0001241532590938,291.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89190673828125,0.0,0.0,0.0005889289313927,289.688720703125,294.1499938964844,262.1600036621094,261.43829345703125,263.6875305175781,262.1825256347656,288.2487487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561937328428,3.582562513315679e-08,0.001256157993339,-0.0925395116209983,0.0,0.0,0.0,-0.0225729458034038,60.0,-22.375078201293945,-0.0,-1.0759030288909345e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0079650878906,0.0,0.0,0.0001179448227048,292.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8858337402344,0.0,0.0,0.0001242014986928,290.42138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9532470703125,0.0,0.0,9.173490252578632e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.95367431640625,0.0,0.0,0.00012420162966,291.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8853759765625,0.0,0.0,0.000589158385992,289.6816711425781,294.1499938964844,262.14166259765625,261.4223327636719,263.6703796386719,262.1641540527344,288.2409362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001256683259271,3.588288066680434e-08,0.0012566474033519,-0.0926876738667488,0.0,0.0,0.0,-0.0226013287901878,60.0,-22.39373779296875,-0.0,-1.076741682481952e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0004577636719,0.0,0.0,0.0001179862956632,292.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8792724609375,0.0,0.0,0.0001242451689904,290.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9461669921875,0.0,0.0,9.176715684589e-05,290.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94659423828125,0.0,0.0,0.0001242452999576,291.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8788452148437,0.0,0.0,0.0005893655470572,289.6745910644531,294.1499938964844,262.1233215332031,261.4064025878906,263.6531982421875,262.1457824707031,288.2331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001257125288248,3.593456199268985e-08,0.0012570893159136,-0.092821404337883,0.0,0.0,0.0,-0.0226269494742155,60.0,-22.411657333374023,-0.0,-1.0774989789297253e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9854431152344,0.0,0.0,0.0001180533436127,292.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661499023437,0.0,0.0,0.0001243157603312,290.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320068359375,0.0,0.0,9.181930363411084e-05,290.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93243408203125,0.0,0.0,0.0001243159058503,291.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86572265625,0.0,0.0,0.0005897004739381,289.66046142578125,294.1499938964844,262.086669921875,261.3744812011719,263.6187744140625,262.10906982421875,288.21746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578394962474,3.601811471298788e-08,0.001257803523913,-0.0930375903844833,0.0,0.0,0.0,-0.0226683691143989,60.0,-22.444747924804688,-0.0,-1.0787238124976285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9854431152344,0.0,0.0,0.0001180533436127,292.0068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661499023437,0.0,0.0,0.0001243157603312,290.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9320068359375,0.0,0.0,9.181930363411084e-05,290.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93243408203125,0.0,0.0,0.0001243159058503,291.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86572265625,0.0,0.0,0.0005897004739381,289.66046142578125,294.1499938964844,262.086669921875,261.3744812011719,263.6187744140625,262.10906982421875,288.21746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578394962474,3.601811471298788e-08,0.001257803523913,-0.0930375903844833,0.0,0.0,0.0,-0.0226683691143989,60.0,-22.444747924804688,-0.0,-1.0787238124976285e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9704284667969,0.0,0.0,0.0001180971376015,291.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529663085937,0.0,0.0,0.0001243618899025,290.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9178161621094,0.0,0.0,9.185336966766044e-05,290.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9182434082031,0.0,0.0,0.0001243620208697,291.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525695800781,0.0,0.0,0.0005899192765355,289.64630126953125,294.1499938964844,262.04998779296875,261.342529296875,263.5842590332031,262.0723876953125,288.2017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583062052726,3.607269505323529e-08,0.0012582702329382,-0.0931788086891174,0.0,0.0,0.0,-0.0226954277604818,60.0,-22.4734001159668,-0.0,-1.0795243099437357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9704284667969,0.0,0.0,0.0001180971376015,291.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8529663085937,0.0,0.0,0.0001243618899025,290.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9178161621094,0.0,0.0,9.185336966766044e-05,290.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9182434082031,0.0,0.0,0.0001243620208697,291.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525695800781,0.0,0.0,0.0005899192765355,289.64630126953125,294.1499938964844,262.04998779296875,261.342529296875,263.5842590332031,262.0723876953125,288.2017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583062052726,3.607269505323529e-08,0.0012582702329382,-0.0931788086891174,0.0,0.0,0.0,-0.0226954277604818,60.0,-22.4734001159668,-0.0,-1.0795243099437357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95538330078125,0.0,0.0,0.0001181362895295,291.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397827148437,0.0,0.0,0.0001244031154783,290.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9035949707031,0.0,0.0,9.18838195502758e-05,290.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9040222167969,0.0,0.0,0.0001244032609974,291.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.83935546875,0.0,0.0,0.0005901148542761,289.6321105957031,294.1499938964844,262.0165100097656,261.31298828125,263.5497741699219,262.0371398925781,288.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587233213707,3.612148447018626e-08,0.001258687232621,-0.0933050364255905,0.0,0.0,0.0,-0.0227196142077446,60.0,-22.4983139038086,-0.0,-1.0802401106957404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.95538330078125,0.0,0.0,0.0001181362895295,291.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8397827148437,0.0,0.0,0.0001244031154783,290.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9035949707031,0.0,0.0,9.18838195502758e-05,290.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9040222167969,0.0,0.0,0.0001244032609974,291.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.83935546875,0.0,0.0,0.0005901148542761,289.6321105957031,294.1499938964844,262.0165100097656,261.31298828125,263.5497741699219,262.0371398925781,288.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587233213707,3.612148447018626e-08,0.001258687232621,-0.0933050364255905,0.0,0.0,0.0,-0.0227196142077446,60.0,-22.4983139038086,-0.0,-1.0802401106957404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403686523437,0.0,0.0,0.0001181882180389,291.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8265380859375,0.0,0.0,0.0001244578015757,290.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8893737792969,0.0,0.0,9.192420839099212e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8897705078125,0.0,0.0,0.000124457932543,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8261413574219,0.0,0.0,0.0005903742276132,289.6178894042969,294.1499938964844,261.98907470703125,261.2880249023437,263.5153503417969,262.006591796875,288.1703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592765269801,3.618620070255929e-08,0.0012592404382303,-0.0934724584221839,0.0,0.0,0.0,-0.0227516945451498,60.0,-22.5199031829834,-0.0,-1.081189893170631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9403686523437,0.0,0.0,0.0001181882180389,291.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8265380859375,0.0,0.0,0.0001244578015757,290.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8893737792969,0.0,0.0,9.192420839099212e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8897705078125,0.0,0.0,0.000124457932543,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8261413574219,0.0,0.0,0.0005903742276132,289.6178894042969,294.1499938964844,261.98907470703125,261.2880249023437,263.5153503417969,262.006591796875,288.1703491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592765269801,3.618620070255929e-08,0.0012592404382303,-0.0934724584221839,0.0,0.0,0.0,-0.0227516945451498,60.0,-22.5199031829834,-0.0,-1.081189893170631e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9328308105469,0.0,0.0,0.0001182171326945,291.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8199157714844,0.0,0.0,0.0001244882441824,290.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822631835937,0.0,0.0,9.194669110001996e-05,290.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8826599121094,0.0,0.0,0.0001244883751496,291.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8194885253906,0.0,0.0,0.0005905186408199,289.6107482910156,294.1499938964844,261.9775085449219,261.2771911621094,263.49822998046875,261.99334716796875,288.1624755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595845619216,3.6222225219262334e-08,0.0012595483567565,-0.0935656577348709,0.0,0.0,0.0,-0.0227695535868406,60.0,-22.529512405395508,-0.0,-1.0817188922374045e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92529296875,0.0,0.0,0.0001182470441563,291.9776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8132629394531,0.0,0.0,0.0001245197490788,290.3863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8751220703125,0.0,0.0,9.196995961247012e-05,290.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8755187988281,0.0,0.0,0.0001245198800461,291.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8128662109375,0.0,0.0,0.0005906681180931,289.6036376953125,294.1499938964844,261.9673156738281,261.2673645019531,263.4811706542969,261.98150634765625,288.15460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599031906574,3.625950384389398e-08,0.0012598669854924,-0.0936620980501174,0.0,0.0,0.0,-0.0227880347520113,60.0,-22.53819274902344,-0.0,-1.0822663654153077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9102478027344,0.0,0.0,0.0001183065469376,291.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7999572753906,0.0,0.0,0.0001245824096258,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.86083984375,0.0,0.0,9.201624197885394e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8612365722656,0.0,0.0,0.0001245825405931,291.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.799560546875,0.0,0.0,0.0005909653264097,289.58935546875,294.1499938964844,261.9508056640625,261.25067138671875,263.44732666015625,261.961669921875,288.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.6333659636511584e-08,0.0012605008669197,-0.0938539281487464,0.0,0.0,0.0,-0.0228247959166765,60.0,-22.552608489990234,-0.0,-1.0833557695377749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9102478027344,0.0,0.0,0.0001183065469376,291.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7999572753906,0.0,0.0,0.0001245824096258,290.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.86083984375,0.0,0.0,9.201624197885394e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8612365722656,0.0,0.0,0.0001245825405931,291.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.799560546875,0.0,0.0,0.0005909653264097,289.58935546875,294.1499938964844,261.9508056640625,261.25067138671875,263.44732666015625,261.961669921875,288.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.6333659636511584e-08,0.0012605008669197,-0.0938539281487464,0.0,0.0,0.0,-0.0228247959166765,60.0,-22.552608489990234,-0.0,-1.0833557695377749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
