time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436140,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951721191406,0.0,0.0,0.0001183602580567,291.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865905761719,0.0,0.0,0.0001246389729203,290.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465270996094,0.0,0.0,9.205801325151695e-05,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.846923828125,0.0,0.0,0.0001246391038876,291.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0005912336637265,289.5750427246094,294.1499938964844,261.93914794921875,261.2377014160156,263.4139099121094,261.94696044921875,288.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.640059631493386e-08,0.0012610730482265,-0.0940270721912384,0.0,0.0,0.0,-0.0228579770773649,60.0,-22.56217193603516,-0.0,-1.0843395870097085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8951721191406,0.0,0.0,0.0001183602580567,291.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7865905761719,0.0,0.0,0.0001246389729203,290.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8465270996094,0.0,0.0,9.205801325151695e-05,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.846923828125,0.0,0.0,0.0001246391038876,291.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.78619384765625,0.0,0.0,0.0005912336637265,289.5750427246094,294.1499938964844,261.93914794921875,261.2377014160156,263.4139099121094,261.94696044921875,288.123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.640059631493386e-08,0.0012610730482265,-0.0940270721912384,0.0,0.0,0.0,-0.0228579770773649,60.0,-22.56217193603516,-0.0,-1.0843395870097085e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8800964355469,0.0,0.0,0.0001184020657092,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7732238769531,0.0,0.0,0.0001246830070158,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83221435546875,0.0,0.0,9.209052950609475e-05,290.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.83258056640625,0.0,0.0,0.0001246831234311,291.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728271484375,0.0,0.0,0.0005914424546062,289.5606994628906,294.1499938964844,261.9319763183594,261.2281188964844,263.38104248046875,261.93701171875,288.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615548912435,3.64526933083198e-08,0.0012615184532478,-0.0941618308424949,0.0,0.0,0.0,-0.022883802652359,60.0,-22.56600570678711,-0.0,-1.0851056941874049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8800964355469,0.0,0.0,0.0001184020657092,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7732238769531,0.0,0.0,0.0001246830070158,290.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.83221435546875,0.0,0.0,9.209052950609475e-05,290.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.83258056640625,0.0,0.0,0.0001246831234311,291.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7728271484375,0.0,0.0,0.0005914424546062,289.5606994628906,294.1499938964844,261.9319763183594,261.2281188964844,263.38104248046875,261.93701171875,288.1072082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615548912435,3.64526933083198e-08,0.0012615184532478,-0.0941618308424949,0.0,0.0,0.0,-0.022883802652359,60.0,-22.56600570678711,-0.0,-1.0851056941874049e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.864990234375,0.0,0.0,0.0001184269276564,291.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7597961425781,0.0,0.0,0.0001247091859113,290.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81787109375,0.0,0.0,9.210986172547564e-05,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182373046875,0.0,0.0,0.0001247093023266,291.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7593994140625,0.0,0.0,0.0005915666697546,289.5463256835937,294.1499938964844,261.9288330078125,261.2215881347656,263.3487548828125,261.9313049316406,288.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261819852516,3.6483669418885256e-08,0.001261783298105,-0.0942419543862342,0.0,0.0,0.0,-0.0228991601616144,60.0,-22.563535690307617,-0.0,-1.0855612941895745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.864990234375,0.0,0.0,0.0001184269276564,291.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7597961425781,0.0,0.0,0.0001247091859113,290.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.81787109375,0.0,0.0,9.210986172547564e-05,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8182373046875,0.0,0.0,0.0001247093023266,291.62030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7593994140625,0.0,0.0,0.0005915666697546,289.5463256835937,294.1499938964844,261.9288330078125,261.2215881347656,263.3487548828125,261.9313049316406,288.09136962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001261819852516,3.6483669418885256e-08,0.001261783298105,-0.0942419543862342,0.0,0.0,0.0,-0.0228991601616144,60.0,-22.563535690307617,-0.0,-1.0855612941895745e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8574523925781,0.0,0.0,0.0001184309658128,291.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7530517578125,0.0,0.0,0.0001247134350705,290.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106994628906,0.0,0.0,9.211300493916497e-05,290.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8110656738281,0.0,0.0,0.0001247135514859,291.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.752685546875,0.0,0.0,0.0005915868096053,289.53912353515625,294.1499938964844,261.9286804199219,261.2193908691406,263.3329162597656,261.9300842285156,288.0834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618628097698,3.648870006145445e-08,0.001261826371774,-0.0942549630999565,0.0,0.0,0.0,-0.0229016542434692,60.0,-22.5594482421875,-0.0,-1.0856352616883669e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8498840332031,0.0,0.0,0.0001184298598673,291.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.746337890625,0.0,0.0,0.0001247122709173,290.3659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8034973144531,0.0,0.0,9.211214637616648e-05,290.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8038635253906,0.0,0.0,0.0001247123873326,291.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7459716796875,0.0,0.0,0.0005915812798775,289.53192138671875,294.1499938964844,261.92938232421875,261.21783447265625,263.3172302246094,261.9297180175781,288.07550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618510518223,3.648731805583338e-08,0.0012618146138265,-0.0942513868212699,0.0,0.0,0.0,-0.0229009687900543,60.0,-22.5537338256836,-0.0,-1.0856149401661241e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.83477783203125,0.0,0.0,0.0001184081484097,291.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328491210937,0.0,0.0,0.0001246894098585,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.78912353515625,0.0,0.0,9.209525887854396e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7894897460937,0.0,0.0,0.0001246895262738,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.73248291015625,0.0,0.0,0.0005914728972129,289.5175170898437,294.1499938964844,261.9331359863281,261.216552734375,263.286376953125,261.9313049316406,288.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.6460260588455646e-08,0.0012615832965821,-0.094181403517723,0.0,0.0,0.0,-0.0228875558823347,60.0,-22.53716468811035,-0.0,-1.0852169651798249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.83477783203125,0.0,0.0,0.0001184081484097,291.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7328491210937,0.0,0.0,0.0001246894098585,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.78912353515625,0.0,0.0,9.209525887854396e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7894897460937,0.0,0.0,0.0001246895262738,291.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.73248291015625,0.0,0.0,0.0005914728972129,289.5175170898437,294.1499938964844,261.9331359863281,261.216552734375,263.286376953125,261.9313049316406,288.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.6460260588455646e-08,0.0012615832965821,-0.094181403517723,0.0,0.0,0.0,-0.0228875558823347,60.0,-22.53716468811035,-0.0,-1.0852169651798249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197021484375,0.0,0.0,0.0001183598142233,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193603515625,0.0,0.0,0.000124638507259,290.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7747497558594,0.0,0.0,9.205766400555147e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7751159667969,0.0,0.0,0.0001246386236744,291.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.718994140625,0.0,0.0,0.0005912314518354,289.5030822753906,294.1499938964844,261.93975830078125,261.2174377441406,263.2563781738281,261.9361267089844,288.043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611048296093,3.640001366989054e-08,0.0012610685080289,-0.0940255671739578,0.0,0.0,0.0,-0.0228576902300119,60.0,-22.512767791748047,-0.0,-1.0843310604968797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197021484375,0.0,0.0,0.0001183598142233,291.93096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193603515625,0.0,0.0,0.000124638507259,290.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7747497558594,0.0,0.0,9.205766400555147e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7751159667969,0.0,0.0,0.0001246386236744,291.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.718994140625,0.0,0.0,0.0005912314518354,289.5030822753906,294.1499938964844,261.93975830078125,261.2174377441406,263.2563781738281,261.9361267089844,288.043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611048296093,3.640001366989054e-08,0.0012610685080289,-0.0940255671739578,0.0,0.0,0.0,-0.0228576902300119,60.0,-22.512767791748047,-0.0,-1.0843310604968797e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8045959472656,0.0,0.0,0.0001182832493213,291.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.705810546875,0.0,0.0,0.0001245578896487,290.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7603454589844,0.0,0.0,9.1998117568437e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7607116699219,0.0,0.0,0.000124558006064,291.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7054748535156,0.0,0.0,0.0005908489692956,289.4886474609375,294.1499938964844,261.9488220214844,261.2201843261719,263.22723388671875,261.9436950683594,288.0277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602891074493,3.630458422776428e-08,0.0012602527858689,-0.0937787145376205,0.0,0.0,0.0,-0.0228103827685117,60.0,-22.480602264404297,-0.0,-1.0829285201907625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8045959472656,0.0,0.0,0.0001182832493213,291.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.705810546875,0.0,0.0,0.0001245578896487,290.3601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7603454589844,0.0,0.0,9.1998117568437e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7607116699219,0.0,0.0,0.000124558006064,291.60675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7054748535156,0.0,0.0,0.0005908489692956,289.4886474609375,294.1499938964844,261.9488220214844,261.2201843261719,263.22723388671875,261.9436950683594,288.0277709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602891074493,3.630458422776428e-08,0.0012602527858689,-0.0937787145376205,0.0,0.0,0.0,-0.0228103827685117,60.0,-22.480602264404297,-0.0,-1.0829285201907625e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895202636719,0.0,0.0,0.0001181784537038,291.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922607421875,0.0,0.0,0.0001244475279236,290.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7459411621094,0.0,0.0,9.191660501528533e-05,290.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7463073730469,0.0,0.0,0.0001244476443389,291.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6919250488281,0.0,0.0,0.000590325507801,289.4742126464844,294.1499938964844,261.9599304199219,261.22442626953125,263.19903564453125,261.9535522460937,288.0118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591725680977,3.617397226207687e-08,0.0012591363629326,-0.09344083070755,0.0,0.0,0.0,-0.0227456353604793,60.0,-22.44125747680664,-0.0,-1.081010410075578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7895202636719,0.0,0.0,0.0001181784537038,291.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922607421875,0.0,0.0,0.0001244475279236,290.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7459411621094,0.0,0.0,9.191660501528533e-05,290.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7463073730469,0.0,0.0,0.0001244476443389,291.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6919250488281,0.0,0.0,0.000590325507801,289.4742126464844,294.1499938964844,261.9599304199219,261.22442626953125,263.19903564453125,261.9535522460937,288.0118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591725680977,3.617397226207687e-08,0.0012591363629326,-0.09344083070755,0.0,0.0,0.0,-0.0227456353604793,60.0,-22.44125747680664,-0.0,-1.081010410075578e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.781982421875,0.0,0.0,0.0001181180268758,291.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854858398437,0.0,0.0,0.0001243839069502,290.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7387390136719,0.0,0.0,9.18696096050553e-05,290.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391052246094,0.0,0.0,0.0001243840088136,291.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6851501464844,0.0,0.0,0.0005900237010791,289.46697998046875,294.1499938964844,261.96612548828125,261.22705078125,263.1852722167969,261.95916748046875,288.0038452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001258528791368,3.609866539022733e-08,0.0012584927026182,-0.0932459980249404,0.0,0.0,0.0,-0.0227083042263984,60.0,-22.41920661926269,-0.0,-1.0799053029586505e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7744445800781,0.0,0.0,0.0001180551480501,291.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6787109375,0.0,0.0,0.0001243176957359,290.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7315673828125,0.0,0.0,9.182070061797276e-05,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7319030761719,0.0,0.0,0.0001243177975993,291.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783752441406,0.0,0.0,0.0005897096125409,289.4597473144531,294.1499938964844,261.9726867675781,261.2299499511719,263.1717834472656,261.9652404785156,287.9958801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578588211908,3.6020296079186664e-08,0.0012578227324411,-0.0930432379245758,0.0,0.0,0.0,-0.0226694550365209,60.0,-22.39590072631836,-0.0,-1.0787557869207377e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7593688964844,0.0,0.0,0.0001179207465611,291.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6651306152344,0.0,0.0,0.0001241761638084,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7171630859375,0.0,0.0,9.17161669349298e-05,290.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7174987792969,0.0,0.0,0.0001241762656718,291.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.664794921875,0.0,0.0,0.0005890382453799,289.4452819824219,294.1499938964844,261.9866638183594,261.2363586425781,263.1453552246094,261.9783020019531,287.9798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564267963171,3.58527891819449e-08,0.0012563909403979,-0.0926098003983497,0.0,0.0,0.0,-0.0225864145904779,60.0,-22.346864700317383,-0.0,-1.0763008617686864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7593688964844,0.0,0.0,0.0001179207465611,291.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6651306152344,0.0,0.0,0.0001241761638084,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7171630859375,0.0,0.0,9.17161669349298e-05,290.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7174987792969,0.0,0.0,0.0001241762656718,291.5988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.664794921875,0.0,0.0,0.0005890382453799,289.4452819824219,294.1499938964844,261.9866638183594,261.2363586425781,263.1453552246094,261.9783020019531,287.9798889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564267963171,3.58527891819449e-08,0.0012563909403979,-0.0926098003983497,0.0,0.0,0.0,-0.0225864145904779,60.0,-22.346864700317383,-0.0,-1.0763008617686864e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74432373046875,0.0,0.0,0.000117768504424,291.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.65155029296875,0.0,0.0,0.0001240158453583,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7027587890625,0.0,0.0,9.159775800071655e-05,290.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7030944824219,0.0,0.0,0.0001240159472217,291.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6512145996094,0.0,0.0,0.00058827776229,289.4308166503906,294.1499938964844,262.00146484375,261.243408203125,263.119873046875,261.99249267578125,287.96392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548046652227,3.5663042297073844e-08,0.0012547690421342,-0.0921187773346901,0.0,0.0,0.0,-0.0224923528730869,60.0,-22.29390525817871,-0.0,-1.073523421268874e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.74432373046875,0.0,0.0,0.000117768504424,291.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.65155029296875,0.0,0.0,0.0001240158453583,290.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7027587890625,0.0,0.0,9.159775800071655e-05,290.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7030944824219,0.0,0.0,0.0001240159472217,291.5965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6512145996094,0.0,0.0,0.00058827776229,289.4308166503906,294.1499938964844,262.00146484375,261.243408203125,263.119873046875,261.99249267578125,287.96392822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548046652227,3.5663042297073844e-08,0.0012547690421342,-0.0921187773346901,0.0,0.0,0.0,-0.0224923528730869,60.0,-22.29390525817871,-0.0,-1.073523421268874e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7292785644531,0.0,0.0,0.0001175941360997,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.637939453125,0.0,0.0,0.000123832229292,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6883544921875,0.0,0.0,9.14621341507882e-05,290.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6886901855469,0.0,0.0,0.0001238323311554,291.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376342773437,0.0,0.0,0.0005874067428521,289.4163513183594,294.1499938964844,262.0167236328125,261.2507629394531,263.0953369140625,262.00738525390625,287.94793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252946909517,3.5445729906768975e-08,0.0012529114028438,-0.0915563181042671,0.0,0.0,0.0,-0.022384624928236,60.0,-22.23664093017578,-0.0,-1.0703467978601112e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.78240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7292785644531,0.0,0.0,0.0001175941360997,291.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.637939453125,0.0,0.0,0.000123832229292,290.36041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6883544921875,0.0,0.0,9.14621341507882e-05,290.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6886901855469,0.0,0.0,0.0001238323311554,291.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376342773437,0.0,0.0,0.0005874067428521,289.4163513183594,294.1499938964844,262.0167236328125,261.2507629394531,263.0953369140625,262.00738525390625,287.94793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001252946909517,3.5445729906768975e-08,0.0012529114028438,-0.0915563181042671,0.0,0.0,0.0,-0.022384624928236,60.0,-22.23664093017578,-0.0,-1.0703467978601112e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142639160156,0.0,0.0,0.0001173926502815,291.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6243591308594,0.0,0.0,0.000123620047816,290.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6739807128906,0.0,0.0,9.13054245756939e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.67431640625,0.0,0.0,0.0001236201496794,291.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6240234375,0.0,0.0,0.0005864002741873,289.4018859863281,294.1499938964844,262.031982421875,261.2581481933594,263.07183837890625,262.02252197265625,287.93194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508000945672,3.519460989309664e-08,0.0012507648207247,-0.0909062698483467,0.0,0.0,0.0,-0.0222601369023323,60.0,-22.17425537109375,-0.0,-1.0666819605376077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142639160156,0.0,0.0,0.0001173926502815,291.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6243591308594,0.0,0.0,0.000123620047816,290.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6739807128906,0.0,0.0,9.13054245756939e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.67431640625,0.0,0.0,0.0001236201496794,291.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6240234375,0.0,0.0,0.0005864002741873,289.4018859863281,294.1499938964844,262.031982421875,261.2581481933594,263.07183837890625,262.02252197265625,287.93194580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508000945672,3.519460989309664e-08,0.0012507648207247,-0.0909062698483467,0.0,0.0,0.0,-0.0222601369023323,60.0,-22.17425537109375,-0.0,-1.0666819605376077e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7067565917969,0.0,0.0,0.0001172839474747,291.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6175537109375,0.0,0.0,0.0001235055824508,290.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66680908203125,0.0,0.0,9.12208779482171e-05,290.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6671142578125,0.0,0.0,0.0001235056843142,291.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6172180175781,0.0,0.0,0.0005858573131263,289.3946533203125,294.1499938964844,262.0395202636719,261.2617492675781,263.06036376953125,262.0300598144531,287.9239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012496418785303,3.505913426238294e-08,0.0012496068375185,-0.0905555263161659,0.0,0.0,0.0,-0.0221929792314767,60.0,-22.14168167114257,-0.0,-1.064707433329204e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6992492675781,0.0,0.0,0.0001171670155599,291.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6107482910156,0.0,0.0,0.0001233824441442,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6596069335937,0.0,0.0,9.11299284780398e-05,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6599426269531,0.0,0.0,0.0001233825460076,291.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6104431152344,0.0,0.0,0.000585273199249,289.3874206542969,294.1499938964844,262.0469055175781,261.2652282714844,263.0491638183594,262.0375061035156,287.9159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483961181715,3.49134090527059e-08,0.0012483611935749,-0.0901782065629959,0.0,0.0,0.0,-0.022120738402009,60.0,-22.107818603515625,-0.0,-1.06258546850313e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6842956542969,0.0,0.0,0.0001169132519862,291.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5971374511719,0.0,0.0,0.0001231152273248,290.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.645263671875,0.0,0.0,9.093255357583983e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64556884765625,0.0,0.0,0.0001231153146363,291.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968322753906,0.0,0.0,0.0005840056110173,289.3729858398437,294.1499938964844,262.0610046386719,261.271728515625,263.0272827148437,262.0520324707031,287.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456922559067,3.45971429283054e-08,0.0012456576805561,-0.089359201490879,0.0,0.0,0.0,-0.0219639558345079,60.0,-22.03700256347656,-0.0,-1.0579876175143e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6842956542969,0.0,0.0,0.0001169132519862,291.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5971374511719,0.0,0.0,0.0001231152273248,290.3655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.645263671875,0.0,0.0,9.093255357583983e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.64556884765625,0.0,0.0,0.0001231153146363,291.5893859863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5968322753906,0.0,0.0,0.0005840056110173,289.3729858398437,294.1499938964844,262.0610046386719,261.271728515625,263.0272827148437,262.0520324707031,287.89996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012456922559067,3.45971429283054e-08,0.0012456576805561,-0.089359201490879,0.0,0.0,0.0,-0.0219639558345079,60.0,-22.03700256347656,-0.0,-1.0579876175143e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693420410156,0.0,0.0,0.0001166350630228,291.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58355712890625,0.0,0.0,0.0001228222827194,290.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.63092041015625,0.0,0.0,9.071618842426687e-05,290.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312255859375,0.0,0.0,0.0001228223700309,291.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.583251953125,0.0,0.0,0.0005826160195283,289.3585510253906,294.1499938964844,262.073974609375,261.2773132324219,263.0062866210937,262.0655517578125,287.88397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242728321813,3.42504442585323e-08,0.0012426939792931,-0.0884611755609512,0.0,0.0,0.0,-0.0217920877039432,60.0,-21.96194839477539,-0.0,-1.052958751301958e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6693420410156,0.0,0.0,0.0001166350630228,291.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58355712890625,0.0,0.0,0.0001228222827194,290.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.63092041015625,0.0,0.0,9.071618842426687e-05,290.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6312255859375,0.0,0.0,0.0001228223700309,291.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.583251953125,0.0,0.0,0.0005826160195283,289.3585510253906,294.1499938964844,262.073974609375,261.2773132324219,263.0062866210937,262.0655517578125,287.88397216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001242728321813,3.42504442585323e-08,0.0012426939792931,-0.0884611755609512,0.0,0.0,0.0,-0.0217920877039432,60.0,-21.96194839477539,-0.0,-1.052958751301958e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6544494628906,0.0,0.0,0.0001163387569249,291.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5699462890625,0.0,0.0,0.000122510260553,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166076660156,0.0,0.0,9.048572974279524e-05,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6169128417969,0.0,0.0,0.0001225103478645,291.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5696716308594,0.0,0.0,0.0005811359151266,289.3441467285156,294.1499938964844,262.0853271484375,261.28173828125,262.986083984375,262.07769775390625,287.86798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395712547004,3.3881168093330416e-08,0.0012395373778417,-0.0875044539570808,0.0,0.0,0.0,-0.0216090250760316,60.0,-21.884178161621094,-0.0,-1.0476155409833154e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6544494628906,0.0,0.0,0.0001163387569249,291.8717346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5699462890625,0.0,0.0,0.000122510260553,290.3704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6166076660156,0.0,0.0,9.048572974279524e-05,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6169128417969,0.0,0.0,0.0001225103478645,291.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5696716308594,0.0,0.0,0.0005811359151266,289.3441467285156,294.1499938964844,262.0853271484375,261.28173828125,262.986083984375,262.07769775390625,287.86798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395712547004,3.3881168093330416e-08,0.0012395373778417,-0.0875044539570808,0.0,0.0,0.0,-0.0216090250760316,60.0,-21.884178161621094,-0.0,-1.0476155409833154e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395874023437,0.0,0.0,0.0001160337342298,291.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.556396484375,0.0,0.0,0.0001221890561282,290.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.602294921875,0.0,0.0,9.024848986882716e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60260009765625,0.0,0.0,0.0001221891434397,291.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5560913085937,0.0,0.0,0.0005796122713945,289.32977294921875,294.1499938964844,262.0946960449219,261.2846374511719,262.966552734375,262.0882568359375,287.8520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363212881609,3.350102772969876e-08,0.0012362877605482,-0.0865193307399749,0.0,0.0,0.0,-0.0214205794036388,60.0,-21.80550765991211,-0.0,-1.042129298411965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6395874023437,0.0,0.0,0.0001160337342298,291.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.556396484375,0.0,0.0,0.0001221890561282,290.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.602294921875,0.0,0.0,9.024848986882716e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60260009765625,0.0,0.0,0.0001221891434397,291.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5560913085937,0.0,0.0,0.0005796122713945,289.32977294921875,294.1499938964844,262.0946960449219,261.2846374511719,262.966552734375,262.0882568359375,287.8520202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363212881609,3.350102772969876e-08,0.0012362877605482,-0.0865193307399749,0.0,0.0,0.0,-0.0214205794036388,60.0,-21.80550765991211,-0.0,-1.042129298411965e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.63214111328125,0.0,0.0,0.0001158808881882,291.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5495910644531,0.0,0.0,0.0001220280901179,290.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951843261719,0.0,0.0,9.01296007214114e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.595458984375,0.0,0.0,0.0001220281847054,291.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492858886719,0.0,0.0,0.0005788487615063,289.32257080078125,294.1499938964844,262.0985412597656,261.28546142578125,262.9570617675781,262.0926818847656,287.8440246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346926378086,3.3310534774955165e-08,0.0012346593430265,-0.0860255807638168,0.0,0.0,0.0,-0.0213261451572179,60.0,-21.76652717590332,-0.0,-1.0393854665835537e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6247253417969,0.0,0.0,0.0001157287479145,291.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5428161621094,0.0,0.0,0.0001218678880832,290.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5880432128906,0.0,0.0,9.001127182273194e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5883178710937,0.0,0.0,0.0001218679826706,291.5847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5425109863281,0.0,0.0,0.0005780888022854,289.3153991699219,294.1499938964844,262.1017150878906,261.2857666015625,262.9477233886719,262.0966186523437,287.8360595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330715544521,3.312093355134493e-08,0.0012330384925007,-0.0855340808629989,0.0,0.0,0.0,-0.0212321542203426,60.0,-21.72793769836425,-0.0,-1.036658119346612e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.60992431640625,0.0,0.0,0.0001154316778411,291.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292663574219,0.0,0.0,0.0001215550582855,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.57379150390625,0.0,0.0,8.978021651273593e-05,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5740661621094,0.0,0.0,0.000121555145597,291.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289611816406,0.0,0.0,0.0005766048561781,289.301025390625,294.1499938964844,262.1058959960937,261.2848205566406,262.9294128417969,262.1025390625,287.8200988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229906338267,3.275070881159081e-08,0.0012298735091462,-0.0845741778612136,0.0,0.0,0.0,-0.0210486203432083,60.0,-21.65324783325196,-0.0,-1.0313427623032113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
