time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438480,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.60992431640625,0.0,0.0,0.0001154316778411,291.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292663574219,0.0,0.0,0.0001215550582855,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.57379150390625,0.0,0.0,8.978021651273593e-05,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5740661621094,0.0,0.0,0.000121555145597,291.5838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289611816406,0.0,0.0,0.0005766048561781,289.301025390625,294.1499938964844,262.1058959960937,261.2848205566406,262.9294128417969,262.1025390625,287.8200988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229906338267,3.275070881159081e-08,0.0012298735091462,-0.0845741778612136,0.0,0.0,0.0,-0.0210486203432083,60.0,-21.65324783325196,-0.0,-1.0313427623032113e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951538085937,0.0,0.0,0.0001151498945546,291.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5157165527344,0.0,0.0,0.0001212583229062,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595703125,0.0,0.0,8.95610501174815e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5598449707031,0.0,0.0,0.0001212584174936,291.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5154113769531,0.0,0.0,0.0005751972785219,289.2867126464844,294.1499938964844,262.1069030761719,261.281494140625,262.9115905761719,262.1056823730469,287.8041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269038707017,3.23995372752961e-08,0.0012268715072423,-0.0836634710431099,0.0,0.0,0.0,-0.0208745338022708,60.0,-21.58303642272949,-0.0,-1.0263136118737749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951538085937,0.0,0.0,0.0001151498945546,291.8529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5157165527344,0.0,0.0,0.0001212583229062,290.380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5595703125,0.0,0.0,8.95610501174815e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5598449707031,0.0,0.0,0.0001212584174936,291.5829162597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5154113769531,0.0,0.0,0.0005751972785219,289.2867126464844,294.1499938964844,262.1069030761719,261.281494140625,262.9115905761719,262.1056823730469,287.8041687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269038707017,3.23995372752961e-08,0.0012268715072423,-0.0836634710431099,0.0,0.0,0.0,-0.0208745338022708,60.0,-21.58303642272949,-0.0,-1.0263136118737749e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5804138183594,0.0,0.0,0.0001148884548456,291.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5021667480469,0.0,0.0,0.0001209830224979,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5453491210937,0.0,0.0,8.935770893003792e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5456237792969,0.0,0.0,0.0001209831098094,291.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018920898437,0.0,0.0,0.0005738913896493,289.2723693847656,294.1499938964844,262.1043395996094,261.27545166015625,262.8941955566406,262.1053161621094,287.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241181684657,3.207372145652698e-08,0.0012240861542522,-0.0828183442354202,0.0,0.0,0.0,-0.0207130163908004,60.0,-21.5194149017334,-0.0,-1.0216585621947161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5804138183594,0.0,0.0,0.0001148884548456,291.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5021667480469,0.0,0.0,0.0001209830224979,290.38287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5453491210937,0.0,0.0,8.935770893003792e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5456237792969,0.0,0.0,0.0001209831098094,291.5819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5018920898437,0.0,0.0,0.0005738913896493,289.2723693847656,294.1499938964844,262.1043395996094,261.27545166015625,262.8941955566406,262.1053161621094,287.78826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241181684657,3.207372145652698e-08,0.0012240861542522,-0.0828183442354202,0.0,0.0,0.0,-0.0207130163908004,60.0,-21.5194149017334,-0.0,-1.0216585621947161e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.565673828125,0.0,0.0,0.0001146538852481,291.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886169433594,0.0,0.0,0.0001207360037369,290.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311584472656,0.0,0.0,8.917526429286227e-05,290.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53143310546875,0.0,0.0,0.0001207360910484,291.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.48834228515625,0.0,0.0,0.0005727196112275,289.258056640625,294.1499938964844,262.0977478027344,261.2664489746094,262.8771057128906,262.1012878417969,287.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216187315061,3.178138641146688e-08,0.0012215869501233,-0.0820599123835563,0.0,0.0,0.0,-0.0205680970102548,60.0,-21.463415145874023,-0.0,-1.0174908737781153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.565673828125,0.0,0.0,0.0001146538852481,291.8436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886169433594,0.0,0.0,0.0001207360037369,290.38446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5311584472656,0.0,0.0,8.917526429286227e-05,290.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.53143310546875,0.0,0.0,0.0001207360910484,291.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.48834228515625,0.0,0.0,0.0005727196112275,289.258056640625,294.1499938964844,262.0977478027344,261.2664489746094,262.8771057128906,262.1012878417969,287.7723693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216187315061,3.178138641146688e-08,0.0012215869501233,-0.0820599123835563,0.0,0.0,0.0,-0.0205680970102548,60.0,-21.463415145874023,-0.0,-1.0174908737781153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5583190917969,0.0,0.0,0.0001145475544035,291.8412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818725585937,0.0,0.0,0.0001206240340252,290.38507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5240783691406,0.0,0.0,8.909256575861946e-05,290.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5243530273437,0.0,0.0,0.0001206241213367,291.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4815979003906,0.0,0.0,0.0005721884663216,289.2509155273437,294.1499938964844,262.09283447265625,261.2607421875,262.86865234375,262.0977783203125,287.7644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204857775941,3.164887729667498e-08,0.0012204541126266,-0.0817160755395889,0.0,0.0,0.0,-0.0205024071037769,60.0,-21.43861198425293,-0.0,-1.0156044538689457e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509948730469,0.0,0.0,0.0001144488924182,291.8388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.47509765625,0.0,0.0,0.0001205201406264,290.3855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169982910156,0.0,0.0,8.901582623366266e-05,290.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.51727294921875,0.0,0.0,0.0001205202279379,291.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4748229980469,0.0,0.0,0.0005716956802643,289.2437744140625,294.1499938964844,262.0867614746094,261.2541809082031,262.8602294921875,262.0932006835937,287.7565002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001219434547238,3.1525921428965376e-08,0.0012194029986858,-0.0813970118761062,0.0,0.0,0.0,-0.0204414539039134,60.0,-21.41607093811035,-0.0,-1.013855666087693e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362854003906,0.0,0.0,0.0001142745459219,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615478515625,0.0,0.0,0.0001203365463879,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028076171875,0.0,0.0,8.888022421160713e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5030822753906,0.0,0.0,0.0001203366336994,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4612731933594,0.0,0.0,0.0005708247772417,289.2294921875,294.1499938964844,262.07098388671875,261.2383117675781,262.8434143066406,262.0807189941406,287.7406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175767915323,3.130865167122465e-08,0.0012175454758107,-0.0808331444859504,0.0,0.0,0.0,-0.020333744585514,60.0,-21.37801551818848,-0.0,-1.0107691394978249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5362854003906,0.0,0.0,0.0001142745459219,291.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615478515625,0.0,0.0,0.0001203365463879,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5028076171875,0.0,0.0,8.888022421160713e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5030822753906,0.0,0.0,0.0001203366336994,291.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4612731933594,0.0,0.0,0.0005708247772417,289.2294921875,294.1499938964844,262.07098388671875,261.2383117675781,262.8434143066406,262.0807189941406,287.7406616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175767915323,3.130865167122465e-08,0.0012175454758107,-0.0808331444859504,0.0,0.0,0.0,-0.020333744585514,60.0,-21.37801551818848,-0.0,-1.0107691394978249e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216369628906,0.0,0.0,0.0001141293687396,291.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.447998046875,0.0,0.0,0.0001201836712425,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886474609375,0.0,0.0,8.876730862539262e-05,290.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4889221191406,0.0,0.0,0.000120183751278,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.44775390625,0.0,0.0,0.0005700995679944,289.2151794433594,294.1499938964844,262.04998779296875,261.21856689453125,262.8265380859375,262.0633239746094,287.724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635418415069,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.349727630615234,-0.0,-1.008202517027712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5216369628906,0.0,0.0,0.0001141293687396,291.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.447998046875,0.0,0.0,0.0001201836712425,290.3857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4886474609375,0.0,0.0,8.876730862539262e-05,290.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4889221191406,0.0,0.0,0.000120183751278,291.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.44775390625,0.0,0.0,0.0005700995679944,289.2151794433594,294.1499938964844,262.04998779296875,261.21856689453125,262.8265380859375,262.0633239746094,287.724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160298647359,3.1127722621704386e-08,0.0012159986654296,-0.0803635418415069,0.0,0.0,0.0,-0.0202440526336431,60.0,-21.349727630615234,-0.0,-1.008202517027712e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069580078125,0.0,0.0,0.0001139925734605,291.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4344482421875,0.0,0.0,0.0001200396218337,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4744873046875,0.0,0.0,8.866091957315803e-05,290.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4747619628906,0.0,0.0,0.0001200397018692,291.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4342041015625,0.0,0.0,0.000569416268263,289.2008972167969,294.1499938964844,262.0256652832031,261.196533203125,262.8096008300781,262.0418701171875,287.70904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957252761254495e-08,0.001214541378431,-0.0799210295081138,0.0,0.0,0.0,-0.0201595444232225,60.0,-21.328330993652344,-0.0,-1.0057871691060428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069580078125,0.0,0.0,0.0001139925734605,291.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4344482421875,0.0,0.0,0.0001200396218337,290.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4744873046875,0.0,0.0,8.866091957315803e-05,290.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4747619628906,0.0,0.0,0.0001200397018692,291.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4342041015625,0.0,0.0,0.000569416268263,289.2008972167969,294.1499938964844,262.0256652832031,261.196533203125,262.8096008300781,262.0418701171875,287.70904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145723449066,3.0957252761254495e-08,0.001214541378431,-0.0799210295081138,0.0,0.0,0.0,-0.0201595444232225,60.0,-21.328330993652344,-0.0,-1.0057871691060428e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4923400878906,0.0,0.0,0.0001138445513788,291.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208984375,0.0,0.0,0.0001198837417177,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4603271484375,0.0,0.0,8.854578481987119e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4606018066406,0.0,0.0,0.0001198838217533,291.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.420654296875,0.0,0.0,0.0005686768563464,289.1866149902344,294.1499938964844,262.00018310546875,261.17401123046875,262.79248046875,262.0178527832031,287.6932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129951501265,3.0772778103482785e-08,0.0012129644164815,-0.0794421136379242,0.0,0.0,0.0,-0.0200680941343307,60.0,-21.308767318725582,-0.0,-1.0031766350948601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4923400878906,0.0,0.0,0.0001138445513788,291.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4208984375,0.0,0.0,0.0001198837417177,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4603271484375,0.0,0.0,8.854578481987119e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4606018066406,0.0,0.0,0.0001198838217533,291.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.420654296875,0.0,0.0,0.0005686768563464,289.1866149902344,294.1499938964844,262.00018310546875,261.17401123046875,262.79248046875,262.0178527832031,287.6932983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129951501265,3.0772778103482785e-08,0.0012129644164815,-0.0794421136379242,0.0,0.0,0.0,-0.0200680941343307,60.0,-21.308767318725582,-0.0,-1.0031766350948601e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4850158691406,0.0,0.0,0.0001137664803536,291.816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41412353515625,0.0,0.0,0.0001198015379486,290.3833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532470703125,0.0,0.0,8.848506695358083e-05,290.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4535217285156,0.0,0.0,0.0001198016179841,291.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.41387939453125,0.0,0.0,0.0005682869232259,289.1794738769531,294.1499938964844,261.9870300292969,261.1625671386719,262.7838439941406,262.0052185058594,287.6854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121634790673,3.0675490592102506e-08,0.0012121327454224,-0.0791895315051078,0.0,0.0,0.0,-0.0200198665261268,60.0,-21.29874038696289,-0.0,-1.0018013085755229e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4776916503906,0.0,0.0,0.0001136851424234,291.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4073486328125,0.0,0.0,0.0001197158780996,290.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4461669921875,0.0,0.0,8.84218025021255e-05,290.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4464416503906,0.0,0.0,0.0001197159581352,291.5716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4071044921875,0.0,0.0,0.0005678805755451,289.1723327636719,294.1499938964844,261.9735717773437,261.1510009765625,262.7751770019531,261.99224853515625,287.67755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012112967669963,3.057412101270529e-08,0.0012112661497667,-0.0789263248443603,0.0,0.0,0.0,-0.0199696142226457,60.0,-21.288442611694336,-0.0,-1.000369280745872e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.46307373046875,0.0,0.0,0.0001135129059548,291.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3937683105469,0.0,0.0,0.0001195345103042,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320373535156,0.0,0.0,8.828783757053316e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322814941406,0.0,0.0,0.0001195345830637,291.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3935241699219,0.0,0.0,0.0005670202081091,289.1580505371094,294.1499938964844,261.9458312988281,261.12744140625,262.7576904296875,261.96551513671875,287.6618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094615958631,3.035948026308688e-08,0.0012094313278794,-0.078368954360485,0.0,0.0,0.0,-0.0198632087558507,60.0,-21.26688003540039,-0.0,-9.97340379171874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.46307373046875,0.0,0.0,0.0001135129059548,291.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3937683105469,0.0,0.0,0.0001195345103042,290.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4320373535156,0.0,0.0,8.828783757053316e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4322814941406,0.0,0.0,0.0001195345830637,291.569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3935241699219,0.0,0.0,0.0005670202081091,289.1580505371094,294.1499938964844,261.9458312988281,261.12744140625,262.7576904296875,261.96551513671875,287.6618347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094615958631,3.035948026308688e-08,0.0012094313278794,-0.078368954360485,0.0,0.0,0.0,-0.0198632087558507,60.0,-21.26688003540039,-0.0,-9.97340379171874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.448486328125,0.0,0.0,0.0001133284022216,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3802185058594,0.0,0.0,0.000119340213132,290.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179077148437,0.0,0.0,8.814433385850862e-05,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.41815185546875,0.0,0.0,0.0001193402931676,291.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3799743652344,0.0,0.0,0.0005660986062139,289.1437683105469,294.1499938964844,261.91705322265625,261.1033935546875,262.7400207519531,261.93768310546875,287.6461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074958067387,3.012954863379491e-08,0.0012074656551703,-0.0777718126773834,0.0,0.0,0.0,-0.0197492260485887,60.0,-21.24396514892578,-0.0,-9.941008727309965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.448486328125,0.0,0.0,0.0001133284022216,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3802185058594,0.0,0.0,0.000119340213132,290.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4179077148437,0.0,0.0,8.814433385850862e-05,290.5618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.41815185546875,0.0,0.0,0.0001193402931676,291.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3799743652344,0.0,0.0,0.0005660986062139,289.1437683105469,294.1499938964844,261.91705322265625,261.1033935546875,262.7400207519531,261.93768310546875,287.6461486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074958067387,3.012954863379491e-08,0.0012074656551703,-0.0777718126773834,0.0,0.0,0.0,-0.0197492260485887,60.0,-21.24396514892578,-0.0,-9.941008727309965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43389892578125,0.0,0.0,0.0001131320968852,291.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666381835937,0.0,0.0,0.0001191335031762,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037780761719,0.0,0.0,8.799165516393259e-05,290.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4040222167969,0.0,0.0,0.0001191335759358,291.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3664245605469,0.0,0.0,0.0005651180399581,289.1294860839844,294.1499938964844,261.8872375488281,261.0787658691406,262.7221069335937,261.9087829589844,287.6304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054042890667,2.9884915875300067e-08,0.001205374370329,-0.0771363973617553,0.0,0.0,0.0,-0.0196279548108577,60.0,-21.21960830688477,-0.0,-9.906599274245309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.76275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.43389892578125,0.0,0.0,0.0001131320968852,291.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666381835937,0.0,0.0,0.0001191335031762,290.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4037780761719,0.0,0.0,8.799165516393259e-05,290.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4040222167969,0.0,0.0,0.0001191335759358,291.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3664245605469,0.0,0.0,0.0005651180399581,289.1294860839844,294.1499938964844,261.8872375488281,261.0787658691406,262.7221069335937,261.9087829589844,287.6304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054042890667,2.9884915875300067e-08,0.001205374370329,-0.0771363973617553,0.0,0.0,0.0,-0.0196279548108577,60.0,-21.21960830688477,-0.0,-9.906599274245309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193420410156,0.0,0.0,0.0001129240044974,291.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.35308837890625,0.0,0.0,0.0001189143658848,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896484375,0.0,0.0,8.782980148680508e-05,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.389892578125,0.0,0.0,0.0001189144386444,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35284423828125,0.0,0.0,0.0005640785675495,289.115234375,294.1499938964844,261.8564147949219,261.0535888671875,262.7039489746094,261.8788757324219,287.6148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031870428472,2.9625587316672863e-08,0.0012031574733555,-0.0764627084136009,0.0,0.0,0.0,-0.019499396905303,60.0,-21.193857192993164,-0.0,-9.870188222294018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4193420410156,0.0,0.0,0.0001129240044974,291.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.35308837890625,0.0,0.0,0.0001189143658848,290.3777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3896484375,0.0,0.0,8.782980148680508e-05,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.389892578125,0.0,0.0,0.0001189144386444,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.35284423828125,0.0,0.0,0.0005640785675495,289.115234375,294.1499938964844,261.8564147949219,261.0535888671875,262.7039489746094,261.8788757324219,287.6148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031870428472,2.9625587316672863e-08,0.0012031574733555,-0.0764627084136009,0.0,0.0,0.0,-0.019499396905303,60.0,-21.193857192993164,-0.0,-9.870188222294018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4120483398437,0.0,0.0,0.0001128166622947,291.78839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3463134765625,0.0,0.0,0.0001188013338833,290.3772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3825988769531,0.0,0.0,8.774630987318233e-05,290.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3828430175781,0.0,0.0,0.0001188014066428,291.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3460693359375,0.0,0.0,0.0005635423585772,289.1081237792969,294.1499938964844,261.84063720703125,261.040771484375,262.6947937011719,261.8635559082031,287.6070556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020433787256,2.9491822317595503e-08,0.0012020139256492,-0.0761151686310768,0.0,0.0,0.0,-0.0194330830127,60.0,-21.18051528930664,-0.0,-9.851432736240896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40478515625,0.0,0.0,0.0001127066279877,291.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.33953857421875,0.0,0.0,0.0001186854642583,290.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.37554931640625,0.0,0.0,8.76607300597243e-05,290.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.37579345703125,0.0,0.0,0.0001186855297419,291.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392944335937,0.0,0.0,0.0005629927036352,289.1009826660156,294.1499938964844,261.8246459960937,261.02783203125,262.685546875,261.8479919433594,287.5992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008709600195,2.9354698227734843e-08,0.0012008416233584,-0.0757588744163513,0.0,0.0,0.0,-0.019365107640624,60.0,-21.16689109802246,-0.0,-9.832225345007829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3902587890625,0.0,0.0,0.0001124793852795,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32598876953125,0.0,0.0,0.0001184461652883,290.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614807128906,0.0,0.0,8.748398977331817e-05,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616943359375,0.0,0.0,0.0001184462380479,291.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.32574462890625,0.0,0.0,0.0005618576542474,289.0867614746094,294.1499938964844,261.7919311523437,261.0014953613281,262.6668701171875,261.816162109375,287.58367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984498705714,2.9071516749468174e-08,0.001198420766741,-0.0750229954719543,0.0,0.0,0.0,-0.0192247256636619,60.0,-21.138851165771484,-0.0,-9.792617561288353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3902587890625,0.0,0.0,0.0001124793852795,291.77978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32598876953125,0.0,0.0,0.0001184461652883,290.3757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614807128906,0.0,0.0,8.748398977331817e-05,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3616943359375,0.0,0.0,0.0001184462380479,291.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.32574462890625,0.0,0.0,0.0005618576542474,289.0867614746094,294.1499938964844,261.7919311523437,261.0014953613281,262.6668701171875,261.816162109375,287.58367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984498705714,2.9071516749468174e-08,0.001198420766741,-0.0750229954719543,0.0,0.0,0.0,-0.0192247256636619,60.0,-21.138851165771484,-0.0,-9.792617561288353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3757629394531,0.0,0.0,0.0001122450557886,291.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3124389648437,0.0,0.0,0.0001181994011858,290.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.347412109375,0.0,0.0,8.730172703508288e-05,290.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3476257324219,0.0,0.0,0.0001181994739454,291.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3122253417969,0.0,0.0,0.0005606870981864,289.0725402832031,294.1499938964844,261.75830078125,260.9745178222656,262.6479187011719,261.78350830078125,287.568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779492566854973e-08,0.0011959242401644,-0.0742640048265457,0.0,0.0,0.0,-0.0190799590200185,60.0,-21.110008239746094,-0.0,-9.751856566708741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3757629394531,0.0,0.0,0.0001122450557886,291.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3124389648437,0.0,0.0,0.0001181994011858,290.3747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.347412109375,0.0,0.0,8.730172703508288e-05,290.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3476257324219,0.0,0.0,0.0001181994739454,291.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3122253417969,0.0,0.0,0.0005606870981864,289.0725402832031,294.1499938964844,261.75830078125,260.9745178222656,262.6479187011719,261.78350830078125,287.568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779492566854973e-08,0.0011959242401644,-0.0742640048265457,0.0,0.0,0.0,-0.0190799590200185,60.0,-21.110008239746094,-0.0,-9.751856566708741e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612976074219,0.0,0.0,0.0001120045417337,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2989196777344,0.0,0.0,0.0001179461323772,290.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3333435058594,0.0,0.0,8.711466216482222e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3335876464844,0.0,0.0,0.0001179461978608,291.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2986755371094,0.0,0.0,0.0005594856920652,289.0583190917969,294.1499938964844,261.7238464355469,260.94696044921875,262.62872314453125,261.7499694824219,287.5525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933904606848,2.8479771430056644e-08,0.001193361938931,-0.0734848752617836,0.0,0.0,0.0,-0.0189313758164644,60.0,-21.0805606842041,-0.0,-9.710110049354628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3612976074219,0.0,0.0,0.0001120045417337,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2989196777344,0.0,0.0,0.0001179461323772,290.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3333435058594,0.0,0.0,8.711466216482222e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3335876464844,0.0,0.0,0.0001179461978608,291.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2986755371094,0.0,0.0,0.0005594856920652,289.0583190917969,294.1499938964844,261.7238464355469,260.94696044921875,262.62872314453125,261.7499694824219,287.5525817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933904606848,2.8479771430056644e-08,0.001193361938931,-0.0734848752617836,0.0,0.0,0.0,-0.0189313758164644,60.0,-21.0805606842041,-0.0,-9.710110049354628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34686279296875,0.0,0.0,0.0001117598585551,291.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2853698730469,0.0,0.0,0.0001176884688902,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3193054199219,0.0,0.0,8.692435221746564e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3195495605469,0.0,0.0,0.0001176885343738,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28515625,0.0,0.0,0.0005582634476013,289.04412841796875,294.1499938964844,261.68853759765625,260.91876220703125,262.6092224121094,261.7156066894531,287.5370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907834559679,2.8174854449503083e-08,0.00119075528346,-0.0726921111345291,0.0,0.0,0.0,-0.018780218437314,60.0,-21.05076789855957,-0.0,-9.667731148965689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.34686279296875,0.0,0.0,0.0001117598585551,291.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2853698730469,0.0,0.0,0.0001176884688902,290.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3193054199219,0.0,0.0,8.692435221746564e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3195495605469,0.0,0.0,0.0001176885343738,291.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.28515625,0.0,0.0,0.0005582634476013,289.04412841796875,294.1499938964844,261.68853759765625,260.91876220703125,262.6092224121094,261.7156066894531,287.5370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907834559679,2.8174854449503083e-08,0.00119075528346,-0.0726921111345291,0.0,0.0,0.0,-0.018780218437314,60.0,-21.05076789855957,-0.0,-9.667731148965689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3396301269531,0.0,0.0,0.0001116365747293,291.75946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27862548828125,0.0,0.0,0.0001175586512545,290.372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.31231689453125,0.0,0.0,8.682846964802593e-05,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3125305175781,0.0,0.0,0.0001175587167381,291.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2784118652344,0.0,0.0,0.0005576476105488,289.0370483398437,294.1499938964844,261.67059326171875,260.9044189453125,262.5993347167969,261.6981201171875,287.52935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.072292648255825,0.0,0.0,0.0,-0.0187040623277425,60.0,-21.03584098815918,-0.0,-9.646414866892884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324279785156,0.0,0.0,0.0001115129125537,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2718505859375,0.0,0.0,0.0001174284261651,290.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3052978515625,0.0,0.0,8.673228148836643e-05,290.5458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055114746094,0.0,0.0,0.0001174284916487,291.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2716369628906,0.0,0.0,0.0005570299108512,289.02996826171875,294.1499938964844,261.6524353027344,260.889892578125,262.5893859863281,261.680419921875,287.5216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.786712371971589e-08,0.001188124413602,-0.0718918964266777,0.0,0.0,0.0,-0.0186276659369468,60.0,-21.02095413208008,-0.0,-9.625055241713198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
