time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
440820,290.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3180236816406,0.0,0.0,0.0001112659083446,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25836181640625,0.0,0.0,0.0001171683179563,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2912902832031,0.0,0.0,8.654016710352153e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29150390625,0.0,0.0,0.00011716838344,291.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2581481933594,0.0,0.0,0.0005557960830628,289.01580810546875,294.1499938964844,261.6155700683594,260.8603820800781,262.5692443847656,261.6444396972656,287.50616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559318382941456e-08,0.0011854929616674,-0.07109135389328,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.991559982299805,-0.0,-9.582463178503533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3180236816406,0.0,0.0,0.0001112659083446,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.25836181640625,0.0,0.0,0.0001171683179563,290.37176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2912902832031,0.0,0.0,8.654016710352153e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.29150390625,0.0,0.0,0.00011716838344,291.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2581481933594,0.0,0.0,0.0005557960830628,289.01580810546875,294.1499938964844,261.6155700683594,260.8603820800781,262.5692443847656,261.6444396972656,287.50616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559318382941456e-08,0.0011854929616674,-0.07109135389328,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.991559982299805,-0.0,-9.582463178503533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3036499023437,0.0,0.0,0.0001110199882532,291.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2448425292969,0.0,0.0,0.0001169093520729,290.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2773132324219,0.0,0.0,8.634889672975987e-05,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.27752685546875,0.0,0.0,0.0001169094175565,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.24462890625,0.0,0.0,0.0005545676685869,289.00164794921875,294.1499938964844,261.5780029296875,260.8302001953125,262.5487976074219,261.6077880859375,287.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182900276035,2.7252861301008124e-08,0.0011828729184344,-0.0702941790223121,0.0,0.0,0.0,-0.0183231551200151,60.0,-20.9626693725586,-0.0,-9.540151069131753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3036499023437,0.0,0.0,0.0001110199882532,291.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2448425292969,0.0,0.0,0.0001169093520729,290.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2773132324219,0.0,0.0,8.634889672975987e-05,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.27752685546875,0.0,0.0,0.0001169094175565,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.24462890625,0.0,0.0,0.0005545676685869,289.00164794921875,294.1499938964844,261.5780029296875,260.8302001953125,262.5487976074219,261.6077880859375,287.49072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001182900276035,2.7252861301008124e-08,0.0011828729184344,-0.0702941790223121,0.0,0.0,0.0,-0.0183231551200151,60.0,-20.9626693725586,-0.0,-9.540151069131753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.289306640625,0.0,0.0,0.0001107740681618,291.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2313537597656,0.0,0.0,0.0001166503861895,290.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.26336669921875,0.0,0.0,8.615762635599822e-05,290.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2635803222656,0.0,0.0,0.0001166504516731,291.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2311706542969,0.0,0.0,0.0005533391959033,288.987548828125,294.1499938964844,261.5397033691406,260.7993469238281,262.52801513671875,261.5704040527344,287.4753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802799999713,2.6946407771788472e-08,0.0011802529916167,-0.0694968849420547,0.0,0.0,0.0,-0.0181712359189987,60.0,-20.934436798095703,-0.0,-9.49793346194383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.289306640625,0.0,0.0,0.0001107740681618,291.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2313537597656,0.0,0.0,0.0001166503861895,290.3703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.26336669921875,0.0,0.0,8.615762635599822e-05,290.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2635803222656,0.0,0.0,0.0001166504516731,291.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2311706542969,0.0,0.0,0.0005533391959033,288.987548828125,294.1499938964844,261.5397033691406,260.7993469238281,262.52801513671875,261.5704040527344,287.4753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802799999713,2.6946407771788472e-08,0.0011802529916167,-0.0694968849420547,0.0,0.0,0.0,-0.0181712359189987,60.0,-20.934436798095703,-0.0,-9.49793346194383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2749938964844,0.0,0.0,0.000110525303171,291.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2178955078125,0.0,0.0,0.0001163884298875,290.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2494201660156,0.0,0.0,8.596414409112185e-05,290.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496032714844,0.0,0.0,0.0001163884880952,291.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2176818847656,0.0,0.0,0.0005520965787582,288.9734191894531,294.1499938964844,261.5007629394531,260.7677917480469,262.5069274902344,261.5324401855469,287.4599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177629455924,2.6636412187031056e-08,0.0011776027968153,-0.0686902478337287,0.0,0.0,0.0,-0.0180175602436065,60.0,-20.9063720703125,-0.0,-9.455322214080297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2749938964844,0.0,0.0,0.000110525303171,291.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2178955078125,0.0,0.0,0.0001163884298875,290.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2494201660156,0.0,0.0,8.596414409112185e-05,290.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2496032714844,0.0,0.0,0.0001163884880952,291.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2176818847656,0.0,0.0,0.0005520965787582,288.9734191894531,294.1499938964844,261.5007629394531,260.7677917480469,262.5069274902344,261.5324401855469,287.4599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001177629455924,2.6636412187031056e-08,0.0011776027968153,-0.0686902478337287,0.0,0.0,0.0,-0.0180175602436065,60.0,-20.9063720703125,-0.0,-9.455322214080297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2678527832031,0.0,0.0,0.0001103997637983,291.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2111511230469,0.0,0.0,0.0001162562330137,290.3693542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2424621582031,0.0,0.0,8.586650073993951e-05,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2426452636719,0.0,0.0,0.0001162562912213,291.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2109375,0.0,0.0,0.0005514695076271,288.96636962890625,294.1499938964844,261.4810791015625,260.7517395019531,262.49627685546875,261.51318359375,287.4522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762918438762,2.647997199289876e-08,0.0011762654175981,-0.068283125758171,0.0,0.0,0.0,-0.0179400071501731,60.0,-20.89232063293457,-0.0,-9.433855296947513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2606811523437,0.0,0.0,0.0001102735695894,291.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2044372558594,0.0,0.0,0.0001161233376478,290.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2355041503906,0.0,0.0,8.576834807172418e-05,290.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2356872558594,0.0,0.0,0.0001161234031314,291.5410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2042236328125,0.0,0.0,0.0005508391186594,288.9593505859375,294.1499938964844,261.4612121582031,260.73553466796875,262.4855041503906,261.4937744140625,287.444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749472469091,2.6322714674620332e-08,0.0011749209370464,-0.0678738430142402,0.0,0.0,0.0,-0.0178620498627424,60.0,-20.878252029418945,-0.0,-9.412300272515497e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2464294433594,0.0,0.0,0.0001100192093872,291.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19097900390625,0.0,0.0,0.0001158554878202,290.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2215881347656,0.0,0.0,8.557051478419453e-05,290.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2217712402344,0.0,0.0,0.0001158555460278,291.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1907653808594,0.0,0.0,0.000549568561837,288.9452514648437,294.1499938964844,261.4210510253906,260.7025451660156,262.4637145996094,261.4544677734375,287.4292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722372146323,2.6005752218338785e-08,0.0011722111376002,-0.0670488029718399,0.0,0.0,0.0,-0.0177049189805984,60.0,-20.850059509277344,-0.0,-9.368929454467437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2464294433594,0.0,0.0,0.0001100192093872,291.72100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19097900390625,0.0,0.0,0.0001158554878202,290.368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2215881347656,0.0,0.0,8.557051478419453e-05,290.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2217712402344,0.0,0.0,0.0001158555460278,291.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1907653808594,0.0,0.0,0.000549568561837,288.9452514648437,294.1499938964844,261.4210510253906,260.7025451660156,262.4637145996094,261.4544677734375,287.4292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722372146323,2.6005752218338785e-08,0.0011722111376002,-0.0670488029718399,0.0,0.0,0.0,-0.0177049189805984,60.0,-20.850059509277344,-0.0,-9.368929454467437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.232177734375,0.0,0.0,0.0001097629938158,291.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1775207519531,0.0,0.0,0.0001155856807599,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20770263671875,0.0,0.0,8.537123358109966e-05,290.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2078857421875,0.0,0.0,0.0001155857389676,291.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1773376464844,0.0,0.0,0.0005482886917889,288.93121337890625,294.1499938964844,261.3803405761719,260.6688537597656,262.441650390625,261.4147033691406,287.4139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695071589201,2.5686469840024984e-08,0.0011694815475493,-0.0662175863981247,0.0,0.0,0.0,-0.0175466407090425,60.0,-20.821821212768555,-0.0,-9.325342631427702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.232177734375,0.0,0.0,0.0001097629938158,291.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1775207519531,0.0,0.0,0.0001155856807599,290.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.20770263671875,0.0,0.0,8.537123358109966e-05,290.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2078857421875,0.0,0.0,0.0001155857389676,291.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1773376464844,0.0,0.0,0.0005482886917889,288.93121337890625,294.1499938964844,261.3803405761719,260.6688537597656,262.441650390625,261.4147033691406,287.4139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695071589201,2.5686469840024984e-08,0.0011694815475493,-0.0662175863981247,0.0,0.0,0.0,-0.0175466407090425,60.0,-20.821821212768555,-0.0,-9.325342631427702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.21795654296875,0.0,0.0,0.0001095046245609,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640930175781,0.0,0.0,0.0001153136108769,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19384765625,0.0,0.0,8.517027890775353e-05,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19403076171875,0.0,0.0,0.0001153136690845,291.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1639099121094,0.0,0.0,0.0005469981115311,288.91717529296875,294.1499938964844,261.339111328125,260.6344299316406,262.4191589355469,261.37432861328125,287.3986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667544022202,2.5364515821024725e-08,0.00116672902368,-0.0653792843222618,0.0,0.0,0.0,-0.0173870362341403,60.0,-20.79355430603028,-0.0,-9.281493618118476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.21795654296875,0.0,0.0,0.0001095046245609,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1640930175781,0.0,0.0,0.0001153136108769,290.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.19384765625,0.0,0.0,8.517027890775353e-05,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19403076171875,0.0,0.0,0.0001153136690845,291.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1639099121094,0.0,0.0,0.0005469981115311,288.91717529296875,294.1499938964844,261.339111328125,260.6344299316406,262.4191589355469,261.37432861328125,287.3986511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667544022202,2.5364515821024725e-08,0.00116672902368,-0.0653792843222618,0.0,0.0,0.0,-0.0173870362341403,60.0,-20.79355430603028,-0.0,-9.281493618118476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037658691406,0.0,0.0,0.0001092449892894,291.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15069580078125,0.0,0.0,0.0001150402022176,290.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17999267578125,0.0,0.0,8.496834198012948e-05,290.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18017578125,0.0,0.0,0.0001150402531493,291.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1504821777344,0.0,0.0,0.0005457011866383,288.9031677246094,294.1499938964844,261.2973937988281,260.5992431640625,262.3963928222656,261.3335266113281,287.38336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639880249276,2.5040979068080563e-08,0.0011639629956334,-0.064536727964878,0.0,0.0,0.0,-0.0172266475856304,60.0,-20.765281677246094,-0.0,-9.237533049599733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037658691406,0.0,0.0,0.0001092449892894,291.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.15069580078125,0.0,0.0,0.0001150402022176,290.36669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.17999267578125,0.0,0.0,8.496834198012948e-05,290.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.18017578125,0.0,0.0,0.0001150402531493,291.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1504821777344,0.0,0.0,0.0005457011866383,288.9031677246094,294.1499938964844,261.2973937988281,260.5992431640625,262.3963928222656,261.3335266113281,287.38336181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639880249276,2.5040979068080563e-08,0.0011639629956334,-0.064536727964878,0.0,0.0,0.0,-0.0172266475856304,60.0,-20.765281677246094,-0.0,-9.237533049599733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1966857910156,0.0,0.0,0.000109114589577,291.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1439819335937,0.0,0.0,0.0001149028830695,290.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1730651855469,0.0,0.0,8.486692240694538e-05,290.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1732788085937,0.0,0.0,0.0001149029412772,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.143798828125,0.0,0.0,0.000545049784705,288.8961486816406,294.1499938964844,261.2763366699219,260.58135986328125,262.3848876953125,261.3129272460937,287.375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625986080616,2.4878486826196425e-08,0.0011625738115981,-0.0641135051846504,0.0,0.0,0.0,-0.0171460956335067,60.0,-20.751155853271484,-0.0,-9.215493435021926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1896057128906,0.0,0.0,0.0001089839497581,291.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1372985839844,0.0,0.0,0.0001147653165389,290.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1661682128906,0.0,0.0,8.47653136588633e-05,290.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1663513183594,0.0,0.0,0.0001147653674706,291.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1370849609375,0.0,0.0,0.0005443972186185,288.88916015625,294.1499938964844,261.25518798828125,260.5633239746094,262.3732604980469,261.292236328125,287.3681335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612067464739,2.4715696156363265e-08,0.0011611819500103,-0.0636894777417182,0.0,0.0,0.0,-0.017065392807126,60.0,-20.737035751342773,-0.0,-9.19344032013214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17547607421875,0.0,0.0,0.0001087219206965,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1239013671875,0.0,0.0,0.0001144893831224,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1523742675781,0.0,0.0,8.456151408609003e-05,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1525573730469,0.0,0.0,0.00011448944133,291.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12371826171875,0.0,0.0,0.0005430883611552,288.87518310546875,294.1499938964844,261.21258544921875,260.5266418457031,262.34979248046875,261.25048828125,287.3529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389180452999426e-08,0.0011583905434235,-0.062838889658451,0.0,0.0,0.0,-0.0169035289436578,60.0,-20.708845138549805,-0.0,-9.149285773446537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.17547607421875,0.0,0.0,0.0001087219206965,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1239013671875,0.0,0.0,0.0001144893831224,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1523742675781,0.0,0.0,8.456151408609003e-05,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1525573730469,0.0,0.0,0.00011448944133,291.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.12371826171875,0.0,0.0,0.0005430883611552,288.87518310546875,294.1499938964844,261.21258544921875,260.5266418457031,262.34979248046875,261.25048828125,287.3529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389180452999426e-08,0.0011583905434235,-0.062838889658451,0.0,0.0,0.0,-0.0169035289436578,60.0,-20.708845138549805,-0.0,-9.149285773446537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.161376953125,0.0,0.0,0.0001084592586266,291.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11053466796875,0.0,0.0,0.0001142127875937,290.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1385803222656,0.0,0.0,8.435721974819899e-05,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1387634277344,0.0,0.0,0.0001142128458013,291.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1103515625,0.0,0.0,0.0005417763022705,288.8612365722656,294.1499938964844,261.16961669921875,260.4891967773437,262.3259582519531,261.2084045410156,287.33770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.4061876047198894e-08,0.0011555921519175,-0.0619861111044883,0.0,0.0,0.0,-0.0167412720620632,60.0,-20.68071556091309,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.161376953125,0.0,0.0,0.0001084592586266,291.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.11053466796875,0.0,0.0,0.0001142127875937,290.3652648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1385803222656,0.0,0.0,8.435721974819899e-05,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1387634277344,0.0,0.0,0.0001142128458013,291.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1103515625,0.0,0.0,0.0005417763022705,288.8612365722656,294.1499938964844,261.16961669921875,260.4891967773437,262.3259582519531,261.2084045410156,287.33770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.4061876047198894e-08,0.0011555921519175,-0.0619861111044883,0.0,0.0,0.0,-0.0167412720620632,60.0,-20.68071556091309,-0.0,-9.105131937303669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.14727783203125,0.0,0.0,0.0001081961236195,291.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.09716796875,0.0,0.0,0.0001139356972998,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1248474121094,0.0,0.0,8.415255433646962e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.125,0.0,0.0,0.0001139357482315,291.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.09698486328125,0.0,0.0,0.0005404618568718,288.8473205566406,294.1499938964844,261.1262512207031,260.4509582519531,262.3017883300781,261.1659240722656,287.322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316598951816,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.65268898010254,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.14727783203125,0.0,0.0,0.0001081961236195,291.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.09716796875,0.0,0.0,0.0001139356972998,290.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1248474121094,0.0,0.0,8.415255433646962e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.125,0.0,0.0,0.0001139357482315,291.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.09698486328125,0.0,0.0,0.0005404618568718,288.8473205566406,294.1499938964844,261.1262512207031,260.4509582519531,262.3017883300781,261.1659240722656,287.322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316598951816,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.65268898010254,-0.0,-9.061005101784758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332397460937,0.0,0.0,0.0001079328212654,291.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838317871094,0.0,0.0,0.0001136584251071,290.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1111145019531,0.0,0.0,8.394776523346081e-05,290.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1112670898437,0.0,0.0,0.0001136584760388,291.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0836486816406,0.0,0.0,0.0005391465965658,288.8334045410156,294.1499938964844,261.08258056640625,260.4119873046875,262.2772827148437,261.12310791015625,287.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.6247673034668,-0.0,-9.016957847052256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1332397460937,0.0,0.0,0.0001079328212654,291.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838317871094,0.0,0.0,0.0001136584251071,290.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1111145019531,0.0,0.0,8.394776523346081e-05,290.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1112670898437,0.0,0.0,0.0001136584760388,291.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0836486816406,0.0,0.0,0.0005391465965658,288.8334045410156,294.1499938964844,261.08258056640625,260.4119873046875,262.2772827148437,261.12310791015625,287.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.6247673034668,-0.0,-9.016957847052256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.126220703125,0.0,0.0,0.0001078011409845,291.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0771484375,0.0,0.0,0.0001135197599069,290.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.104248046875,0.0,0.0,8.384534885408357e-05,290.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1044006347656,0.0,0.0,0.0001135198108386,291.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0769958496094,0.0,0.0,0.0005384888499975,288.8264465332031,294.1499938964844,261.0606384277344,260.3921813964844,262.2649230957031,261.10162353515625,287.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486040893942,2.3241797819650856e-08,0.0011485809227451,-0.0598488487303257,0.0,0.0,0.0,-0.0163347292691469,60.0,-20.61084747314453,-0.0,-8.994970102094157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.11920166015625,0.0,0.0,0.0001076695261872,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07049560546875,0.0,0.0,0.0001133811601903,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0973815917969,0.0,0.0,8.374297613045201e-05,290.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0975646972656,0.0,0.0,0.000113381211122,291.5223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0703125,0.0,0.0,0.0005378313944675,288.8194885253906,294.1499938964844,261.03863525390625,260.3721923828125,262.2524719238281,261.0800476074219,287.292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472017504274,2.3077793898096388e-08,0.0011471787001937,-0.0594213306903839,0.0,0.0,0.0,-0.0162534266710281,60.0,-20.59696388244629,-0.0,-8.973019305358323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1051940917969,0.0,0.0,0.0001074065439752,291.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.05718994140625,0.0,0.0,0.0001131042299675,290.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0837097167969,0.0,0.0,8.35384416859597e-05,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838623046875,0.0,0.0,0.0001131042808992,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0570068359375,0.0,0.0,0.000536517763976,288.8056335449219,294.1499938964844,260.9944152832031,260.3316345214844,262.227294921875,261.03668212890625,287.277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443998664617,2.2750100470148027e-08,0.0011443770490586,-0.0585670135915279,0.0,0.0,0.0,-0.0160909760743379,60.0,-20.569334030151367,-0.0,-8.929240635779936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1051940917969,0.0,0.0,0.0001074065439752,291.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.05718994140625,0.0,0.0,0.0001131042299675,290.36376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0837097167969,0.0,0.0,8.35384416859597e-05,290.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0838623046875,0.0,0.0,0.0001131042808992,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0570068359375,0.0,0.0,0.000536517763976,288.8056335449219,294.1499938964844,260.9944152832031,260.3316345214844,262.227294921875,261.03668212890625,287.277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443998664617,2.2750100470148027e-08,0.0011443770490586,-0.0585670135915279,0.0,0.0,0.0,-0.0160909760743379,60.0,-20.569334030151367,-0.0,-8.929240635779936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0912170410156,0.0,0.0,0.0001071432634489,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0438842773437,0.0,0.0,0.0001128269796026,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0700378417969,0.0,0.0,8.33336598589085e-05,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0701904296875,0.0,0.0,0.0001128270305343,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0437316894531,0.0,0.0,0.0005352026200853,288.7917785644531,294.1499938964844,260.95001220703125,260.290283203125,262.2017822265625,260.992919921875,287.26202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415946064516,2.242202690183604e-08,0.0011415721382945,-0.057711586356163,0.0,0.0,0.0,-0.0159283392131328,60.0,-20.541921615600582,-0.0,-8.885518099077674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0912170410156,0.0,0.0,0.0001071432634489,291.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0438842773437,0.0,0.0,0.0001128269796026,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0700378417969,0.0,0.0,8.33336598589085e-05,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0701904296875,0.0,0.0,0.0001128270305343,291.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0437316894531,0.0,0.0,0.0005352026200853,288.7917785644531,294.1499938964844,260.95001220703125,260.290283203125,262.2017822265625,260.992919921875,287.26202392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415946064516,2.242202690183604e-08,0.0011415721382945,-0.057711586356163,0.0,0.0,0.0,-0.0159283392131328,60.0,-20.541921615600582,-0.0,-8.885518099077674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0772705078125,0.0,0.0,0.0001068782585207,291.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0306091308594,0.0,0.0,0.0001125479175243,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0563659667969,0.0,0.0,8.312754653161392e-05,290.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0565490722656,0.0,0.0,0.000112547968456,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.03045654296875,0.0,0.0,0.0005338788614608,288.7779541015625,294.1499938964844,260.9036865234375,260.24664306640625,262.1759948730469,260.94854736328125,287.2469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091814599889403e-08,0.0011387489503249,-0.0568504519760608,0.0,0.0,0.0,-0.0157646406441926,60.0,-20.514877319335938,-0.0,-8.841618637234205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0772705078125,0.0,0.0,0.0001068782585207,291.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0306091308594,0.0,0.0,0.0001125479175243,290.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0563659667969,0.0,0.0,8.312754653161392e-05,290.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0565490722656,0.0,0.0,0.000112547968456,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.03045654296875,0.0,0.0,0.0005338788614608,288.7779541015625,294.1499938964844,260.9036865234375,260.24664306640625,262.1759948730469,260.94854736328125,287.2469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091814599889403e-08,0.0011387489503249,-0.0568504519760608,0.0,0.0,0.0,-0.0157646406441926,60.0,-20.514877319335938,-0.0,-8.841618637234205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0633544921875,0.0,0.0,0.0001066067416104,291.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0173645019531,0.0,0.0,0.0001122620087699,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0427551269531,0.0,0.0,8.291636913781986e-05,290.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0429077148437,0.0,0.0,0.0001122620524256,291.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0171813964844,0.0,0.0,0.0005325226229615,288.76416015625,294.1499938964844,260.8539733886719,260.19940185546875,262.1497802734375,260.9020690917969,287.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.175349322897091e-08,0.0011358563788235,-0.0559680424630641,0.0,0.0,0.0,-0.0155969215556979,60.0,-20.48890686035156,-0.0,-8.796753547812841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.7220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0633544921875,0.0,0.0,0.0001066067416104,291.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0173645019531,0.0,0.0,0.0001122620087699,290.3630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0427551269531,0.0,0.0,8.291636913781986e-05,290.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0429077148437,0.0,0.0,0.0001122620524256,291.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0171813964844,0.0,0.0,0.0005325226229615,288.76416015625,294.1499938964844,260.8539733886719,260.19940185546875,262.1497802734375,260.9020690917969,287.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.175349322897091e-08,0.0011358563788235,-0.0559680424630641,0.0,0.0,0.0,-0.0155969215556979,60.0,-20.48890686035156,-0.0,-8.796753547812841e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.056396484375,0.0,0.0,0.000106469131424,291.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0107116699219,0.0,0.0,0.0001121170935221,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.03594970703125,0.0,0.0,8.280933980131522e-05,290.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0361022949219,0.0,0.0,0.0001121171444538,291.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01055908203125,0.0,0.0,0.0005318352486938,288.7572631835937,294.1499938964844,260.82794189453125,260.17449951171875,262.13653564453125,260.8778381347656,287.2243957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582021503263604e-08,0.0011343903606757,-0.055520761758089,0.0,0.0,0.0,-0.015511916950345,60.0,-20.47640419006348,-0.0,-8.774058102289929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
