time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
443160,290.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0494689941406,0.0,0.0,0.0001063303789123,291.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0041198730469,0.0,0.0,0.0001119709850172,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0291442871094,0.0,0.0,8.270142279798165e-05,290.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.029296875,0.0,0.0,0.0001119710286729,291.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0039367675781,0.0,0.0,0.0005311421118676,288.7503662109375,294.1499938964844,260.8011474609375,260.1488342285156,262.1231384277344,260.8529052734375,287.21685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011329336557537,2.1409126915727945e-08,0.0011329122353345,-0.0550697408616542,0.0,0.0,0.0,-0.0154262073338031,60.0,-20.464242935180664,-0.0,-8.75120420573694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443220,290.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0356140136719,0.0,0.0,0.0001060501963365,291.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9908752441406,0.0,0.0,0.000111675930384,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0155639648437,0.0,0.0,8.248350059147924e-05,290.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0157165527344,0.0,0.0,0.0001116759813157,291.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.99072265625,0.0,0.0,0.0005297425668686,288.7366027832031,294.1499938964844,260.7455139160156,260.0953063964844,262.0959777832031,260.8009338378906,287.2018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059996413441692e-08,0.0011299272300675,-0.0541588701307773,0.0,0.0,0.0,-0.0152531303465366,60.0,-20.440963745117188,-0.0,-8.7051454045195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443280,290.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0356140136719,0.0,0.0,0.0001060501963365,291.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9908752441406,0.0,0.0,0.000111675930384,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0155639648437,0.0,0.0,8.248350059147924e-05,290.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0157165527344,0.0,0.0,0.0001116759813157,291.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.99072265625,0.0,0.0,0.0005297425668686,288.7366027832031,294.1499938964844,260.7455139160156,260.0953063964844,262.0959777832031,260.8009338378906,287.2018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299483012408,2.1059996413441692e-08,0.0011299272300675,-0.0541588701307773,0.0,0.0,0.0,-0.0152531303465366,60.0,-20.440963745117188,-0.0,-8.7051454045195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443340,290.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0217590332031,0.0,0.0,0.0001057675253832,291.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9776611328125,0.0,0.0,0.000111378270958,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00201416015625,0.0,0.0,8.226364298025146e-05,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0021667480469,0.0,0.0,0.0001113783146138,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9775085449219,0.0,0.0,0.0005283305654302,288.7228698730469,294.1499938964844,260.6873779296875,260.0390625,262.0683288574219,260.74658203125,287.1868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.070777682661173e-08,0.0011269157985225,-0.0532398074865341,0.0,0.0,0.0,-0.0150785213336348,60.0,-20.41889762878418,-0.0,-8.65880167566502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443400,290.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0217590332031,0.0,0.0,0.0001057675253832,291.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9776611328125,0.0,0.0,0.000111378270958,290.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.00201416015625,0.0,0.0,8.226364298025146e-05,290.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0021667480469,0.0,0.0,0.0001113783146138,291.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9775085449219,0.0,0.0,0.0005283305654302,288.7228698730469,294.1499938964844,260.6873779296875,260.0390625,262.0683288574219,260.74658203125,287.1868591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269365204498,2.070777682661173e-08,0.0011269157985225,-0.0532398074865341,0.0,0.0,0.0,-0.0150785213336348,60.0,-20.41889762878418,-0.0,-8.65880167566502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443460,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079650878906,0.0,0.0,0.0001054834210663,291.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9644775390625,0.0,0.0,0.0001110790908569,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9884948730469,0.0,0.0,8.204267214750871e-05,290.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9886474609375,0.0,0.0,0.0001110791345126,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9643249511719,0.0,0.0,0.0005269114044494,288.70916748046875,294.1499938964844,260.626953125,259.9804077148437,262.04010009765625,260.6897277832031,287.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159392178058,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.398178100585938,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443520,290.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0079650878906,0.0,0.0,0.0001054834210663,291.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9644775390625,0.0,0.0,0.0001110790908569,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9884948730469,0.0,0.0,8.204267214750871e-05,290.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9886474609375,0.0,0.0,0.0001110791345126,291.5086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9643249511719,0.0,0.0,0.0005269114044494,288.70916748046875,294.1499938964844,260.626953125,259.9804077148437,262.04010009765625,260.6897277832031,287.1719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239094892516,2.0353766672087665e-08,0.0011238891165703,-0.0523159392178058,0.0,0.0,0.0,-0.0149030247703194,60.0,-20.398178100585938,-0.0,-8.612346391601022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443580,290.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99420166015625,0.0,0.0,0.0001051987637765,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9513244628906,0.0,0.0,0.0001107793359551,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9749755859375,0.0,0.0,8.182127203326672e-05,290.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9751281738281,0.0,0.0,0.0001107793796109,291.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.951171875,0.0,0.0,0.000525489449501,288.6954650878906,294.1499938964844,260.5645751953125,259.919677734375,262.0112609863281,260.6307373046875,287.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901598751544,0.0,0.0,0.0,-0.0147271901369094,60.0,-20.378734588623047,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443640,290.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.99420166015625,0.0,0.0,0.0001051987637765,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9513244628906,0.0,0.0,0.0001107793359551,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9749755859375,0.0,0.0,8.182127203326672e-05,290.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9751281738281,0.0,0.0,0.0001107793796109,291.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.951171875,0.0,0.0,0.000525489449501,288.6954650878906,294.1499938964844,260.5645751953125,259.919677734375,262.0112609863281,260.6307373046875,287.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208765208721,1.9999074396537253e-08,0.0011208564974367,-0.0513901598751544,0.0,0.0,0.0,-0.0147271901369094,60.0,-20.378734588623047,-0.0,-8.565927345216552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443700,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9873352050781,0.0,0.0,0.0001050564897013,291.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9447326660156,0.0,0.0,0.0001106295167119,290.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9682312011719,0.0,0.0,8.171061199391261e-05,290.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9683837890625,0.0,0.0,0.0001106295603676,291.5062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.944580078125,0.0,0.0,0.0005247787921689,288.6886291503906,294.1499938964844,260.53277587890625,259.8886413574219,261.9966125488281,260.6005554199219,287.1495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011193605605512,1.9821795760321947e-08,0.0011193407699465,-0.0509273968636989,0.0,0.0,0.0,-0.0146393068134784,60.0,-20.36943244934082,-0.0,-8.542773599629072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443760,290.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9804382324219,0.0,0.0,0.0001049144993885,291.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93817138671875,0.0,0.0,0.0001104799957829,290.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9615173339844,0.0,0.0,8.160017750924453e-05,290.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.961669921875,0.0,0.0,0.0001104800394386,291.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9380187988281,0.0,0.0,0.0005240695318207,288.6817932128906,294.1499938964844,260.50054931640625,259.857177734375,261.9818115234375,260.5699462890625,287.1420288085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011178477434441,1.96448759481882e-08,0.0011178280692547,-0.0504655428230762,0.0,0.0,0.0,-0.0145516013726592,60.0,-20.36043357849121,-0.0,-8.519698013742527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443820,290.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667358398437,0.0,0.0,0.000104631864815,291.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.925048828125,0.0,0.0,0.0001101823654607,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.94805908203125,0.0,0.0,8.138034900184721e-05,290.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9482116699219,0.0,0.0,0.0001101824091165,291.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248962402344,0.0,0.0,0.0005226577050052,288.6681823730469,294.1499938964844,260.43511962890625,259.79315185546875,261.95172119140625,260.5075378417969,287.12713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.049546081572771,0.0,0.0,0.0,-0.0143770147114992,60.0,-20.34337615966797,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443880,290.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9667358398437,0.0,0.0,0.000104631864815,291.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.925048828125,0.0,0.0,0.0001101823654607,290.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.94805908203125,0.0,0.0,8.138034900184721e-05,290.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9482116699219,0.0,0.0,0.0001101824091165,291.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9248962402344,0.0,0.0,0.0005226577050052,288.6681823730469,294.1499938964844,260.43511962890625,259.79315185546875,261.95172119140625,260.5075378417969,287.12713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148363118991,1.9292702546636065e-08,0.001114817103371,-0.049546081572771,0.0,0.0,0.0,-0.0143770147114992,60.0,-20.34337615966797,-0.0,-8.473856638602228e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443940,290.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9530639648437,0.0,0.0,0.0001043511365423,291.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.91192626953125,0.0,0.0,0.0001098867505788,290.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.93463134765625,0.0,0.0,8.116201206576079e-05,290.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9347839355469,0.0,0.0,0.0001098867869586,291.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9117736816406,0.0,0.0,0.0005212554242461,288.6545715332031,294.1499938964844,260.3686218261719,259.7279663085937,261.9210510253906,260.44390869140625,287.1122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942909463248725e-08,0.0011118262773379,-0.0486327148973941,0.0,0.0,0.0,-0.0142036089673638,60.0,-20.327327728271484,-0.0,-8.428447273445273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444000,290.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9530639648437,0.0,0.0,0.0001043511365423,291.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.91192626953125,0.0,0.0,0.0001098867505788,290.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.93463134765625,0.0,0.0,8.116201206576079e-05,290.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.9347839355469,0.0,0.0,0.0001098867869586,291.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9117736816406,0.0,0.0,0.0005212554242461,288.6545715332031,294.1499938964844,260.3686218261719,259.7279663085937,261.9210510253906,260.44390869140625,287.1122436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011118452530354,1.8942909463248725e-08,0.0011118262773379,-0.0486327148973941,0.0,0.0,0.0,-0.0142036089673638,60.0,-20.327327728271484,-0.0,-8.428447273445273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444060,290.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393920898437,0.0,0.0,0.0001040737333823,291.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8988342285156,0.0,0.0,0.0001095946208806,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9212341308594,0.0,0.0,8.094624354271218e-05,290.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92138671875,0.0,0.0,0.0001095946645364,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.898681640625,0.0,0.0,0.0005198697326704,288.6409606933594,294.1499938964844,260.3013000488281,259.661865234375,261.88970947265625,260.37921142578125,287.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088895844295,1.8597253514940352e-08,0.001108870957978,-0.0477300323545932,0.0,0.0,0.0,-0.0140322539955377,60.0,-20.31237030029297,-0.0,-8.383694449776159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444120,290.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393920898437,0.0,0.0,0.0001040737333823,291.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8988342285156,0.0,0.0,0.0001095946208806,290.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9212341308594,0.0,0.0,8.094624354271218e-05,290.50115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.92138671875,0.0,0.0,0.0001095946645364,291.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.898681640625,0.0,0.0,0.0005198697326704,288.6409606933594,294.1499938964844,260.3013000488281,259.661865234375,261.88970947265625,260.37921142578125,287.0973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088895844295,1.8597253514940352e-08,0.001108870957978,-0.0477300323545932,0.0,0.0,0.0,-0.0140322539955377,60.0,-20.31237030029297,-0.0,-8.383694449776159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444180,290.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.92578125,0.0,0.0,0.0001037999463733,291.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8857727050781,0.0,0.0,0.0001093063110602,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9078674316406,0.0,0.0,8.073329809121788e-05,290.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9079895019531,0.0,0.0,0.0001093063547159,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8856201171875,0.0,0.0,0.0005185020854696,288.6274108886719,294.1499938964844,260.2334289550781,259.5951843261719,261.8577575683594,260.313720703125,287.08251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059724492952,1.8256111289360888e-08,0.0011059541720896,-0.0468390323221683,0.0,0.0,0.0,-0.0138631369918584,60.0,-20.29837989807129,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444240,290.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.92578125,0.0,0.0,0.0001037999463733,291.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8857727050781,0.0,0.0,0.0001093063110602,290.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9078674316406,0.0,0.0,8.073329809121788e-05,290.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9079895019531,0.0,0.0,0.0001093063547159,291.4993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8856201171875,0.0,0.0,0.0005185020854696,288.6274108886719,294.1499938964844,260.2334289550781,259.5951843261719,261.8577575683594,260.313720703125,287.08251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059724492952,1.8256111289360888e-08,0.0011059541720896,-0.0468390323221683,0.0,0.0,0.0,-0.0138631369918584,60.0,-20.29837989807129,-0.0,-8.33964293178724e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444300,290.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9189758300781,0.0,0.0,0.000103664729977,291.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8792419433594,0.0,0.0,0.0001091639278456,290.3648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.90118408203125,0.0,0.0,8.062813867582008e-05,290.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9013061523437,0.0,0.0,0.0001091639715014,291.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.87908935546875,0.0,0.0,0.00051782670198,288.6206359863281,294.1499938964844,260.19940185546875,259.5617370605469,261.841552734375,260.2807922363281,287.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045318096876,1.8087638053998493e-08,0.0011045136488974,-0.046398963779211,0.0,0.0,0.0,-0.0137796178460121,60.0,-20.291732788085938,-0.0,-8.31793087741062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444360,290.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.91217041015625,0.0,0.0,0.0001035308014252,291.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8727111816406,0.0,0.0,0.0001090228979592,290.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8945007324219,0.0,0.0,8.052396879065782e-05,290.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8946533203125,0.0,0.0,0.000109022934339,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8725891113281,0.0,0.0,0.0005171576631255,288.6138610839844,294.1499938964844,260.16534423828125,259.5282287597656,261.8251953125,260.2477722167969,287.06768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031047906726,1.7920758210721033e-08,0.001103086862713,-0.0459630377590656,0.0,0.0,0.0,-0.0136968893930315,60.0,-20.28531074523925,-0.0,-8.296451881051325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444420,290.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89862060546875,0.0,0.0,0.0001032673535519,291.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85968017578125,0.0,0.0,0.0001087454656953,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88116455078125,0.0,0.0,8.031906327232718e-05,290.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8813171386719,0.0,0.0,0.0001087455093511,291.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.85955810546875,0.0,0.0,0.0005158417043276,288.600341796875,294.1499938964844,260.0973205566406,259.4612731933594,261.7919616699219,260.1815795898437,287.0528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002977844327,1.7592496348584064e-08,0.0011002800893038,-0.0451054647564888,0.0,0.0,0.0,-0.0135341566056013,60.0,-20.27312660217285,-0.0,-8.254282590769435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444480,290.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.89862060546875,0.0,0.0,0.0001032673535519,291.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.85968017578125,0.0,0.0,0.0001087454656953,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.88116455078125,0.0,0.0,8.031906327232718e-05,290.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8813171386719,0.0,0.0,0.0001087455093511,291.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.85955810546875,0.0,0.0,0.0005158417043276,288.600341796875,294.1499938964844,260.0973205566406,259.4612731933594,261.7919616699219,260.1815795898437,287.0528869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002977844327,1.7592496348584064e-08,0.0011002800893038,-0.0451054647564888,0.0,0.0,0.0,-0.0135341566056013,60.0,-20.27312660217285,-0.0,-8.254282590769435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444540,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.88507080078125,0.0,0.0,0.0001030089988489,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8466796875,0.0,0.0,0.0001084734103642,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.86785888671875,0.0,0.0,8.011812315089628e-05,290.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8680114746094,0.0,0.0,0.000108473446744,291.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8465270996094,0.0,0.0,0.0005145511822775,288.5868530273437,294.1499938964844,260.0296325683594,259.3946228027344,261.7582397460937,260.1153564453125,287.0380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975450277328,1.7270588514861632e-08,0.0010975277982652,-0.0442643985152244,0.0,0.0,0.0,-0.0133745744824409,60.0,-20.261615753173828,-0.0,-8.21303416387309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444600,290.7082214355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.88507080078125,0.0,0.0,0.0001030089988489,291.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8466796875,0.0,0.0,0.0001084734103642,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.86785888671875,0.0,0.0,8.011812315089628e-05,290.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8680114746094,0.0,0.0,0.000108473446744,291.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8465270996094,0.0,0.0,0.0005145511822775,288.5868530273437,294.1499938964844,260.0296325683594,259.3946228027344,261.7582397460937,260.1153564453125,287.0380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975450277328,1.7270588514861632e-08,0.0010975277982652,-0.0442643985152244,0.0,0.0,0.0,-0.0133745744824409,60.0,-20.261615753173828,-0.0,-8.21303416387309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444660,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8715515136719,0.0,0.0,0.0001027576945489,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.83367919921875,0.0,0.0,0.0001082087765098,290.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8545837402344,0.0,0.0,7.992266182554886e-05,290.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8547058105469,0.0,0.0,0.0001082088128896,291.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8335266113281,0.0,0.0,0.0005132958176545,288.5733947753906,294.1499938964844,259.9625549316406,259.3285827636719,261.72393798828125,260.0494689941406,287.0232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948673589155,1.695746121299635e-08,0.0010948504786938,-0.0434461869299411,0.0,0.0,0.0,-0.0132193453609943,60.0,-20.250810623168945,-0.0,-8.173009291567723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444720,290.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8715515136719,0.0,0.0,0.0001027576945489,291.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.83367919921875,0.0,0.0,0.0001082087765098,290.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8545837402344,0.0,0.0,7.992266182554886e-05,290.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8547058105469,0.0,0.0,0.0001082088128896,291.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8335266113281,0.0,0.0,0.0005132958176545,288.5733947753906,294.1499938964844,259.9625549316406,259.3285827636719,261.72393798828125,260.0494689941406,287.0232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948673589155,1.695746121299635e-08,0.0010948504786938,-0.0434461869299411,0.0,0.0,0.0,-0.0132193453609943,60.0,-20.250810623168945,-0.0,-8.173009291567723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444780,290.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8580627441406,0.0,0.0,0.000102513062302,291.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8206787109375,0.0,0.0,0.0001079511712305,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84130859375,0.0,0.0,7.973239553393796e-05,290.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8414611816406,0.0,0.0,0.0001079512076103,291.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.820556640625,0.0,0.0,0.000512073864229,288.5599365234375,294.1499938964844,259.8963928222656,259.263427734375,261.6890869140625,259.984130859375,287.008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922609362751,1.6652659695637343e-08,0.0010922442888841,-0.0426496490836143,0.0,0.0,0.0,-0.0130682429298758,60.0,-20.24060440063477,-0.0,-8.134142603921647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444840,290.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8580627441406,0.0,0.0,0.000102513062302,291.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8206787109375,0.0,0.0,0.0001079511712305,290.36572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.84130859375,0.0,0.0,7.973239553393796e-05,290.49322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8414611816406,0.0,0.0,0.0001079512076103,291.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.820556640625,0.0,0.0,0.000512073864229,288.5599365234375,294.1499938964844,259.8963928222656,259.263427734375,261.6890869140625,259.984130859375,287.008544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922609362751,1.6652659695637343e-08,0.0010922442888841,-0.0426496490836143,0.0,0.0,0.0,-0.0130682429298758,60.0,-20.24060440063477,-0.0,-8.134142603921647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444900,290.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.851318359375,0.0,0.0,0.0001023934892145,291.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.814208984375,0.0,0.0,0.000107825253508,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8346862792969,0.0,0.0,7.963939424371347e-05,290.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8348388671875,0.0,0.0,0.0001078252898878,291.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8140869140625,0.0,0.0,0.0005114765954203,288.55322265625,294.1499938964844,259.86376953125,259.2312927246094,261.6714782714844,259.9517517089844,287.00115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001090986886993,1.6503669542089483e-08,0.0010909703560173,-0.0422602593898773,0.0,0.0,0.0,-0.0129943825304508,60.0,-20.23568344116211,-0.0,-8.115177507761474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
444960,290.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8445739746094,0.0,0.0,0.0001022760916384,291.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8077392578125,0.0,0.0,0.0001077016277122,290.36578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8280639648437,0.0,0.0,7.954808097565547e-05,290.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8282165527344,0.0,0.0,0.000107701664092,291.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8075866699219,0.0,0.0,0.0005108901532366,288.5465087890625,294.1499938964844,259.8314514160156,259.1994934082031,261.6537170410156,259.91961669921875,286.9937744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897361207753,1.6357395438149073e-08,0.0010897197062149,-0.0418779551982879,0.0,0.0,0.0,-0.0129218678921461,60.0,-20.230876922607425,-0.0,-8.096580472738425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445020,290.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8311462402344,0.0,0.0,0.0001020473864628,291.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7947692871094,0.0,0.0,0.0001074607862392,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8148498535156,0.0,0.0,7.937019836390391e-05,290.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8149719238281,0.0,0.0,0.000107460822619,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7946472167969,0.0,0.0,0.0005097477114759,288.5330810546875,294.1499938964844,259.7679748535156,259.1370544433594,261.6179504394531,259.8561096191406,286.97906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872991988435,1.6072426944901963e-08,0.0010872831335291,-0.0411331057548522,0.0,0.0,0.0,-0.0127805983647704,60.0,-20.221525192260746,-0.0,-8.060410294774557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445080,290.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8311462402344,0.0,0.0,0.0001020473864628,291.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7947692871094,0.0,0.0,0.0001074607862392,290.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8148498535156,0.0,0.0,7.937019836390391e-05,290.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8149719238281,0.0,0.0,0.000107460822619,291.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7946472167969,0.0,0.0,0.0005097477114759,288.5330810546875,294.1499938964844,259.7679748535156,259.1370544433594,261.6179504394531,259.8561096191406,286.97906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010872991988435,1.6072426944901963e-08,0.0010872831335291,-0.0411331057548522,0.0,0.0,0.0,-0.0127805983647704,60.0,-20.221525192260746,-0.0,-8.060410294774557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445140,290.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8177185058594,0.0,0.0,0.0001018268667394,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7818298339844,0.0,0.0,0.000107228566776,290.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8016357421875,0.0,0.0,7.919868221506476e-05,290.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8017883300781,0.0,0.0,0.0001072286031558,291.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7817077636719,0.0,0.0,0.0005086461897008,288.5196838378906,294.1499938964844,259.7062683105469,259.076416015625,261.5816955566406,259.7940368652344,286.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.579766539805405e-08,0.0010849338723346,-0.0404148660600185,0.0,0.0,0.0,-0.01264438778162,60.0,-20.212474822998047,-0.0,-8.025612174833442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445200,290.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8177185058594,0.0,0.0,0.0001018268667394,291.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7818298339844,0.0,0.0,0.000107228566776,290.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8016357421875,0.0,0.0,7.919868221506476e-05,290.4885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8017883300781,0.0,0.0,0.0001072286031558,291.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7817077636719,0.0,0.0,0.0005086461897008,288.5196838378906,294.1499938964844,259.7062683105469,259.076416015625,261.5816955566406,259.7940368652344,286.9643249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010849495884031,1.579766539805405e-08,0.0010849338723346,-0.0404148660600185,0.0,0.0,0.0,-0.01264438778162,60.0,-20.212474822998047,-0.0,-8.025612174833442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445260,290.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8043212890625,0.0,0.0,0.0001016153692035,291.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7689208984375,0.0,0.0,0.0001070058569894,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7884521484375,0.0,0.0,7.90341873653233e-05,290.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78857421875,0.0,0.0,0.0001070058933692,291.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.768798828125,0.0,0.0,0.0005075897206552,288.5063171386719,294.1499938964844,259.6466369628906,259.01788330078125,261.5450744628906,259.7334289550781,286.9496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826962534338,1.553415174271322e-08,0.0010826806537806,-0.039725974202156,0.0,0.0,0.0,-0.0125137530267238,60.0,-20.20358657836914,-0.0,-7.992309036808366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445320,290.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8043212890625,0.0,0.0,0.0001016153692035,291.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7689208984375,0.0,0.0,0.0001070058569894,290.36541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7884521484375,0.0,0.0,7.90341873653233e-05,290.48687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.78857421875,0.0,0.0,0.0001070058933692,291.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.768798828125,0.0,0.0,0.0005075897206552,288.5063171386719,294.1499938964844,259.6466369628906,259.01788330078125,261.5450744628906,259.7334289550781,286.9496459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826962534338,1.553415174271322e-08,0.0010826806537806,-0.039725974202156,0.0,0.0,0.0,-0.0125137530267238,60.0,-20.20358657836914,-0.0,-7.992309036808366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445380,290.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7909240722656,0.0,0.0,0.0001014132212731,291.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7560119628906,0.0,0.0,0.0001067929842974,290.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7752685546875,0.0,0.0,7.887696119723842e-05,290.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7754211425781,0.0,0.0,0.0001067930206772,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7558898925781,0.0,0.0,0.0005065799341537,288.4929504394531,294.1499938964844,259.58935546875,258.9617004394531,261.5081481933594,259.6746826171875,286.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805423371493,1.528227855374098e-08,0.0010805270867422,-0.0390674583613872,0.0,0.0,0.0,-0.0123888896778225,60.0,-20.19476127624512,-0.0,-7.960541381635269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445440,290.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7909240722656,0.0,0.0,0.0001014132212731,291.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7560119628906,0.0,0.0,0.0001067929842974,290.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7752685546875,0.0,0.0,7.887696119723842e-05,290.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7754211425781,0.0,0.0,0.0001067930206772,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7558898925781,0.0,0.0,0.0005065799341537,288.4929504394531,294.1499938964844,259.58935546875,258.9617004394531,261.5081481933594,259.6746826171875,286.9349365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805423371493,1.528227855374098e-08,0.0010805270867422,-0.0390674583613872,0.0,0.0,0.0,-0.0123888896778225,60.0,-20.19476127624512,-0.0,-7.960541381635269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
