time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445500,290.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.78424072265625,0.0,0.0,0.0001013155269902,291.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7495422363281,0.0,0.0,0.0001066901095327,290.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7687072753906,0.0,0.0,7.88009783718735e-05,290.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7688293457031,0.0,0.0,0.0001066901459125,291.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7494201660156,0.0,0.0,0.0005060919793322,288.4862670898437,294.1499938964844,259.5616760253906,258.93463134765625,261.48956298828125,259.64617919921875,286.9276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795014677569,1.5160559030391596e-08,0.0010794862173497,-0.0387492068111896,0.0,0.0,0.0,-0.0123285474255681,60.0,-20.190332412719727,-0.0,-7.945212843196715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.7775573730469,0.0,0.0,0.0001012205684673,291.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7431030273437,0.0,0.0,0.0001065901087713,290.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7621154785156,0.0,0.0,7.872712012613192e-05,290.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7622375488281,0.0,0.0,0.0001065901451511,291.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.74298095703125,0.0,0.0,0.0005056175868958,288.4796142578125,294.1499938964844,259.5346984863281,258.9082336425781,261.4709167480469,259.61822509765625,286.9202575683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784895857796,1.5042235901319145e-08,0.001078474568203,-0.0384398289024829,0.0,0.0,0.0,-0.0122698908671736,60.0,-20.185869216918945,-0.0,-7.930325551797068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7641906738281,0.0,0.0,0.0001010377673082,291.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.730224609375,0.0,0.0,0.0001063976087607,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7489929199219,0.0,0.0,7.858494063839316e-05,290.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7491149902344,0.0,0.0,0.0001063976451405,291.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7301025390625,0.0,0.0,0.000504704483319,288.4662475585937,294.1499938964844,259.48297119140625,258.8577575683594,261.4334411621094,259.56396484375,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.17679786682129,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7641906738281,0.0,0.0,0.0001010377673082,291.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.730224609375,0.0,0.0,0.0001063976087607,290.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7489929199219,0.0,0.0,7.858494063839316e-05,290.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7491149902344,0.0,0.0,0.0001063976451405,291.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7301025390625,0.0,0.0,0.000504704483319,288.4662475585937,294.1499938964844,259.48297119140625,258.8577575683594,261.4334411621094,259.56396484375,286.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.17679786682129,-0.0,-7.901707732571597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7508544921875,0.0,0.0,0.0001008653052849,291.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.71734619140625,0.0,0.0,0.0001062160008586,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73583984375,0.0,0.0,7.845080108381808e-05,290.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7359619140625,0.0,0.0,0.0001062160372384,291.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7172241210937,0.0,0.0,0.0005038430099375,288.45294189453125,294.1499938964844,259.4344482421875,258.810546875,261.3958435058594,259.5124206542969,286.89093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599595310471614e-08,0.0010746897896751,-0.0372823551297187,0.0,0.0,0.0,-0.0120504554361104,60.0,-20.16739082336425,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7508544921875,0.0,0.0,0.0001008653052849,291.4798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.71734619140625,0.0,0.0,0.0001062160008586,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.73583984375,0.0,0.0,7.845080108381808e-05,290.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7359619140625,0.0,0.0,0.0001062160372384,291.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7172241210937,0.0,0.0,0.0005038430099375,288.45294189453125,294.1499938964844,259.4344482421875,258.810546875,261.3958435058594,259.5124206542969,286.89093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599595310471614e-08,0.0010746897896751,-0.0372823551297187,0.0,0.0,0.0,-0.0120504554361104,60.0,-20.16739082336425,-0.0,-7.874756846604215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.737548828125,0.0,0.0,0.000100703415228,291.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7044677734375,0.0,0.0,0.0001060455251717,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.72271728515625,0.0,0.0,7.832489063730463e-05,290.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72283935546875,0.0,0.0,0.0001060455615515,291.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.704345703125,0.0,0.0,0.0005030343309044,288.43963623046875,294.1499938964844,259.389404296875,258.76690673828125,261.35809326171875,259.46392822265625,286.8763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729795321822,1.4397889991357717e-08,0.0010729650966823,-0.0367548651993274,0.0,0.0,0.0,-0.0119504621252417,60.0,-20.15750503540039,-0.0,-7.849499894518885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.737548828125,0.0,0.0,0.000100703415228,291.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7044677734375,0.0,0.0,0.0001060455251717,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.72271728515625,0.0,0.0,7.832489063730463e-05,290.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72283935546875,0.0,0.0,0.0001060455615515,291.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.704345703125,0.0,0.0,0.0005030343309044,288.43963623046875,294.1499938964844,259.389404296875,258.76690673828125,261.35809326171875,259.46392822265625,286.8763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729795321822,1.4397889991357717e-08,0.0010729650966823,-0.0367548651993274,0.0,0.0,0.0,-0.0119504621252417,60.0,-20.15750503540039,-0.0,-7.849499894518885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7242431640625,0.0,0.0,0.0001005519225145,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.69158935546875,0.0,0.0,0.0001058859925251,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7096252441406,0.0,0.0,7.820705650374293e-05,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.709716796875,0.0,0.0,0.0001058860289049,291.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.69146728515625,0.0,0.0,0.0005022775731049,288.42633056640625,294.1499938964844,259.3481750488281,258.7271423339844,261.3203430175781,259.4185485839844,286.8616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713653173297,1.4209132537246204e-08,0.0010713511146605,-0.0362612046301364,0.0,0.0,0.0,-0.0118568874895572,60.0,-20.147016525268555,-0.0,-7.825900638636085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7242431640625,0.0,0.0,0.0001005519225145,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.69158935546875,0.0,0.0,0.0001058859925251,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7096252441406,0.0,0.0,7.820705650374293e-05,290.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.709716796875,0.0,0.0,0.0001058860289049,291.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.69146728515625,0.0,0.0,0.0005022775731049,288.42633056640625,294.1499938964844,259.3481750488281,258.7271423339844,261.3203430175781,259.4185485839844,286.8616638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713653173297,1.4209132537246204e-08,0.0010713511146605,-0.0362612046301364,0.0,0.0,0.0,-0.0118568874895572,60.0,-20.147016525268555,-0.0,-7.825900638636085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.71759033203125,0.0,0.0,0.0001004802834358,291.4545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6851501464844,0.0,0.0,0.0001058105553966,290.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7030639648437,0.0,0.0,7.815133722033352e-05,290.45770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.70318603515625,0.0,0.0,0.0001058105845004,291.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6850280761719,0.0,0.0,0.0005019197124056,288.419677734375,294.1499938964844,259.3290405273437,258.70880126953125,261.30145263671875,259.3970947265625,286.8543701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706019820645,1.411987504695844e-08,0.0010705878958106,-0.0360277593135833,0.0,0.0,0.0,-0.0118126384913921,60.0,-20.14149475097656,-0.0,-7.814753644197482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7109375,0.0,0.0,0.0001004112054943,291.4491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6787414550781,0.0,0.0,0.0001057378176483,290.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6965026855469,0.0,0.0,7.809761154931039e-05,290.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6966247558594,0.0,0.0,0.0001057378467521,291.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6786193847656,0.0,0.0,0.0005015746573917,288.4130249023437,294.1499938964844,259.3110046386719,258.6915283203125,261.2826232910156,259.37652587890625,286.8470458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698660043999,1.4033813222624758e-08,0.001069851918146,-0.0358026660978794,0.0,0.0,0.0,-0.0117699736729264,60.0,-20.1357650756836,-0.0,-7.804013080203731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6976623535156,0.0,0.0,0.0001002812787191,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6658630371094,0.0,0.0,0.0001056009932653,290.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68341064453125,0.0,0.0,7.79965630499646e-05,290.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6835327148437,0.0,0.0,0.0001056010296451,291.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6657409667969,0.0,0.0,0.0005009256419725,288.3997497558594,294.1499938964844,259.2781677246094,258.660400390625,261.2449951171875,259.33819580078125,286.8324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684817098081,1.3871930271136534e-08,0.0010684677399694,-0.0353792496025562,0.0,0.0,0.0,-0.0116897216066718,60.0,-20.12357711791992,-0.0,-7.783830824337201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6976623535156,0.0,0.0,0.0001002812787191,291.4382629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6658630371094,0.0,0.0,0.0001056009932653,290.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.68341064453125,0.0,0.0,7.79965630499646e-05,290.4480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6835327148437,0.0,0.0,0.0001056010296451,291.4685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6657409667969,0.0,0.0,0.0005009256419725,288.3997497558594,294.1499938964844,259.2781677246094,258.660400390625,261.2449951171875,259.33819580078125,286.8324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684817098081,1.3871930271136534e-08,0.0010684677399694,-0.0353792496025562,0.0,0.0,0.0,-0.0116897216066718,60.0,-20.12357711791992,-0.0,-7.783830824337201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.68438720703125,0.0,0.0,0.0001001619384624,291.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.65301513671875,0.0,0.0,0.0001054753302014,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6703186035156,0.0,0.0,7.790374365868047e-05,290.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6704406738281,0.0,0.0,0.0001054753593052,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.65289306640625,0.0,0.0,0.0005003295373171,288.3864440917969,294.1499938964844,259.25,258.6340026855469,261.2075500488281,259.30377197265625,286.8178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672101052477,1.3723242098251376e-08,0.0010671963682398,-0.0349903292953968,0.0,0.0,0.0,-0.0116160111501812,60.0,-20.110260009765625,-0.0,-7.7653162122715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.68438720703125,0.0,0.0,0.0001001619384624,291.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.65301513671875,0.0,0.0,0.0001054753302014,290.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6703186035156,0.0,0.0,7.790374365868047e-05,290.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6704406738281,0.0,0.0,0.0001054753593052,291.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.65289306640625,0.0,0.0,0.0005003295373171,288.3864440917969,294.1499938964844,259.25,258.6340026855469,261.2075500488281,259.30377197265625,286.8178405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672101052477,1.3723242098251376e-08,0.0010671963682398,-0.0349903292953968,0.0,0.0,0.0,-0.0116160111501812,60.0,-20.110260009765625,-0.0,-7.7653162122715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6711120605469,0.0,0.0,0.0001000390620902,291.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6401672363281,0.0,0.0,0.0001053459345712,290.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6572265625,0.0,0.0,7.780817395541817e-05,290.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6573486328125,0.0,0.0,0.000105345963675,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6400451660156,0.0,0.0,0.0004997157375328,288.3731689453125,294.1499938964844,259.2263488769531,258.6124267578125,261.1703796386719,259.27349853515625,286.8032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570147672226085e-08,0.0010658875107765,-0.0345898680388927,0.0,0.0,0.0,-0.0115401167422533,60.0,-20.09458923339844,-0.0,-7.746275798581338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6711120605469,0.0,0.0,0.0001000390620902,291.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6401672363281,0.0,0.0,0.0001053459345712,290.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6572265625,0.0,0.0,7.780817395541817e-05,290.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6573486328125,0.0,0.0,0.000105345963675,291.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6400451660156,0.0,0.0,0.0004997157375328,288.3731689453125,294.1499938964844,259.2263488769531,258.6124267578125,261.1703796386719,259.27349853515625,286.8032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570147672226085e-08,0.0010658875107765,-0.0345898680388927,0.0,0.0,0.0,-0.0115401167422533,60.0,-20.09458923339844,-0.0,-7.746275798581338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6578369140625,0.0,0.0,9.989704994950444e-05,291.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6272888183594,0.0,0.0,0.0001051963918143,290.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6441650390625,0.0,0.0,7.769771764287725e-05,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.644287109375,0.0,0.0,0.0001051964209182,291.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.627197265625,0.0,0.0,0.0004990063607692,288.3598937988281,294.1499938964844,259.20672607421875,258.5953063964844,261.1335754394531,259.2477111816406,286.7886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393209208345525e-08,0.001064374577254,-0.0341270118951797,0.0,0.0,0.0,-0.0114524010568857,60.0,-20.073041915893555,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6578369140625,0.0,0.0,9.989704994950444e-05,291.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6272888183594,0.0,0.0,0.0001051963918143,290.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6441650390625,0.0,0.0,7.769771764287725e-05,290.4271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.644287109375,0.0,0.0,0.0001051964209182,291.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.627197265625,0.0,0.0,0.0004990063607692,288.3598937988281,294.1499938964844,259.20672607421875,258.5953063964844,261.1335754394531,259.2477111816406,286.7886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393209208345525e-08,0.001064374577254,-0.0341270118951797,0.0,0.0,0.0,-0.0114524010568857,60.0,-20.073041915893555,-0.0,-7.724298711764278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6512145996094,0.0,0.0,9.981910261558367e-05,291.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6208801269531,0.0,0.0,0.0001051143044605,290.3555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6376342773437,0.0,0.0,7.763708708807826e-05,290.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6377258300781,0.0,0.0,0.0001051143335644,291.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.6207580566406,0.0,0.0,0.0004986170097254,288.353271484375,294.1499938964844,259.1983642578125,258.5883178710937,261.1153259277344,259.2364196777344,286.7814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635574581101,1.3296085121794476e-08,0.0010635441867634,-0.0338729359209537,0.0,0.0,0.0,-0.0114042526111006,60.0,-20.059797286987305,-0.0,-7.712248617508521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.64459228515625,0.0,0.0,9.973785927286372e-05,291.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6144714355469,0.0,0.0,0.0001050287464749,290.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.631103515625,0.0,0.0,7.757389539619908e-05,290.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6311950683594,0.0,0.0,0.0001050287755788,291.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6143493652344,0.0,0.0,0.0004982111277058,288.3466491699219,294.1499938964844,259.1908874511719,258.5823669433594,261.0971984863281,259.2259521484375,286.7741394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626919101923,1.3194858539122832e-08,0.0010626786388456,-0.0336081236600875,0.0,0.0,0.0,-0.0113540710881352,60.0,-20.045324325561523,-0.0,-7.699699722252262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.63134765625,0.0,0.0,9.956293797586112e-05,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60162353515625,0.0,0.0,0.000104844548332,290.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6180419921875,0.0,0.0,7.743784954072908e-05,290.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6181335449219,0.0,0.0,0.0001048445774358,291.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6015014648437,0.0,0.0,0.0004973374307155,288.3333740234375,294.1499938964844,259.1785583496094,258.5732727050781,261.0613098144531,259.2078857421875,286.75958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608282173052,1.2976922647567337e-08,0.0010608151787891,-0.0330379642546176,0.0,0.0,0.0,-0.0112460311502218,60.0,-20.01175117492676,-0.0,-7.672716861861772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.6822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.63134765625,0.0,0.0,9.956293797586112e-05,291.38739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.60162353515625,0.0,0.0,0.000104844548332,290.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6180419921875,0.0,0.0,7.743784954072908e-05,290.4105529785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6181335449219,0.0,0.0,0.0001048445774358,291.4539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6015014648437,0.0,0.0,0.0004973374307155,288.3333740234375,294.1499938964844,259.1785583496094,258.5732727050781,261.0613098144531,259.2078857421875,286.75958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608282173052,1.2976922647567337e-08,0.0010608151787891,-0.0330379642546176,0.0,0.0,0.0,-0.0112460311502218,60.0,-20.01175117492676,-0.0,-7.672716861861772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6181335449219,0.0,0.0,9.937411232385784e-05,291.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5888061523437,0.0,0.0,0.0001046457036864,290.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6050109863281,0.0,0.0,7.729098433628678e-05,290.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6051025390625,0.0,0.0,0.0001046457327902,291.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58868408203125,0.0,0.0,0.0004963941755704,288.3201599121094,294.1499938964844,259.16949462890625,258.5677490234375,261.02593994140625,259.1932678222656,286.7450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588163277134,1.2741655730508228e-08,0.0010588036384433,-0.0324224308133125,0.0,0.0,0.0,-0.0111293997615575,60.0,-19.97285842895508,-0.0,-7.643641453114469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6181335449219,0.0,0.0,9.937411232385784e-05,291.3783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5888061523437,0.0,0.0,0.0001046457036864,290.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6050109863281,0.0,0.0,7.729098433628678e-05,290.4013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6051025390625,0.0,0.0,0.0001046457327902,291.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.58868408203125,0.0,0.0,0.0004963941755704,288.3201599121094,294.1499938964844,259.16949462890625,258.5677490234375,261.02593994140625,259.1932678222656,286.7450256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588163277134,1.2741655730508228e-08,0.0010588036384433,-0.0324224308133125,0.0,0.0,0.0,-0.0111293997615575,60.0,-19.97285842895508,-0.0,-7.643641453114469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6049499511719,0.0,0.0,9.917251736624166e-05,291.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57598876953125,0.0,0.0,0.000104433413071,290.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.59197998046875,0.0,0.0,7.713418744970113e-05,290.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5920715332031,0.0,0.0,0.0001044334421749,291.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57586669921875,0.0,0.0,0.0004953871830366,288.3069152832031,294.1499938964844,259.1634521484375,258.5655212402344,260.9912414550781,259.1820373535156,286.7304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566684650257,1.2490479761595452e-08,0.0010566558921709,-0.0317652337253093,0.0,0.0,0.0,-0.0110048819333314,60.0,-19.92879104614257,-0.0,-7.612660368749857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6049499511719,0.0,0.0,9.917251736624166e-05,291.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.57598876953125,0.0,0.0,0.000104433413071,290.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.59197998046875,0.0,0.0,7.713418744970113e-05,290.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5920715332031,0.0,0.0,0.0001044334421749,291.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57586669921875,0.0,0.0,0.0004953871830366,288.3069152832031,294.1499938964844,259.1634521484375,258.5655212402344,260.9912414550781,259.1820373535156,286.7304992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566684650257,1.2490479761595452e-08,0.0010566558921709,-0.0317652337253093,0.0,0.0,0.0,-0.0110048819333314,60.0,-19.92879104614257,-0.0,-7.612660368749857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5917663574219,0.0,0.0,9.896048140944912e-05,291.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.56317138671875,0.0,0.0,0.0001042101357597,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5789489746094,0.0,0.0,7.696927059441805e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5790710449219,0.0,0.0,0.0001042101648636,291.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5630798339844,0.0,0.0,0.0004943280364386,288.2937316894531,294.1499938964844,259.16015625,258.5663146972656,260.95709228515625,259.1736145019531,286.7159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544093092903,1.2226303525153526e-08,0.0010543970856815,-0.0310739763081073,0.0,0.0,0.0,-0.0108739184215664,60.0,-19.88068962097168,-0.0,-7.580143801533269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.67724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5917663574219,0.0,0.0,9.896048140944912e-05,291.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.56317138671875,0.0,0.0,0.0001042101357597,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5789489746094,0.0,0.0,7.696927059441805e-05,290.3813171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5790710449219,0.0,0.0,0.0001042101648636,291.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5630798339844,0.0,0.0,0.0004943280364386,288.2937316894531,294.1499938964844,259.16015625,258.5663146972656,260.95709228515625,259.1736145019531,286.7159729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544093092903,1.2226303525153526e-08,0.0010543970856815,-0.0310739763081073,0.0,0.0,0.0,-0.0108739184215664,60.0,-19.88068962097168,-0.0,-7.580143801533269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5851745605469,0.0,0.0,9.885102190310135e-05,291.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5567932128906,0.0,0.0,0.0001040948700392,290.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5724792480469,0.0,0.0,7.688413461437449e-05,290.37603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.57257080078125,0.0,0.0,0.000104094899143,291.4421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.55670166015625,0.0,0.0,0.000493781233672,288.287109375,294.1499938964844,259.1594543457031,258.5677185058594,260.9403076171875,259.1705322265625,286.7087097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532430605962,1.2089924616986993e-08,0.0010532310698181,-0.0307171065360307,0.0,0.0,0.0,-0.0108063109219074,60.0,-19.85496711730957,-0.0,-7.56338494056763e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.67559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57861328125,0.0,0.0,9.873951057670638e-05,291.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5503845214844,0.0,0.0,0.0001039774433593,290.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.56597900390625,0.0,0.0,7.679740519961342e-05,290.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5660705566406,0.0,0.0,0.0001039774651871,291.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.55029296875,0.0,0.0,0.0004932241863571,288.280517578125,294.1499938964844,259.1593322753906,258.5697631835937,260.9236755371094,259.16815185546875,286.70147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520549258217,1.195098509043646e-08,0.0010520430514588,-0.030353520065546,0.0,0.0,0.0,-0.010737432166934,60.0,-19.8283805847168,-0.0,-7.54632978328118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5654602050781,0.0,0.0,9.851127833826467e-05,291.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5376281738281,0.0,0.0,0.0001037371039274,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5530090332031,0.0,0.0,7.661988638574257e-05,290.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5531005859375,0.0,0.0,0.0001037371257552,291.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5375366210937,0.0,0.0,0.0004920841311104,288.2673645019531,294.1499938964844,259.1607360839844,258.5756530761719,260.8909912109375,259.1651306152344,286.6869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496232425794,1.1666624111228433e-08,0.0010496116010472,-0.0296093523502349,0.0,0.0,0.0,-0.0105964634567499,60.0,-19.77294921875,-0.0,-7.511484767519505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5654602050781,0.0,0.0,9.851127833826467e-05,291.3461608886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5376281738281,0.0,0.0,0.0001037371039274,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5530090332031,0.0,0.0,7.661988638574257e-05,290.3597717285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5531005859375,0.0,0.0,0.0001037371257552,291.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5375366210937,0.0,0.0,0.0004920841311104,288.2673645019531,294.1499938964844,259.1607360839844,258.5756530761719,260.8909912109375,259.1651306152344,286.6869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496232425794,1.1666624111228433e-08,0.0010496116010472,-0.0296093523502349,0.0,0.0,0.0,-0.0105964634567499,60.0,-19.77294921875,-0.0,-7.511484767519505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5523681640625,0.0,0.0,9.827765461523086e-05,291.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5248718261719,0.0,0.0,0.0001034910892485,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5400390625,0.0,0.0,7.643818389624357e-05,290.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5401611328125,0.0,0.0,0.0001034911183523,291.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5247802734375,0.0,0.0,0.0004909171839244,288.25421142578125,294.1499938964844,259.1641540527344,258.58367919921875,260.8590393066406,259.16436767578125,286.6724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047134050168,1.1375551167702724e-08,0.0010471227578818,-0.0288475677371025,0.0,0.0,0.0,-0.0104521661996841,60.0,-19.71476936340332,-0.0,-7.475900787312639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5523681640625,0.0,0.0,9.827765461523086e-05,291.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5248718261719,0.0,0.0,0.0001034910892485,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5400390625,0.0,0.0,7.643818389624357e-05,290.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5401611328125,0.0,0.0,0.0001034911183523,291.4332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5247802734375,0.0,0.0,0.0004909171839244,288.25421142578125,294.1499938964844,259.1641540527344,258.58367919921875,260.8590393066406,259.16436767578125,286.6724853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047134050168,1.1375551167702724e-08,0.0010471227578818,-0.0288475677371025,0.0,0.0,0.0,-0.0104521661996841,60.0,-19.71476936340332,-0.0,-7.475900787312639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5392761230469,0.0,0.0,9.804045839700848e-05,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5121459960937,0.0,0.0,0.0001032413128996,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5271301269531,0.0,0.0,7.625370199093595e-05,290.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5272216796875,0.0,0.0,0.0001032413347274,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5120544433594,0.0,0.0,0.0004897323087789,288.2410888671875,294.1499938964844,259.16925048828125,258.593505859375,260.82781982421875,259.1655578613281,286.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446067899465,1.1080023121223805e-08,0.0010445957304909,-0.0280740708112716,0.0,0.0,0.0,-0.0103056607767939,60.0,-19.6544189453125,-0.0,-7.439857796498472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5392761230469,0.0,0.0,9.804045839700848e-05,291.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5121459960937,0.0,0.0,0.0001032413128996,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5271301269531,0.0,0.0,7.625370199093595e-05,290.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5272216796875,0.0,0.0,0.0001032413347274,291.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5120544433594,0.0,0.0,0.0004897323087789,288.2410888671875,294.1499938964844,259.16925048828125,258.593505859375,260.82781982421875,259.1655578613281,286.6580505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446067899465,1.1080023121223805e-08,0.0010445957304909,-0.0280740708112716,0.0,0.0,0.0,-0.0103056607767939,60.0,-19.6544189453125,-0.0,-7.439857796498472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5262145996094,0.0,0.0,9.780145774129778e-05,291.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4994506835937,0.0,0.0,0.0001029896302497,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.51422119140625,0.0,0.0,7.606780854985118e-05,290.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5143127441406,0.0,0.0,0.0001029896520776,291.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.49932861328125,0.0,0.0,0.0004885384696535,288.2279968261719,294.1499938964844,259.1758117675781,258.6048889160156,260.79742431640625,259.1685791015625,286.6435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782247095164621e-08,0.0010420496109873,-0.0272946413606405,0.0,0.0,0.0,-0.0101580405607819,60.0,-19.592430114746094,-0.0,-7.403628643487536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
