time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
447840,290.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5262145996094,0.0,0.0,9.780145774129778e-05,291.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4994506835937,0.0,0.0,0.0001029896302497,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.51422119140625,0.0,0.0,7.606780854985118e-05,290.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5143127441406,0.0,0.0,0.0001029896520776,291.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.49932861328125,0.0,0.0,0.0004885384696535,288.2279968261719,294.1499938964844,259.1758117675781,258.6048889160156,260.79742431640625,259.1685791015625,286.6435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782247095164621e-08,0.0010420496109873,-0.0272946413606405,0.0,0.0,0.0,-0.0101580405607819,60.0,-19.592430114746094,-0.0,-7.403628643487536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5196838378906,0.0,0.0,9.76817318587564e-05,291.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4930725097656,0.0,0.0,0.0001028635524562,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5077819824219,0.0,0.0,7.597468356834725e-05,290.32061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.50787353515625,0.0,0.0,0.0001028635742841,291.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.49298095703125,0.0,0.0,0.0004879403859376,288.221435546875,294.1499938964844,259.1795654296875,258.6110534667969,260.7825012207031,259.1706237792969,286.6363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407846421003,1.0633076641397564e-08,0.001040774048306,-0.0269041694700717,0.0,0.0,0.0,-0.0100840907543897,60.0,-19.56102180480957,-0.0,-7.385513356439334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.51318359375,0.0,0.0,9.756225335877387e-05,291.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4867553710937,0.0,0.0,0.0001027377365971,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5013427734375,0.0,0.0,7.588176231365651e-05,290.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5014343261719,0.0,0.0,0.000102737765701,291.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.48663330078125,0.0,0.0,0.0004873436118941,288.21490478515625,294.1499938964844,259.18359375,258.61749267578125,260.7677917480469,259.1730041503906,286.6291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395117569714,1.0484222379147924e-08,0.0010395012795925,-0.0265145134180784,0.0,0.0,0.0,-0.0100102974101901,60.0,-19.52940368652344,-0.0,-7.36745846552367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5001525878906,0.0,0.0,9.732461330713704e-05,291.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4740600585937,0.0,0.0,0.000102487487311,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.48846435546875,0.0,0.0,7.569692388642579e-05,290.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4885559082031,0.0,0.0,0.0001024875091388,291.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4739685058594,0.0,0.0,0.0004861564957536,288.20184326171875,294.1499938964844,259.1922912597656,258.63104248046875,260.7388916015625,259.1786499023437,286.6147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369796073064,1.018813566844301e-08,0.0010369694791734,-0.0257394108921289,0.0,0.0,0.0,-0.0098635144531726,60.0,-19.4658203125,-0.0,-7.3316101634191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5001525878906,0.0,0.0,9.732461330713704e-05,291.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4740600585937,0.0,0.0,0.000102487487311,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.48846435546875,0.0,0.0,7.569692388642579e-05,290.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4885559082031,0.0,0.0,0.0001024875091388,291.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4739685058594,0.0,0.0,0.0004861564957536,288.20184326171875,294.1499938964844,259.1922912597656,258.63104248046875,260.7388916015625,259.1786499023437,286.6147766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369796073064,1.018813566844301e-08,0.0010369694791734,-0.0257394108921289,0.0,0.0,0.0,-0.0098635144531726,60.0,-19.4658203125,-0.0,-7.3316101634191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4871520996094,0.0,0.0,9.708999277791008e-05,291.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4613952636719,0.0,0.0,0.0001022404248942,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4756164550781,0.0,0.0,7.551445014541969e-05,290.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4757080078125,0.0,0.0,0.0001022404467221,291.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4613037109375,0.0,0.0,0.0004849845427088,288.1888122558594,294.1499938964844,259.2016906738281,258.645263671875,260.7107238769531,259.1853332519531,286.6003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895826380557082e-09,0.0010344699257984,-0.0249741524457931,0.0,0.0,0.0,-0.0097186043858528,60.0,-19.40215492248535,-0.0,-7.296305426507389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4871520996094,0.0,0.0,9.708999277791008e-05,291.3053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4613952636719,0.0,0.0,0.0001022404248942,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4756164550781,0.0,0.0,7.551445014541969e-05,290.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4757080078125,0.0,0.0,0.0001022404467221,291.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4613037109375,0.0,0.0,0.0004849845427088,288.1888122558594,294.1499938964844,259.2016906738281,258.645263671875,260.7107238769531,259.1853332519531,286.6003723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895826380557082e-09,0.0010344699257984,-0.0249741524457931,0.0,0.0,0.0,-0.0097186043858528,60.0,-19.40215492248535,-0.0,-7.296305426507389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47418212890625,0.0,0.0,9.686006524134429e-05,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4487609863281,0.0,0.0,0.0001019982955767,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4627990722656,0.0,0.0,7.533561438322067e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.462890625,0.0,0.0,0.0001019983174046,291.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4486694335937,0.0,0.0,0.0004838359891436,288.17578125,294.1499938964844,259.2115478515625,258.65985107421875,260.683349609375,259.19287109375,286.5860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320299770683,9.609355089423845e-09,0.0010320204310119,-0.0242241341620683,0.0,0.0,0.0,-0.0095765879377722,60.0,-19.338943481445312,-0.0,-7.261787970946898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.47418212890625,0.0,0.0,9.686006524134429e-05,291.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4487609863281,0.0,0.0,0.0001019982955767,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4627990722656,0.0,0.0,7.533561438322067e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.462890625,0.0,0.0,0.0001019983174046,291.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4486694335937,0.0,0.0,0.0004838359891436,288.17578125,294.1499938964844,259.2115478515625,258.65985107421875,260.683349609375,259.19287109375,286.5860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320299770683,9.609355089423845e-09,0.0010320204310119,-0.0242241341620683,0.0,0.0,0.0,-0.0095765879377722,60.0,-19.338943481445312,-0.0,-7.261787970946898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46124267578125,0.0,0.0,9.663601667853072e-05,291.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4361267089844,0.0,0.0,0.0001017623653751,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45001220703125,0.0,0.0,7.516135519836098e-05,290.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4500732421875,0.0,0.0,0.000101762387203,291.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4360656738281,0.0,0.0,0.0004827168304473,288.16278076171875,294.1499938964844,259.2215270996094,258.6745300292969,260.6566772460937,259.2009582519531,286.5716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296428808942,9.330214822966807e-09,0.0010296335676684,-0.0234932713210582,0.0,0.0,0.0,-0.0094382064417004,60.0,-19.276575088500977,-0.0,-7.228233300793363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.46124267578125,0.0,0.0,9.663601667853072e-05,291.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4361267089844,0.0,0.0,0.0001017623653751,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45001220703125,0.0,0.0,7.516135519836098e-05,290.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4500732421875,0.0,0.0,0.000101762387203,291.4081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4360656738281,0.0,0.0,0.0004827168304473,288.16278076171875,294.1499938964844,259.2215270996094,258.6745300292969,260.6566772460937,259.2009582519531,286.5716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296428808942,9.330214822966807e-09,0.0010296335676684,-0.0234932713210582,0.0,0.0,0.0,-0.0094382064417004,60.0,-19.276575088500977,-0.0,-7.228233300793363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.45477294921875,0.0,0.0,9.652649896452203e-05,291.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4298400878906,0.0,0.0,0.0001016470414469,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.443603515625,0.0,0.0,7.507617556257173e-05,290.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4436950683594,0.0,0.0,0.0001016470632748,291.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.42974853515625,0.0,0.0,0.00048216979485,288.1562805175781,294.1499938964844,259.2265319824219,258.6817932128906,260.64361572265625,259.2051696777344,286.5645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284759337082,9.193769301418795e-09,0.0010284667368978,-0.0231360103935003,0.0,0.0,0.0,-0.0093705654144287,60.0,-19.24591445922852,-0.0,-7.211859553990507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.44830322265625,0.0,0.0,9.64191131060943e-05,291.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.42352294921875,0.0,0.0,0.0001015339512377,290.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4372253417969,0.0,0.0,7.499264756916091e-05,290.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43731689453125,0.0,0.0,0.0001015339730656,291.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4234313964844,0.0,0.0,0.000481633353047,288.1497802734375,294.1499938964844,259.2314453125,258.68896484375,260.6307678222656,259.2094421386719,286.557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273318039253,9.059972327918333e-09,0.0010273227235302,-0.0227856710553169,0.0,0.0,0.0,-0.009304235689342,60.0,-19.215654373168945,-0.0,-7.19582118335893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4353942871094,0.0,0.0,9.621104982215913e-05,291.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.41094970703125,0.0,0.0,0.0001013148576021,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4244384765625,0.0,0.0,7.483082299586385e-05,290.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4245300292969,0.0,0.0,0.0001013148794299,291.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4108581542969,0.0,0.0,0.0004805940552614,288.1368408203125,294.1499938964844,259.24102783203125,258.702880859375,260.60552978515625,259.21807861328125,286.5430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251149069517,8.800755679772012e-09,0.0010251061758026,-0.0221069082617759,0.0,0.0,0.0,-0.009175730869174,60.0,-19.156444549560547,-0.0,-7.164800308601117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4353942871094,0.0,0.0,9.621104982215913e-05,291.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.41094970703125,0.0,0.0,0.0001013148576021,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4244384765625,0.0,0.0,7.483082299586385e-05,290.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4245300292969,0.0,0.0,0.0001013148794299,291.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4108581542969,0.0,0.0,0.0004805940552614,288.1368408203125,294.1499938964844,259.24102783203125,258.702880859375,260.60552978515625,259.21807861328125,286.5430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251149069517,8.800755679772012e-09,0.0010251061758026,-0.0221069082617759,0.0,0.0,0.0,-0.009175730869174,60.0,-19.156444549560547,-0.0,-7.164800308601117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4225158691406,0.0,0.0,9.601161582395434e-05,291.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3983764648437,0.0,0.0,0.0001011048370855,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4117126464844,0.0,0.0,7.467570685548708e-05,290.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4117736816406,0.0,0.0,0.0001011048661894,291.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3982849121094,0.0,0.0,0.0004795978311449,288.1238708496094,294.1499938964844,259.25,258.7159729003906,260.5809936523437,259.2266540527344,286.5288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229899780824,8.552279773255123e-09,0.0010229814797639,-0.021456241607666,0.0,0.0,0.0,-0.009052550420165,60.0,-19.099390029907227,-0.0,-7.135128043955774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4225158691406,0.0,0.0,9.601161582395434e-05,291.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3983764648437,0.0,0.0,0.0001011048370855,290.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4117126464844,0.0,0.0,7.467570685548708e-05,290.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4117736816406,0.0,0.0,0.0001011048661894,291.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3982849121094,0.0,0.0,0.0004795978311449,288.1238708496094,294.1499938964844,259.25,258.7159729003906,260.5809936523437,259.2266540527344,286.5288391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229899780824,8.552279773255123e-09,0.0010229814797639,-0.021456241607666,0.0,0.0,0.0,-0.009052550420165,60.0,-19.099390029907227,-0.0,-7.135128043955774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4096374511719,0.0,0.0,9.582360507920384e-05,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.38580322265625,0.0,0.0,0.0001009068582789,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3989562988281,0.0,0.0,7.452947465935722e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3990478515625,0.0,0.0,0.0001009068801067,291.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3857116699219,0.0,0.0,0.0004786586796399,288.1109619140625,294.1499938964844,259.25811767578125,258.7279663085937,260.55712890625,259.23492431640625,286.5146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209867032244,8.318039590449189e-09,0.0010209784377366,-0.0208428297191858,0.0,0.0,0.0,-0.0089364284649491,60.0,-19.04511833190918,-0.0,-7.107211530410495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4096374511719,0.0,0.0,9.582360507920384e-05,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.38580322265625,0.0,0.0,0.0001009068582789,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3989562988281,0.0,0.0,7.452947465935722e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3990478515625,0.0,0.0,0.0001009068801067,291.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3857116699219,0.0,0.0,0.0004786586796399,288.1109619140625,294.1499938964844,259.25811767578125,258.7279663085937,260.55712890625,259.23492431640625,286.5146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209867032244,8.318039590449189e-09,0.0010209784377366,-0.0208428297191858,0.0,0.0,0.0,-0.0089364284649491,60.0,-19.04511833190918,-0.0,-7.107211530410495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39678955078125,0.0,0.0,9.56458825385198e-05,291.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3732604980469,0.0,0.0,0.0001007197060971,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3862609863281,0.0,0.0,7.439125329256058e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3863220214844,0.0,0.0,0.000100719727925,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3731689453125,0.0,0.0,0.0004777709254994,288.0980224609375,294.1499938964844,259.2651062011719,258.7385559082031,260.53387451171875,259.24273681640625,286.5004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190932080149,8.096622039488466e-09,0.0010190850589424,-0.020262973383069,0.0,0.0,0.0,-0.0088266618549823,60.0,-18.99350357055664,-0.0,-7.080873842824077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39678955078125,0.0,0.0,9.56458825385198e-05,291.2630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3732604980469,0.0,0.0,0.0001007197060971,290.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3862609863281,0.0,0.0,7.439125329256058e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3863220214844,0.0,0.0,0.000100719727925,291.3910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.3731689453125,0.0,0.0,0.0004777709254994,288.0980224609375,294.1499938964844,259.2651062011719,258.7385559082031,260.53387451171875,259.24273681640625,286.5004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190932080149,8.096622039488466e-09,0.0010190850589424,-0.020262973383069,0.0,0.0,0.0,-0.0088266618549823,60.0,-18.99350357055664,-0.0,-7.080873842824077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.390380859375,0.0,0.0,9.55614377744496e-05,291.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3669738769531,0.0,0.0,0.0001006307793431,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3798828125,0.0,0.0,7.432556594721973e-05,290.2163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3799743652344,0.0,0.0,0.000100630801171,291.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.36688232421875,0.0,0.0,0.0004773490945808,288.0915832519531,294.1499938964844,259.2680969238281,258.74322509765625,260.5224304199219,259.2464294433594,286.4933166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181934339925,7.991410200247628e-09,0.0010181854013353,-0.0199874360114336,0.0,0.0,0.0,-0.0087745040655136,60.0,-18.96885299682617,-0.0,-7.068375396102057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.38397216796875,0.0,0.0,9.548004891257732e-05,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3607177734375,0.0,0.0,0.0001005450758384,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.37353515625,0.0,0.0,7.426226511597633e-05,290.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3736267089844,0.0,0.0,0.0001005450976663,291.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.3606262207031,0.0,0.0,0.0004769425431732,288.0851135253906,294.1499938964844,259.2707214355469,258.7474365234375,260.5111389160156,259.2499389648437,286.4862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173262562602,7.890012199140983e-09,0.0010173183400183,-0.0197218805551528,0.0,0.0,0.0,-0.0087242359295487,60.0,-18.94497299194336,-0.0,-7.056340933786488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3711242675781,0.0,0.0,9.53273702180013e-05,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3481750488281,0.0,0.0,0.000100384291727,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.36083984375,0.0,0.0,7.414351421175525e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3609313964844,0.0,0.0,0.0001003843135549,291.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3480834960937,0.0,0.0,0.000476179877296,288.0722351074219,294.1499938964844,259.27471923828125,258.7543334960937,260.48895263671875,259.2562561035156,286.4721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015699468553,7.699790138815388e-09,0.0010156916687265,-0.0192236881703138,0.0,0.0,0.0,-0.008629934862256,60.0,-18.90009498596192,-0.0,-7.03379186006714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3711242675781,0.0,0.0,9.53273702180013e-05,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3481750488281,0.0,0.0,0.000100384291727,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.36083984375,0.0,0.0,7.414351421175525e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3609313964844,0.0,0.0,0.0001003843135549,291.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3480834960937,0.0,0.0,0.000476179877296,288.0722351074219,294.1499938964844,259.27471923828125,258.7543334960937,260.48895263671875,259.2562561035156,286.4721069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015699468553,7.699790138815388e-09,0.0010156916687265,-0.0192236881703138,0.0,0.0,0.0,-0.008629934862256,60.0,-18.90009498596192,-0.0,-7.03379186006714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3583068847656,0.0,0.0,9.518668957753108e-05,291.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3356628417969,0.0,0.0,0.000100236160506,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3481750488281,0.0,0.0,7.403409836115316e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3482360839844,0.0,0.0,0.0001002361823339,291.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3355712890625,0.0,0.0,0.0004754771653097,288.0593566894531,294.1499938964844,259.2768249511719,258.7589111328125,260.4672546386719,259.2614440917969,286.4580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142005048692,7.524527667612801e-09,0.0010141930542886,-0.0187646653503179,0.0,0.0,0.0,-0.008543049916625,60.0,-18.85906410217285,-0.0,-7.01304827543936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3583068847656,0.0,0.0,9.518668957753108e-05,291.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3356628417969,0.0,0.0,0.000100236160506,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3481750488281,0.0,0.0,7.403409836115316e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3482360839844,0.0,0.0,0.0001002361823339,291.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3355712890625,0.0,0.0,0.0004754771653097,288.0593566894531,294.1499938964844,259.2768249511719,258.7589111328125,260.4672546386719,259.2614440917969,286.4580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142005048692,7.524527667612801e-09,0.0010141930542886,-0.0187646653503179,0.0,0.0,0.0,-0.008543049916625,60.0,-18.85906410217285,-0.0,-7.01304827543936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.34552001953125,0.0,0.0,9.505908383289352e-05,291.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3231201171875,0.0,0.0,0.0001001017735688,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354797363281,0.0,0.0,7.393484702333808e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3355712890625,0.0,0.0,0.0001001017953967,291.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.32305908203125,0.0,0.0,0.000474839733215,288.0464782714844,294.1499938964844,259.2767944335937,258.76092529296875,260.4459533691406,259.265380859375,286.4439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128408903256,7.365541065951221e-09,0.001012833439745,-0.0183482579886913,0.0,0.0,0.0,-0.0084642330184578,60.0,-18.82181930541992,-0.0,-6.994257262249448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.34552001953125,0.0,0.0,9.505908383289352e-05,291.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3231201171875,0.0,0.0,0.0001001017735688,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.3354797363281,0.0,0.0,7.393484702333808e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3355712890625,0.0,0.0,0.0001001017953967,291.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.32305908203125,0.0,0.0,0.000474839733215,288.0464782714844,294.1499938964844,259.2767944335937,258.76092529296875,260.4459533691406,259.265380859375,286.4439392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128408903256,7.365541065951221e-09,0.001012833439745,-0.0183482579886913,0.0,0.0,0.0,-0.0084642330184578,60.0,-18.82181930541992,-0.0,-6.994257262249448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33270263671875,0.0,0.0,9.494475671090186e-05,291.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.31060791015625,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32281494140625,0.0,0.0,7.384592754533514e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3229064941406,0.0,0.0,9.998140740208328e-05,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3105163574219,0.0,0.0,0.0004742686578538,288.0335998535156,294.1499938964844,259.2743530273437,258.7600402832031,260.425048828125,259.2677917480469,286.4299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310566914075e-09,0.001011615502648,-0.0179751925170421,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.78888511657715,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.33270263671875,0.0,0.0,9.494475671090186e-05,291.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.31060791015625,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.32281494140625,0.0,0.0,7.384592754533514e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3229064941406,0.0,0.0,9.998140740208328e-05,291.3746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3105163574219,0.0,0.0,0.0004742686578538,288.0335998535156,294.1499938964844,259.2743530273437,258.7600402832031,260.425048828125,259.2677917480469,286.4299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310566914075e-09,0.001011615502648,-0.0179751925170421,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.78888511657715,-0.0,-6.977443689493158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3263244628906,0.0,0.0,9.489236254012212e-05,291.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3043518066406,0.0,0.0,9.992621198762208e-05,290.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.31646728515625,0.0,0.0,7.38051749067381e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3165588378906,0.0,0.0,9.992623381549492e-05,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.30426025390625,0.0,0.0,0.0004740069271065,288.02716064453125,294.1499938964844,259.2721252441406,258.7584228515625,260.41473388671875,259.26837158203125,286.4228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.1578321048093585e-09,0.0010110572911798,-0.0178042259067296,0.0,0.0,0.0,-0.0083612622693181,60.0,-18.77401733398437,-0.0,-6.969745669493932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.6378479003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3199157714844,0.0,0.0,9.484323527431116e-05,291.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.298095703125,0.0,0.0,9.987447992898524e-05,290.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3101501464844,0.0,0.0,7.376696885330603e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3102111816406,0.0,0.0,9.987450175685808e-05,291.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2980041503906,0.0,0.0,0.0004737615527119,288.0207214355469,294.1499938964844,259.26922607421875,258.7559814453125,260.40447998046875,259.2684936523437,286.4158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105411056429,7.096630838532292e-09,0.0010105340043082,-0.0176439248025417,0.0,0.0,0.0,-0.0083309216424822,60.0,-18.760257720947266,-0.0,-6.96253152909776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.30712890625,0.0,0.0,9.475439583184198e-05,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855834960937,0.0,0.0,9.978092566598208e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2974853515625,0.0,0.0,7.369786908384413e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.29754638671875,0.0,0.0,9.978094749385492e-05,291.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2854919433594,0.0,0.0,0.0004733177484013,288.0078430175781,294.1499938964844,259.2611999511719,258.7484130859375,260.3841247558594,259.26739501953125,286.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095944162458,6.985945155690842e-09,0.0010095874313265,-0.0173540078103542,0.0,0.0,0.0,-0.008276049979031,60.0,-18.735877990722656,-0.0,-6.9494937804393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.30712890625,0.0,0.0,9.475439583184198e-05,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2855834960937,0.0,0.0,9.978092566598208e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2974853515625,0.0,0.0,7.369786908384413e-05,290.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.29754638671875,0.0,0.0,9.978094749385492e-05,291.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2854919433594,0.0,0.0,0.0004733177484013,288.0078430175781,294.1499938964844,259.2611999511719,258.7484130859375,260.3841247558594,259.26739501953125,286.40191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095944162458,6.985945155690842e-09,0.0010095874313265,-0.0173540078103542,0.0,0.0,0.0,-0.008276049979031,60.0,-18.735877990722656,-0.0,-6.9494937804393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2943420410156,0.0,0.0,9.467829659115524e-05,291.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2730712890625,0.0,0.0,9.970078826881944e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2848205566406,0.0,0.0,7.363867916865274e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2848815917969,0.0,0.0,9.97008100966923e-05,291.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2729797363281,0.0,0.0,0.0004729376232717,287.9949951171875,294.1499938964844,259.25,258.73712158203125,260.3639831542969,259.2640991210937,286.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087835835292,6.891136994369162e-09,0.0010087767150253,-0.0171056762337684,0.0,0.0,0.0,-0.0082290489226579,60.0,-18.716318130493164,-0.0,-6.938336127859658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2943420410156,0.0,0.0,9.467829659115524e-05,291.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2730712890625,0.0,0.0,9.970078826881944e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2848205566406,0.0,0.0,7.363867916865274e-05,290.1561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2848815917969,0.0,0.0,9.97008100966923e-05,291.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2729797363281,0.0,0.0,0.0004729376232717,287.9949951171875,294.1499938964844,259.25,258.73712158203125,260.3639831542969,259.2640991210937,286.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087835835292,6.891136994369162e-09,0.0010087767150253,-0.0171056762337684,0.0,0.0,0.0,-0.0082290489226579,60.0,-18.716318130493164,-0.0,-6.938336127859658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28155517578125,0.0,0.0,9.461453009862451e-05,291.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.26055908203125,0.0,0.0,9.963364573195577e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.27215576171875,0.0,0.0,7.358908624155447e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.272216796875,0.0,0.0,9.9633660283871e-05,291.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2604675292969,0.0,0.0,0.0004726191109512,287.98211669921875,294.1499938964844,259.23663330078125,258.72320556640625,260.343994140625,259.2585754394531,286.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081041837111,6.811698760600393e-09,0.0010080974316224,-0.0168976001441478,0.0,0.0,0.0,-0.0081896679475903,60.0,-18.70110893249512,-0.0,-6.92899462251262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28155517578125,0.0,0.0,9.461453009862451e-05,291.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.26055908203125,0.0,0.0,9.963364573195577e-05,290.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.27215576171875,0.0,0.0,7.358908624155447e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.272216796875,0.0,0.0,9.9633660283871e-05,291.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2604675292969,0.0,0.0,0.0004726191109512,287.98211669921875,294.1499938964844,259.23663330078125,258.72320556640625,260.343994140625,259.2585754394531,286.3740539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081041837111,6.811698760600393e-09,0.0010080974316224,-0.0168976001441478,0.0,0.0,0.0,-0.0081896679475903,60.0,-18.70110893249512,-0.0,-6.92899462251262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
