time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450180,290.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2687683105469,0.0,0.0,9.456471889279784e-05,291.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2480163574219,0.0,0.0,9.958119335351512e-05,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2594909667969,0.0,0.0,7.355034176725894e-05,290.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2595520019531,0.0,0.0,9.958121518138796e-05,291.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479553222656,0.0,0.0,0.0004723703023046,287.9692687988281,294.1499938964844,259.2223205566406,258.7080993652344,260.3241271972656,259.2511291503906,286.36016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075734462589,6.7496470634864644e-09,0.0010075666941702,-0.0167350620031356,0.0,0.0,0.0,-0.0081589063629508,60.0,-18.68952178955078,-0.0,-6.921701611872777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2687683105469,0.0,0.0,9.456471889279784e-05,291.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2480163574219,0.0,0.0,9.958119335351512e-05,290.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2594909667969,0.0,0.0,7.355034176725894e-05,290.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2595520019531,0.0,0.0,9.958121518138796e-05,291.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479553222656,0.0,0.0,0.0004723703023046,287.9692687988281,294.1499938964844,259.2223205566406,258.7080993652344,260.3241271972656,259.2511291503906,286.36016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075734462589,6.7496470634864644e-09,0.0010075666941702,-0.0167350620031356,0.0,0.0,0.0,-0.0081589063629508,60.0,-18.68952178955078,-0.0,-6.921701611872777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.26239013671875,0.0,0.0,9.454405517317356e-05,291.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24176025390625,0.0,0.0,9.95594309642911e-05,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2531433105469,0.0,0.0,7.353426917688921e-05,290.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.25323486328125,0.0,0.0,9.955945279216394e-05,291.3568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.24169921875,0.0,0.0,0.0004722671001218,287.9628295898437,294.1499938964844,259.21484375,258.7001647949219,260.314208984375,259.2467041015625,286.35321044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073533048853,6.723904100169875e-09,0.0010073465527966,-0.0166676305234432,0.0,0.0,0.0,-0.0081461444497108,60.0,-18.68505477905273,-0.0,-6.918676831446646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2559814453125,0.0,0.0,9.452603990212084e-05,291.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2355041503906,0.0,0.0,9.954046254279092e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.246826171875,0.0,0.0,7.35202556825243e-05,290.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.24688720703125,0.0,0.0,9.954047709470616e-05,291.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2354431152344,0.0,0.0,0.0004721770819742,287.9563903808594,294.1499938964844,259.2071533203125,258.69195556640625,260.3043518066406,259.2419128417969,286.3463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071613360196,6.701458943325633e-09,0.0010071547003462,-0.016608839854598,0.0,0.0,0.0,-0.0081350170075893,60.0,-18.68123817443848,-0.0,-6.916040717896976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431945800781,0.0,0.0,9.449762001167984e-05,291.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22296142578125,0.0,0.0,9.951053652912378e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.234130859375,0.0,0.0,7.34981513232924e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2342224121094,0.0,0.0,9.9510551081039e-05,291.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.222900390625,0.0,0.0,0.0004720351134892,287.9435119628906,294.1499938964844,259.19122314453125,258.6747741699219,260.2846374511719,259.2312316894531,286.3324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068585397675,6.6660552633379674e-09,0.0010068519040942,-0.0165161024779081,0.0,0.0,0.0,-0.0081174653023481,60.0,-18.67561912536621,-0.0,-6.911882621807308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2431945800781,0.0,0.0,9.449762001167984e-05,291.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.22296142578125,0.0,0.0,9.951053652912378e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.234130859375,0.0,0.0,7.34981513232924e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2342224121094,0.0,0.0,9.9510551081039e-05,291.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.222900390625,0.0,0.0,0.0004720351134892,287.9435119628906,294.1499938964844,259.19122314453125,258.6747741699219,260.2846374511719,259.2312316894531,286.3324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068585397675,6.6660552633379674e-09,0.0010068519040942,-0.0165161024779081,0.0,0.0,0.0,-0.0081174653023481,60.0,-18.67561912536621,-0.0,-6.911882621807308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2304077148437,0.0,0.0,9.447751654079184e-05,291.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2104187011719,0.0,0.0,9.948936349246652e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2214660644531,0.0,0.0,7.348251529037952e-05,290.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2215270996094,0.0,0.0,9.948937804438174e-05,291.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2103576660156,0.0,0.0,0.0004719347052741,287.9306335449219,294.1499938964844,259.174560546875,258.6566772460937,260.2650146484375,259.2193298339844,286.31866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066443355754,6.641009075991633e-09,0.001006637699902,-0.0164504963904619,0.0,0.0,0.0,-0.0081050489097833,60.0,-18.672229766845703,-0.0,-6.908942395966734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2304077148437,0.0,0.0,9.447751654079184e-05,291.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2104187011719,0.0,0.0,9.948936349246652e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2214660644531,0.0,0.0,7.348251529037952e-05,290.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2215270996094,0.0,0.0,9.948937804438174e-05,291.3486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2103576660156,0.0,0.0,0.0004719347052741,287.9306335449219,294.1499938964844,259.174560546875,258.6566772460937,260.2650146484375,259.2193298339844,286.31866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066443355754,6.641009075991633e-09,0.001006637699902,-0.0164504963904619,0.0,0.0,0.0,-0.0081050489097833,60.0,-18.672229766845703,-0.0,-6.908942395966734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2176208496094,0.0,0.0,9.446495823794976e-05,291.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1978759765625,0.0,0.0,9.947613580152392e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2087707519531,0.0,0.0,7.347275095526129e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2088317871094,0.0,0.0,9.947615762939677e-05,291.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19781494140625,0.0,0.0,0.0004718719574157,287.917724609375,294.1499938964844,259.15728759765625,258.63775634765625,260.24542236328125,259.20623779296875,286.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065105743706,6.625367809931504e-09,0.0010065039386972,-0.0164095256477594,0.0,0.0,0.0,-0.0080972947180271,60.0,-18.67108154296875,-0.0,-6.90710635353753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2176208496094,0.0,0.0,9.446495823794976e-05,291.178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1978759765625,0.0,0.0,9.947613580152392e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2087707519531,0.0,0.0,7.347275095526129e-05,290.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2088317871094,0.0,0.0,9.947615762939677e-05,291.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.19781494140625,0.0,0.0,0.0004718719574157,287.917724609375,294.1499938964844,259.15728759765625,258.63775634765625,260.24542236328125,259.20623779296875,286.3049011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065105743706,6.625367809931504e-09,0.0010065039386972,-0.0164095256477594,0.0,0.0,0.0,-0.0080972947180271,60.0,-18.67108154296875,-0.0,-6.90710635353753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2048034667969,0.0,0.0,9.445915202377364e-05,291.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.185302734375,0.0,0.0,9.9470023997128e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1960754394531,0.0,0.0,7.34682398615405e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1961364746094,0.0,0.0,9.947004582500084e-05,291.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18524169921875,0.0,0.0,0.0004718429700005,287.9048156738281,294.1499938964844,259.1394348144531,258.6180725097656,260.2258605957031,259.1920471191406,286.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064487578347,6.618142034398033e-09,0.0010064421221613,-0.0163905993103981,0.0,0.0,0.0,-0.0080937128514051,60.0,-18.671781539916992,-0.0,-6.906257965511031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2048034667969,0.0,0.0,9.445915202377364e-05,291.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.185302734375,0.0,0.0,9.9470023997128e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1960754394531,0.0,0.0,7.34682398615405e-05,290.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1961364746094,0.0,0.0,9.947004582500084e-05,291.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18524169921875,0.0,0.0,0.0004718429700005,287.9048156738281,294.1499938964844,259.1394348144531,258.6180725097656,260.2258605957031,259.1920471191406,286.2911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064487578347,6.618142034398033e-09,0.0010064421221613,-0.0163905993103981,0.0,0.0,0.0,-0.0080937128514051,60.0,-18.671781539916992,-0.0,-6.906257965511031e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1983947753906,0.0,0.0,9.445832984056324e-05,291.16949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.17901611328125,0.0,0.0,9.946915815817192e-05,290.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1897277832031,0.0,0.0,7.346759230131283e-05,290.1144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1897888183594,0.0,0.0,9.946917271008716e-05,291.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.178955078125,0.0,0.0,0.0004718388663604,287.8983764648437,294.1499938964844,259.1303405761719,258.6080017089844,260.2160949707031,259.18463134765625,286.2842712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064399102702,6.61711530014486e-09,0.0010064332745969,-0.0163879077881574,0.0,0.0,0.0,-0.0080932034179568,60.0,-18.67271423339844,-0.0,-6.906137883788689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.60577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1919860839844,0.0,0.0,9.44590356084518e-05,291.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1727294921875,0.0,0.0,9.946990030584856e-05,290.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1833801269531,0.0,0.0,7.346814527409151e-05,290.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1834411621094,0.0,0.0,9.94699148577638e-05,291.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.17266845703125,0.0,0.0,0.0004718423879239,287.89190673828125,294.1499938964844,259.1211242675781,258.5977478027344,260.2063293457031,259.17694091796875,286.27740478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064474772661,6.617995484958783e-09,0.0010064408415928,-0.0163902137428522,0.0,0.0,0.0,-0.0080936402082443,60.0,-18.674047470092773,-0.0,-6.906240912485373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1791687011719,0.0,0.0,9.446420153835788e-05,291.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.16015625,0.0,0.0,9.947534272214398e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.170654296875,0.0,0.0,7.347216160269454e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.17071533203125,0.0,0.0,9.94753572740592e-05,291.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600952148437,0.0,0.0,0.0004718681739177,287.8789978027344,294.1499938964844,259.1023864746094,258.57684326171875,260.18682861328125,259.1610412597656,286.2637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065025417134,6.624434778501609e-09,0.00100649590604,-0.0164070818573236,0.0,0.0,0.0,-0.0080968318507075,60.0,-18.677711486816406,-0.0,-6.906996929956223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1791687011719,0.0,0.0,9.446420153835788e-05,291.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.16015625,0.0,0.0,9.947534272214398e-05,290.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.170654296875,0.0,0.0,7.347216160269454e-05,290.1081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.17071533203125,0.0,0.0,9.94753572740592e-05,291.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1600952148437,0.0,0.0,0.0004718681739177,287.8789978027344,294.1499938964844,259.1023864746094,258.57684326171875,260.18682861328125,259.1610412597656,286.2637023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065025417134,6.624434778501609e-09,0.00100649590604,-0.0164070818573236,0.0,0.0,0.0,-0.0080968318507075,60.0,-18.677711486816406,-0.0,-6.906996929956223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.16632080078125,0.0,0.0,9.447404590900987e-05,291.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1475524902344,0.0,0.0,9.94857109617442e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1579284667969,0.0,0.0,7.347982318606228e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1579895019531,0.0,0.0,9.948573278961705e-05,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474914550781,0.0,0.0,0.000471917388495,287.8660583496094,294.1499938964844,259.0833435058594,258.5554504394531,260.1673278808594,259.1444091796875,286.2500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066074319183,6.636710292440284e-09,0.001006600796245,-0.0164392367005348,0.0,0.0,0.0,-0.0081029180437326,60.0,-18.682655334472656,-0.0,-6.908437910624343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.16632080078125,0.0,0.0,9.447404590900987e-05,291.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1475524902344,0.0,0.0,9.94857109617442e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1579284667969,0.0,0.0,7.347982318606228e-05,290.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1579895019531,0.0,0.0,9.948573278961705e-05,291.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474914550781,0.0,0.0,0.000471917388495,287.8660583496094,294.1499938964844,259.0833435058594,258.5554504394531,260.1673278808594,259.1444091796875,286.2500305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066074319183,6.636710292440284e-09,0.001006600796245,-0.0164392367005348,0.0,0.0,0.0,-0.0081029180437326,60.0,-18.682655334472656,-0.0,-6.908437910624343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.15350341796875,0.0,0.0,9.448800847167148e-05,291.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13494873046875,0.0,0.0,9.950040839612484e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1451721191406,0.0,0.0,7.349067891482264e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.145263671875,0.0,0.0,9.950043022399768e-05,291.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1348876953125,0.0,0.0,0.0004719871212728,287.8531188964844,294.1499938964844,259.06402587890625,258.5336303710937,260.1478271484375,259.12713623046875,286.2363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067562106996,6.654103490433272e-09,0.0010067495750263,-0.0164847951382398,0.0,0.0,0.0,-0.0081115402281284,60.0,-18.688682556152344,-0.0,-6.910479299904182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.5942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.15350341796875,0.0,0.0,9.448800847167148e-05,291.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.13494873046875,0.0,0.0,9.950040839612484e-05,290.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1451721191406,0.0,0.0,7.349067891482264e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.145263671875,0.0,0.0,9.950043022399768e-05,291.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1348876953125,0.0,0.0,0.0004719871212728,287.8531188964844,294.1499938964844,259.06402587890625,258.5336303710937,260.1478271484375,259.12713623046875,286.2363586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067562106996,6.654103490433272e-09,0.0010067495750263,-0.0164847951382398,0.0,0.0,0.0,-0.0081115402281284,60.0,-18.688682556152344,-0.0,-6.910479299904182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.140625,0.0,0.0,9.450566722080112e-05,291.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1223449707031,0.0,0.0,9.951900574378668e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324462890625,0.0,0.0,7.350441592279822e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13250732421875,0.0,0.0,9.951902757165954e-05,291.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.12225341796875,0.0,0.0,0.0004720753349829,287.8401794433594,294.1499938964844,259.0445556640625,258.5115051269531,260.1283264160156,259.1093139648437,286.22271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069443378597,6.676109887138182e-09,0.0010069377021864,-0.0165424402803182,0.0,0.0,0.0,-0.0081224497407674,60.0,-18.695667266845703,-0.0,-6.913063543834141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.140625,0.0,0.0,9.450566722080112e-05,291.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1223449707031,0.0,0.0,9.951900574378668e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324462890625,0.0,0.0,7.350441592279822e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13250732421875,0.0,0.0,9.951902757165954e-05,291.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.12225341796875,0.0,0.0,0.0004720753349829,287.8401794433594,294.1499938964844,259.0445556640625,258.5115051269531,260.1283264160156,259.1093139648437,286.22271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069443378597,6.676109887138182e-09,0.0010069377021864,-0.0165424402803182,0.0,0.0,0.0,-0.0081224497407674,60.0,-18.695667266845703,-0.0,-6.913063543834141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1342163085937,0.0,0.0,9.451562073081732e-05,291.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.11602783203125,0.0,0.0,9.952949039870872e-05,290.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1260681152344,0.0,0.0,7.351215754169971e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1261291503906,0.0,0.0,9.952951222658156e-05,291.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.115966796875,0.0,0.0,0.0004721250734291,287.83367919921875,294.1499938964844,259.0347595214844,258.5003662109375,260.1185607910156,259.1002197265625,286.21588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070505086332,6.688515963304553e-09,0.0010070437565445,-0.0165749359875917,0.0,0.0,0.0,-0.0081286001950502,60.0,-18.6994571685791,-0.0,-6.91452015644245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1277770996094,0.0,0.0,9.452638914808632e-05,291.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097106933594,0.0,0.0,9.954082634067164e-05,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.11968994140625,0.0,0.0,7.352053216891363e-05,290.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1197509765625,0.0,0.0,9.954084816854448e-05,291.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1096496582031,0.0,0.0,0.000472178828204,287.82720947265625,294.1499938964844,259.02496337890625,258.4891662597656,260.1087951660156,259.09100341796875,286.2090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071651777252,6.701931454244914e-09,0.0010071585420519,-0.0166100766509771,0.0,0.0,0.0,-0.0081352507695555,60.0,-18.703428268432617,-0.0,-6.916096140230368e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1148986816406,0.0,0.0,9.454978862777352e-05,291.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970458984375,0.0,0.0,9.956547000911088e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1069030761719,0.0,0.0,7.35387293389067e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1069641113281,0.0,0.0,9.956549183698372e-05,291.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09698486328125,0.0,0.0,0.0004722957382909,287.8142395019531,294.1499938964844,259.0053405761719,258.4666442871094,260.0892944335937,259.07232666015625,286.1954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.7310912399420886e-09,0.0010074079036712,-0.0166864581406116,0.0,0.0,0.0,-0.0081497058272361,60.0,-18.711822509765625,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1148986816406,0.0,0.0,9.454978862777352e-05,291.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0970458984375,0.0,0.0,9.956547000911088e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1069030761719,0.0,0.0,7.35387293389067e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1069641113281,0.0,0.0,9.956549183698372e-05,291.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09698486328125,0.0,0.0,0.0004722957382909,287.8142395019531,294.1499938964844,259.0053405761719,258.4666442871094,260.0892944335937,259.07232666015625,286.1954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074145393446,6.7310912399420886e-09,0.0010074079036712,-0.0166864581406116,0.0,0.0,0.0,-0.0081497058272361,60.0,-18.711822509765625,-0.0,-6.919520956216729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020202636719,0.0,0.0,9.457515261601657e-05,291.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0843811035156,0.0,0.0,9.959218004951254e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0941162109375,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0941772460937,0.0,0.0,9.959219460142776e-05,291.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0843200683594,0.0,0.0,0.0004724224272649,287.8012390136719,294.1499938964844,258.9858093261719,258.4440612792969,260.0697631835937,259.0533752441406,286.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.76268907540134e-09,0.0010076779872179,-0.0167692247778177,0.0,0.0,0.0,-0.0081653706729412,60.0,-18.72067070007324,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1020202636719,0.0,0.0,9.457515261601657e-05,291.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0843811035156,0.0,0.0,9.959218004951254e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0941162109375,0.0,0.0,7.355845445999876e-05,290.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0941772460937,0.0,0.0,9.959219460142776e-05,291.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0843200683594,0.0,0.0,0.0004724224272649,287.8012390136719,294.1499938964844,258.9858093261719,258.4440612792969,260.0697631835937,259.0533752441406,286.1818542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076848557218,6.76268907540134e-09,0.0010076779872179,-0.0167692247778177,0.0,0.0,0.0,-0.0081653706729412,60.0,-18.72067070007324,-0.0,-6.923234252553814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.089111328125,0.0,0.0,9.460198634769768e-05,291.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0717163085937,0.0,0.0,9.96204325929284e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0813293457031,0.0,0.0,7.357932918239385e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0813903808594,0.0,0.0,9.962045442080124e-05,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716552734375,0.0,0.0,0.0004725564504042,287.7882385253906,294.1499938964844,258.96636962890625,258.4214782714844,260.0502319335937,259.0341796875,286.16827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796125440189371e-09,0.0010079639032483,-0.0168568063527345,0.0,0.0,0.0,-0.0081819463521242,60.0,-18.72982788085937,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.089111328125,0.0,0.0,9.460198634769768e-05,291.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0717163085937,0.0,0.0,9.96204325929284e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0813293457031,0.0,0.0,7.357932918239385e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0813903808594,0.0,0.0,9.962045442080124e-05,291.3109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716552734375,0.0,0.0,0.0004725564504042,287.7882385253906,294.1499938964844,258.96636962890625,258.4214782714844,260.0502319335937,259.0341796875,286.16827392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079707717522,6.796125440189371e-09,0.0010079639032483,-0.0168568063527345,0.0,0.0,0.0,-0.0081819463521242,60.0,-18.72982788085937,-0.0,-6.927163553882566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0762023925781,0.0,0.0,9.46294967434369e-05,291.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0590209960937,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0685119628906,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0685729980469,0.0,0.0,9.964942000806332e-05,291.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0589599609375,0.0,0.0,0.0004726938786916,287.77520751953125,294.1499938964844,258.9471435546875,258.3990173339844,260.0307312011719,259.0149230957031,286.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830402465851648e-09,0.0010082570370286,-0.0169465914368629,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.739091873168945,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0762023925781,0.0,0.0,9.46294967434369e-05,291.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0590209960937,0.0,0.0,9.964940545614807e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0685119628906,0.0,0.0,7.360072049777955e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0685729980469,0.0,0.0,9.964942000806332e-05,291.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0589599609375,0.0,0.0,0.0004726938786916,287.77520751953125,294.1499938964844,258.9471435546875,258.3990173339844,260.0307312011719,259.0149230957031,286.1546936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082639055326,6.830402465851648e-09,0.0010082570370286,-0.0169465914368629,0.0,0.0,0.0,-0.0081989392638206,60.0,-18.739091873168945,-0.0,-6.93119304173706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697631835937,0.0,0.0,9.464337927056476e-05,291.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526733398437,0.0,0.0,9.96640301309526e-05,290.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0621032714844,0.0,0.0,7.361152529483661e-05,290.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0621643066406,0.0,0.0,9.966404468286784e-05,291.30572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0526123046875,0.0,0.0,0.0004727632331196,287.7687072753906,294.1499938964844,258.9376220703125,258.3878479003906,260.0209655761719,259.0052490234375,286.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.8477041814674075e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.74372673034668,-0.0,-6.933228036132277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06329345703125,0.0,0.0,9.465711627854034e-05,291.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0463256835937,0.0,0.0,9.96784947346896e-05,290.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0556945800781,0.0,0.0,7.362220640061423e-05,290.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0557556152344,0.0,0.0,9.967850928660482e-05,291.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0462646484375,0.0,0.0,0.0004728318599518,287.76220703125,294.1499938964844,258.9281921386719,258.3767395019531,260.0111999511719,258.99560546875,286.14111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822932328707e-09,0.0010085513349622,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.7483139038086,-0.0,-6.935241003702687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05035400390625,0.0,0.0,9.468374628340824e-05,291.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335998535156,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428466796875,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429077148437,0.0,0.0,9.970655082724988e-05,291.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335388183594,0.0,0.0,0.0004729648935608,287.7491455078125,294.1499938964844,258.9095764160156,258.354736328125,259.99169921875,258.9763488769531,286.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.8980021694642354e-09,0.0010088351555168,-0.0171236582100391,0.0,0.0,0.0,-0.008232451044023,60.0,-18.7571964263916,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05035400390625,0.0,0.0,9.468374628340824e-05,291.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335998535156,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0428466796875,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429077148437,0.0,0.0,9.970655082724988e-05,291.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0335388183594,0.0,0.0,0.0004729648935608,287.7491455078125,294.1499938964844,258.9095764160156,258.354736328125,259.99169921875,258.9763488769531,286.1275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.8980021694642354e-09,0.0010088351555168,-0.0171236582100391,0.0,0.0,0.0,-0.008232451044023,60.0,-18.7571964263916,-0.0,-6.939144014950216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03741455078125,0.0,0.0,9.470907389186324e-05,291.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0208740234375,0.0,0.0,9.973320993594824e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0299987792969,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0300598144531,0.0,0.0,9.973322448786348e-05,291.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02081298828125,0.0,0.0,0.0004730914079118,287.7361145019531,294.1499938964844,258.89141845703125,258.3330993652344,259.9721984863281,258.9572448730469,286.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.9295600368946e-09,0.0010091050062328,-0.0172063186764717,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.765674591064453,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03741455078125,0.0,0.0,9.470907389186324e-05,291.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0208740234375,0.0,0.0,9.973320993594824e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0299987792969,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0300598144531,0.0,0.0,9.973322448786348e-05,291.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02081298828125,0.0,0.0,0.0004730914079118,287.7361145019531,294.1499938964844,258.89141845703125,258.3330993652344,259.9721984863281,258.9572448730469,286.114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.9295600368946e-09,0.0010091050062328,-0.0172063186764717,0.0,0.0,0.0,-0.0082480954006314,60.0,-18.765674591064453,-0.0,-6.942857311287298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02447509765625,0.0,0.0,9.473150566918775e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00811767578125,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.01715087890625,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0172119140625,0.0,0.0,9.975684224627912e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0080871582031,0.0,0.0,0.0004732034576591,287.7230529785156,294.1499938964844,258.8737487792969,258.3118591308594,259.9527282714844,258.9384155273437,286.1004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.9575110117625635e-09,0.0010093440068885,-0.0172795299440622,0.0,0.0,0.0,-0.0082619525492191,60.0,-18.773334503173828,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
