time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452520,290.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.02447509765625,0.0,0.0,9.473150566918775e-05,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00811767578125,0.0,0.0,9.975682769436388e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.01715087890625,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0172119140625,0.0,0.0,9.975684224627912e-05,291.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0080871582031,0.0,0.0,0.0004732034576591,287.7230529785156,294.1499938964844,258.8737487792969,258.3118591308594,259.9527282714844,258.9384155273437,286.1004943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.9575110117625635e-09,0.0010093440068885,-0.0172795299440622,0.0,0.0,0.0,-0.0082619525492191,60.0,-18.773334503173828,-0.0,-6.946147124153867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115051269531,0.0,0.0,9.475095430389048e-05,291.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953918457031,0.0,0.0,9.97773022390902e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0043029785156,0.0,0.0,7.36951915314421e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0043334960937,0.0,0.0,9.977731679100545e-05,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953308105469,0.0,0.0,0.0004733005771413,287.7099609375,294.1499938964844,258.8566589355469,258.2911682128906,259.93328857421875,258.9198913574219,286.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095582110807,6.9817391867843526e-09,0.0010095512261614,-0.0173429921269416,0.0,0.0,0.0,-0.0082739638164639,60.0,-18.780176162719727,-0.0,-6.94899924269521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115051269531,0.0,0.0,9.475095430389048e-05,291.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953918457031,0.0,0.0,9.97773022390902e-05,290.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0043029785156,0.0,0.0,7.36951915314421e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0043334960937,0.0,0.0,9.977731679100545e-05,291.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953308105469,0.0,0.0,0.0004733005771413,287.7099609375,294.1499938964844,258.8566589355469,258.2911682128906,259.93328857421875,258.9198913574219,286.0869445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095582110807,6.9817391867843526e-09,0.0010095512261614,-0.0173429921269416,0.0,0.0,0.0,-0.0082739638164639,60.0,-18.780176162719727,-0.0,-6.94899924269521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.54736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0050354003906,0.0,0.0,9.475869592279196e-05,291.072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9889831542969,0.0,0.0,9.97854585875757e-05,290.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.99786376953125,0.0,0.0,7.370121602434665e-05,290.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9978942871094,0.0,0.0,9.978547313949092e-05,291.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.98895263671875,0.0,0.0,0.000473339256132,287.70343017578125,294.1499938964844,258.8483581542969,258.2810363769531,259.923583984375,258.9107971191406,286.0801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096407495439,6.991390577582024e-09,0.0010096337646245,-0.017368271946907,0.0,0.0,0.0,-0.0082787480205297,60.0,-18.783037185668945,-0.0,-6.950135400529689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.99853515625,0.0,0.0,9.476571722188964e-05,291.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98260498046875,0.0,0.0,9.979285823646931e-05,290.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9914245605469,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.991455078125,0.0,0.0,9.979287278838456e-05,291.2864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9825439453125,0.0,0.0,0.0004733743553515,287.6968994140625,294.1499938964844,258.8402404785156,258.2710876464844,259.9139099121094,258.9017944335937,286.07342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.0001409113729104e-09,0.0010097086196765,-0.0173911917954683,0.0,0.0,0.0,-0.0082830861210823,60.0,-18.78570938110352,-0.0,-6.951165687496541e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855651855469,0.0,0.0,9.47750377235934e-05,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698181152344,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.978515625,0.0,0.0,7.371391984634101e-05,290.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97857666015625,0.0,0.0,9.980268077924848e-05,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96978759765625,0.0,0.0,0.0004734208923764,287.6838073730469,294.1499938964844,258.8245544433594,258.2516784667969,259.89459228515625,258.8842468261719,286.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098149068653,7.0117516237644395e-09,0.0010098078055307,-0.0174216032028198,0.0,0.0,0.0,-0.0082888416945934,60.0,-18.78980827331543,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9855651855469,0.0,0.0,9.47750377235934e-05,291.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9698181152344,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.978515625,0.0,0.0,7.371391984634101e-05,290.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97857666015625,0.0,0.0,9.980268077924848e-05,291.28289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.96978759765625,0.0,0.0,0.0004734208923764,287.6838073730469,294.1499938964844,258.8245544433594,258.2516784667969,259.89459228515625,258.8842468261719,286.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098149068653,7.0117516237644395e-09,0.0010098078055307,-0.0174216032028198,0.0,0.0,0.0,-0.0082888416945934,60.0,-18.78980827331543,-0.0,-6.952532771720146e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725952148437,0.0,0.0,9.477839194005357e-05,291.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.95703125,0.0,0.0,9.980620234273374e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96563720703125,0.0,0.0,7.37165319151245e-05,290.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656677246094,0.0,0.0,9.980621689464896e-05,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9570007324219,0.0,0.0,0.0004734376270789,287.6706848144531,294.1499938964844,258.8096618652344,258.2330322265625,259.8753356933594,258.8672790527344,286.04638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098506463691,7.015933611853597e-09,0.0010098436614498,-0.0174325555562973,0.0,0.0,0.0,-0.0082909148186445,60.0,-18.79230499267578,-0.0,-6.953025177836025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725952148437,0.0,0.0,9.477839194005357e-05,291.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.95703125,0.0,0.0,9.980620234273374e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.96563720703125,0.0,0.0,7.37165319151245e-05,290.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656677246094,0.0,0.0,9.980621689464896e-05,291.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9570007324219,0.0,0.0,0.0004734376270789,287.6706848144531,294.1499938964844,258.8096618652344,258.2330322265625,259.8753356933594,258.8672790527344,286.04638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098506463691,7.015933611853597e-09,0.0010098436614498,-0.0174325555562973,0.0,0.0,0.0,-0.0082909148186445,60.0,-18.79230499267578,-0.0,-6.953025177836025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9595947265625,0.0,0.0,9.47749213082716e-05,291.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9442443847656,0.0,0.0,9.980254981201142e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527282714844,0.0,0.0,7.371383253484964e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527893066406,0.0,0.0,9.980256436392664e-05,291.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9441833496094,0.0,0.0,0.0004734203102998,287.6575927734375,294.1499938964844,258.795654296875,258.2152404785156,259.8561706542969,258.8509521484375,286.0328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.0116148442878065e-09,0.0010098067577928,-0.0174212455749511,0.0,0.0,0.0,-0.008288774639368,60.0,-18.793006896972656,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9595947265625,0.0,0.0,9.47749213082716e-05,291.0509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9442443847656,0.0,0.0,9.980254981201142e-05,290.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527282714844,0.0,0.0,7.371383253484964e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527893066406,0.0,0.0,9.980256436392664e-05,291.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9441833496094,0.0,0.0,0.0004734203102998,287.6575927734375,294.1499938964844,258.795654296875,258.2152404785156,259.8561706542969,258.8509521484375,286.0328674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.0116148442878065e-09,0.0010098067577928,-0.0174212455749511,0.0,0.0,0.0,-0.008288774639368,60.0,-18.793006896972656,-0.0,-6.952516429237221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94659423828125,0.0,0.0,9.476371633354574e-05,291.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93145751953125,0.0,0.0,9.979074820876122e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398193359375,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398803710937,0.0,0.0,9.979076276067644e-05,291.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.931396484375,0.0,0.0,0.0004733643436338,287.6444702148437,294.1499938964844,258.7826232910156,258.1983947753906,259.8371276855469,258.8353271484375,286.01934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.9976557881545895e-09,0.0010096874320879,-0.0173846818506717,0.0,0.0,0.0,-0.008281853981316,60.0,-18.791698455810547,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94659423828125,0.0,0.0,9.476371633354574e-05,291.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.93145751953125,0.0,0.0,9.979074820876122e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398193359375,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9398803710937,0.0,0.0,9.979076276067644e-05,291.2723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.931396484375,0.0,0.0,0.0004733643436338,287.6444702148437,294.1499938964844,258.7826232910156,258.1983947753906,259.8371276855469,258.8353271484375,286.01934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.9976557881545895e-09,0.0010096874320879,-0.0173846818506717,0.0,0.0,0.0,-0.008281853981316,60.0,-18.791698455810547,-0.0,-6.950872943889409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400939941406,0.0,0.0,9.475480328546836e-05,291.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.925048828125,0.0,0.0,9.978136222343892e-05,290.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.933349609375,0.0,0.0,7.369818195002154e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.93341064453125,0.0,0.0,9.978137677535416e-05,291.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92498779296875,0.0,0.0,0.0004733198147732,287.6379089355469,294.1499938964844,258.7764892578125,258.1903686523437,259.82763671875,258.8278503417969,286.0126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986553113819127e-09,0.0010095924371853,-0.0173556003719568,0.0,0.0,0.0,-0.0082763507962226,60.0,-18.79010963439941,-0.0,-6.949565545255609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.93359375,0.0,0.0,9.4743947556708e-05,291.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91864013671875,0.0,0.0,9.976993169402704e-05,290.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9269104003906,0.0,0.0,7.368974183918908e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.92694091796875,0.0,0.0,9.976994624594226e-05,291.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9185791015625,0.0,0.0,0.0004732655943371,287.63134765625,294.1499938964844,258.7705993652344,258.1825866699219,259.81817626953125,258.820556640625,286.0058288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.973030153289983e-09,0.0010094768367707,-0.0173201784491539,0.0,0.0,0.0,-0.008269646205008,60.0,-18.78799629211425,-0.0,-6.947973218984771e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92059326171875,0.0,0.0,9.471489465795456e-05,291.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90582275390625,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139709472656,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140319824219,0.0,0.0,9.973935084417462e-05,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90576171875,0.0,0.0,0.0004731204826384,287.61822509765625,294.1499938964844,258.7597045898437,258.1678466796875,259.7994079589844,258.8067321777344,285.9923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936838659044042e-09,0.0010091674048453,-0.017225382849574,0.0,0.0,0.0,-0.0082517052069306,60.0,-18.78179168701172,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.52203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92059326171875,0.0,0.0,9.471489465795456e-05,291.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.90582275390625,0.0,0.0,9.97393362922594e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139709472656,0.0,0.0,7.366714271483943e-05,290.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9140319824219,0.0,0.0,9.973935084417462e-05,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.90576171875,0.0,0.0,0.0004731204826384,287.61822509765625,294.1499938964844,258.7597045898437,258.1678466796875,259.7994079589844,258.8067321777344,285.9923400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936838659044042e-09,0.0010091674048453,-0.017225382849574,0.0,0.0,0.0,-0.0082517052069306,60.0,-18.78179168701172,-0.0,-6.943713515283889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9075927734375,0.0,0.050000000745058,9.467737254453824e-05,291.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8930053710937,0.0,0.050000000745058,9.969982056645676e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.90106201171875,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.901123046875,0.0,0.050000000745058,9.9699835118372e-05,291.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8929443359375,0.0,0.050000000745058,0.0004729330248665,287.6051025390625,291.1499938964844,258.75,258.1543273925781,259.78076171875,258.7938232421875,285.97882080078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087746195495,6.890090720190756e-09,0.0010087676346302,-0.0171029344201087,0.0,0.0,0.0,-0.0082285301759839,60.0,-18.77320671081543,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.51837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9075927734375,0.0,0.050000000745058,9.467737254453824e-05,291.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8930053710937,0.0,0.050000000745058,9.969982056645676e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.90106201171875,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.901123046875,0.0,0.050000000745058,9.9699835118372e-05,291.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8929443359375,0.0,0.050000000745058,0.0004729330248665,287.6051025390625,291.1499938964844,258.75,258.1543273925781,259.78076171875,258.7938232421875,285.97882080078125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087746195495,6.890090720190756e-09,0.0010087676346302,-0.0171029344201087,0.0,0.0,0.0,-0.0082285301759839,60.0,-18.77320671081543,-0.0,-6.93821320396637e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5928955078125,0.635524570941925,0.050000000745058,0.0408352576196193,291.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5898742675781,0.635524570941925,0.050000000745058,0.0430014915764331,290.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5915222167969,0.635524570941925,0.050000000745058,0.0317607559263706,290.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.591552734375,0.635524570941925,0.050000000745058,0.0430014915764331,291.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58984375,0.635524570941925,0.050000000745058,0.2039805650711059,286.3612670898437,291.1499938964844,258.7456359863281,258.1480407714844,279.6708068847656,284.5441589355469,285.7851257324219,1.0,0.109708271920681,0.1387106478214264,0.1387106478214264,1.0,1.0,-0.4350593686103821,0.0038920969236642,0.4311672747135162,-0.1159492209553718,0.0,0.0,0.0,10.190136909484863,60.0,-543.808837890625,-0.0,12.276451110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.4936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146240234375,0.6324841380119324,0.050000000745058,0.0452324971556663,290.9992980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144714355469,0.6324841380119324,0.050000000745058,0.0476319976150989,290.35125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61456298828125,0.6324841380119324,0.050000000745058,0.0351808331906795,290.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.61456298828125,0.6324841380119324,0.050000000745058,0.0476319976150989,291.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6144714355469,0.6324841380119324,0.050000000745058,0.225945696234703,285.5362243652344,291.1499938964844,258.7416381835937,258.1420593261719,282.3370056152344,290.9249267578125,285.2523193359375,1.0,0.1210845708847045,0.2774212956428528,0.2774212956428528,1.0,1.0,-0.4819585978984833,0.0411008819937706,0.4408577084541321,-0.0903829634189605,0.0,0.0,0.0,12.51743221282959,60.0,-884.826904296875,-0.0,16.677690505981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15380859375,304.2365417480469,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.938320763523427e-21,-7.542520399768339e-21,2.6041996362449125e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.5716125965118408,0.050000000745058,0.0456770583987236,290.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.5716125965118408,0.050000000745058,0.0481001436710357,290.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.5716125965118408,0.050000000745058,0.0355266034603118,290.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.5716125965118408,0.050000000745058,0.0481001436710357,291.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.5716125965118408,0.050000000745058,0.2281663715839386,284.7367248535156,291.1499938964844,258.7347412109375,258.1310729980469,281.1861267089844,291.2237243652344,284.59161376953125,1.0,0.140569731593132,0.5548425912857056,0.5548425912857056,1.0,1.0,-0.4866988658905029,0.1615243107080459,0.3251745700836181,0.0285334773361682,0.0,0.0,1.0,20.064437866210938,60.0,-885.1442260742188,-3253.267578125,23.17838478088379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.149658203125,303.3451232910156,278.1499938964844,0.0,18000.0,313.1499938964844,3922.0595703125,18000.0,0.0,0.0,4.0663115214556456e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0481630973517894,0.0481640473008155,-9.51346180499968e-07,0.0,4.126789221459149e-08,0.0,0.0,0.4509379267692566,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.5716125965118408,0.050000000745058,0.0456770583987236,290.964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.5716125965118408,0.050000000745058,0.0481001436710357,290.3900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.5716125965118408,0.050000000745058,0.0355266034603118,290.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.5716125965118408,0.050000000745058,0.0481001436710357,291.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.5716125965118408,0.050000000745058,0.2281663715839386,284.7367248535156,291.1499938964844,258.7347412109375,258.1310729980469,281.1861267089844,291.2237243652344,284.59161376953125,1.0,0.140569731593132,0.5548425912857056,0.5548425912857056,1.0,1.0,-0.4866988658905029,0.1615243107080459,0.3251745700836181,0.0285334773361682,0.0,0.0,1.0,20.064437866210938,60.0,-885.1442260742188,-3253.267578125,23.17838478088379,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.149658203125,303.3451232910156,278.1499938964844,0.0,18000.0,313.1499938964844,3922.0595703125,18000.0,0.0,0.0,4.0663115214556456e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0481630973517894,0.0481640473008155,-9.51346180499968e-07,0.0,4.126789221459149e-08,0.0,0.0,0.4509379267692566,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4427795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.549763023853302,0.050000000745058,0.0458141937851905,290.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991638183594,0.549763023853302,0.050000000745058,0.0482445508241653,290.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584167480469,0.549763023853302,0.050000000745058,0.0356332622468471,290.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584167480469,0.549763023853302,0.050000000745058,0.0482445508241653,291.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6584167480469,0.549763023853302,0.050000000745058,0.2288513779640197,284.6694030761719,291.1499938964844,258.7317810058594,258.1260070800781,279.0235900878906,291.2169494628906,285.02508544921875,1.0,0.1489648222923278,0.6183041334152222,0.6183041334152222,1.0,1.0,-0.4881599843502044,0.1829955428838729,0.3051644265651703,0.0496970228850841,0.0,0.0,1.0,23.732589721679688,60.0,1532.358642578125,-7538.9755859375,26.32658576965332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7882995605469,308.8506164550781,278.1499938964844,0.0,18000.0,313.1499938964844,4340.01953125,19080.0,0.0,0.0,0.0147630209103226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6370610594749451,0.637064516544342,-3.445994252615492e-06,0.0,1.498259007348679e-05,0.0,0.0,29.41026306152344,0.0,0.0,0.0,0.3957341611385345,4.0,0.0,1.0
453960,290.4455261230469,297.1499938964844,293.1499938964844,0.0010840335162356,-97.94670104980467,287.08416748046875,0.5329256653785706,0.050000000745058,0.0459450967609882,290.9476318359375,297.1499938964844,293.1499938964844,0.0008737704483792,-83.13668060302734,286.782958984375,0.5329256653785706,0.050000000745058,0.0483823977410793,290.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20294189453125,0.5329256653785706,0.050000000745058,0.0357350744307041,290.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3441772460937,0.5329256653785706,0.050000000745058,0.0483823977410793,291.2166442871094,297.1499938964844,293.1499938964844,0.0006804200238548,-307.0985107421875,286.4967956542969,0.5329256653785706,0.050000000745058,0.2295052707195282,285.7426452636719,291.1499938964844,258.7291259765625,258.1212463378906,279.0630798339844,291.21551513671875,286.4152526855469,1.0,0.156525582075119,0.6170914173126221,0.6170914173126221,1.0,1.0,-0.4895548522472381,0.1831486374139785,0.3064061999320984,0.0496776178479194,0.0,0.0,1.0,27.23462104797364,60.0,2574.511474609375,-7735.78125,29.355756759643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3570251464844,308.5044250488281,278.1499938964844,0.0,18000.0,313.1499938964844,9823.1123046875,19080.0,0.0,0.0,0.033273197710514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0066059827804563,1.0066144466400146,-8.374478056794032e-06,0.0,3.376806853339076e-05,0.0,0.0,113.47843933105467,0.0,0.0,0.0,0.566875696182251,4.0,0.0,1.0
454020,290.4842224121094,297.1499938964844,293.1499938964844,0.0020690571982413,-175.8263397216797,290.6547241210937,0.5099891424179077,0.050000000745058,0.0461837463080883,290.9656982421875,297.1499938964844,293.1499938964844,0.0017168550984933,-153.6427001953125,290.14776611328125,0.5099891424179077,0.050000000745058,0.0486337058246135,290.4359130859375,297.1499938964844,293.1499938964844,0.0016147071728482,-106.72855377197266,289.9403686523437,0.5099891424179077,0.050000000745058,0.0359206907451152,290.2309875488281,297.1499938964844,293.1499938964844,0.0017875470221042,-159.96841430664062,290.191650390625,0.5099891424179077,0.050000000745058,0.0486337058246135,291.24334716796875,297.1499938964844,293.1499938964844,0.0014074075734242,-597.4555053710938,289.7016296386719,0.5099891424179077,0.050000000745058,0.230697363615036,287.7939453125,291.1499938964844,258.72479248046875,258.1125183105469,279.1103820800781,291.2381286621094,288.1414489746094,1.0,0.1693575382232666,0.6156852841377258,0.6156852841377258,1.0,1.0,-0.4920978844165802,0.1836519390344619,0.308445930480957,0.0499682649970054,0.0,0.0,1.0,33.62045669555664,60.0,2288.6337890625,-7422.98779296875,34.922828674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.16632080078125,306.7917175292969,278.1499938964844,0.0,18000.0,313.1499938964844,16166.4931640625,19080.0,0.0,0.0,0.0710230395197868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2932146787643433,1.2932285070419312,-1.3811703865940215e-05,0.0,7.207935414044186e-05,0.0,0.0,240.4735870361328,0.0,0.0,0.0,0.7108938694000244,4.0,0.0,1.0
454080,290.4842224121094,297.1499938964844,293.1499938964844,0.0020690571982413,-175.8263397216797,290.6547241210937,0.5099891424179077,0.050000000745058,0.0461837463080883,290.9656982421875,297.1499938964844,293.1499938964844,0.0017168550984933,-153.6427001953125,290.14776611328125,0.5099891424179077,0.050000000745058,0.0486337058246135,290.4359130859375,297.1499938964844,293.1499938964844,0.0016147071728482,-106.72855377197266,289.9403686523437,0.5099891424179077,0.050000000745058,0.0359206907451152,290.2309875488281,297.1499938964844,293.1499938964844,0.0017875470221042,-159.96841430664062,290.191650390625,0.5099891424179077,0.050000000745058,0.0486337058246135,291.24334716796875,297.1499938964844,293.1499938964844,0.0014074075734242,-597.4555053710938,289.7016296386719,0.5099891424179077,0.050000000745058,0.230697363615036,287.7939453125,291.1499938964844,258.72479248046875,258.1125183105469,279.1103820800781,291.2381286621094,288.1414489746094,1.0,0.1693575382232666,0.6156852841377258,0.6156852841377258,1.0,1.0,-0.4920978844165802,0.1836519390344619,0.308445930480957,0.0499682649970054,0.0,0.0,1.0,33.62045669555664,60.0,2288.6337890625,-7422.98779296875,34.922828674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.16632080078125,306.7917175292969,278.1499938964844,0.0,18000.0,313.1499938964844,16166.4931640625,19080.0,0.0,0.0,0.0710230395197868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2932146787643433,1.2932285070419312,-1.3811703865940215e-05,0.0,7.207935414044186e-05,0.0,0.0,240.4735870361328,0.0,0.0,0.0,0.7108938694000244,4.0,0.0,1.0
454140,290.5232849121094,297.1499938964844,293.1499938964844,0.0027128108777105,-223.810287475586,292.46044921875,0.4990170896053314,0.050000000745058,0.0463366284966468,290.9877624511719,297.1499938964844,293.1499938964844,0.0022710007615387,-197.3974609375,291.8349304199219,0.4990170896053314,0.050000000745058,0.0487946979701519,290.4710388183594,297.1499938964844,293.1499938964844,0.0023024789988994,-147.81532287597656,291.839111328125,0.4990170896053314,0.050000000745058,0.0360395982861518,290.2657165527344,297.1499938964844,293.1499938964844,0.0025322509463876,-220.05702209472656,292.162109375,0.4990170896053314,0.050000000745058,0.0487946979701519,291.2720642089844,297.1499938964844,293.1499938964844,0.0018793562194332,-774.9721069335938,291.2808837890625,0.4990170896053314,0.050000000745058,0.2314610481262207,288.6982421875,291.1499938964844,258.72235107421875,258.10675048828125,279.1325988769531,291.2657165527344,288.9632263183594,1.0,0.1770464926958084,0.6158686280250549,0.6158686280250549,1.0,1.0,-0.4937269985675812,0.1842026561498642,0.3095243275165558,0.0504791587591171,0.0,0.0,1.0,37.71234130859375,60.0,1830.831298828125,-7201.58056640625,38.51955795288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0970764160156,305.8315124511719,278.1499938964844,0.0,18000.0,313.1499938964844,17913.470703125,19080.0,0.0,0.0,0.0980072990059852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.361297607421875,1.3613128662109375,-1.5304243788705207e-05,0.0,9.946495265467092e-05,0.0,0.0,280.4884033203125,0.0,0.0,0.0,0.7450728416442871,4.0,0.0,1.0
454200,290.5382385253906,297.1499938964844,293.1499938964844,0.0029290409293025,-239.30767822265625,293.0271301269531,0.4958001971244812,0.050000000745058,0.0463874824345111,290.99658203125,297.1499938964844,293.1499938964844,0.0024569106753915,-211.5669860839844,292.3641357421875,0.4958001971244812,0.050000000745058,0.0488482527434825,290.4845275878906,297.1499938964844,293.1499938964844,0.0025327582843601,-161.07339477539062,292.4353332519531,0.4958001971244812,0.050000000745058,0.0360791534185409,290.2790222167969,297.1499938964844,293.1499938964844,0.0027814363129436,-239.3934326171875,292.7822265625,0.4958001971244812,0.050000000745058,0.0488482527434825,291.28338623046875,297.1499938964844,293.1499938964844,0.0020361591596156,-831.9024047851562,291.77313232421875,0.4958001971244812,0.050000000745058,0.2317150831222534,288.9764404296875,291.1499938964844,258.7215881347656,258.1047668457031,279.13873291015625,291.2768249511719,289.2225646972656,1.0,0.1795253008604049,0.6161039471626282,0.6161039471626282,1.0,1.0,-0.494268923997879,0.1844207644462585,0.3098481595516205,0.0507071353495121,0.0,0.0,1.0,39.07378387451172,60.0,1680.059326171875,-7139.9501953125,39.72135543823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8125305175781,305.5696716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18248.20703125,20160.0,0.0,0.0,0.1074689552187919,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3739575147628784,1.3739731311798096,-1.5590223483741283e-05,0.0,0.0001090673322323,0.0,0.0,288.386962890625,0.0,0.0,0.0,0.7664259076118469,4.0,0.0,1.0
454260,290.5946960449219,297.1499938964844,293.1499938964844,0.0036756179761141,-290.150634765625,294.8515319824219,0.4860918819904327,0.050000000745058,0.0465561263263225,291.03094482421875,297.1499938964844,293.1499938964844,0.0030944892205297,-258.1460876464844,294.0688171386719,0.4860918819904327,0.050000000745058,0.0490258447825908,290.5358581542969,297.1499938964844,293.1499938964844,0.0033226767554879,-204.5059814453125,294.3544616699219,0.4860918819904327,0.050000000745058,0.0362103208899498,290.32965087890625,297.1499938964844,293.1499938964844,0.0036431427579373,-302.9252014160156,294.7818908691406,0.4860918819904327,0.050000000745058,0.0490258447825908,291.3274230957031,297.1499938964844,293.1499938964844,0.0025659112725406,-1016.6954956054688,293.3490905761719,0.4860918819904327,0.050000000745058,0.2325575053691864,289.86822509765625,291.1499938964844,258.7194519042969,258.0979309082031,279.1552734375,291.3205871582031,290.0623474121094,1.0,0.1874935328960418,0.6175307631492615,0.6175307631492615,1.0,1.0,-0.4960660338401794,0.1852636188268661,0.3108024001121521,0.051698800176382,0.0,0.0,1.0,43.58956527709961,48.0,1230.0224609375,-7021.96142578125,43.72582626342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1831359863281,305.0088195800781,278.1499938964844,0.0,18000.0,313.1499938964844,19753.224609375,20160.0,0.0,0.0,0.1405903995037078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4294935464859009,1.4295103549957275,-1.6876023437362164e-05,0.0,0.0001426813832949,0.0,0.0,324.7900085449219,0.0,0.0,0.0,0.7810314297676086,4.0,0.0,1.0
454320,290.5946960449219,297.1499938964844,293.1499938964844,0.0036756179761141,-290.150634765625,294.8515319824219,0.4860918819904327,0.050000000745058,0.0465561263263225,291.03094482421875,297.1499938964844,293.1499938964844,0.0030944892205297,-258.1460876464844,294.0688171386719,0.4860918819904327,0.050000000745058,0.0490258447825908,290.5358581542969,297.1499938964844,293.1499938964844,0.0033226767554879,-204.5059814453125,294.3544616699219,0.4860918819904327,0.050000000745058,0.0362103208899498,290.32965087890625,297.1499938964844,293.1499938964844,0.0036431427579373,-302.9252014160156,294.7818908691406,0.4860918819904327,0.050000000745058,0.0490258447825908,291.3274230957031,297.1499938964844,293.1499938964844,0.0025659112725406,-1016.6954956054688,293.3490905761719,0.4860918819904327,0.050000000745058,0.2325575053691864,289.86822509765625,291.1499938964844,258.7194519042969,258.0979309082031,279.1552734375,291.3205871582031,290.0623474121094,1.0,0.1874935328960418,0.6175307631492615,0.6175307631492615,1.0,1.0,-0.4960660338401794,0.1852636188268661,0.3108024001121521,0.051698800176382,0.0,0.0,1.0,43.58956527709961,48.0,1230.0224609375,-7021.96142578125,43.72582626342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1831359863281,305.0088195800781,278.1499938964844,0.0,18000.0,313.1499938964844,19753.224609375,20160.0,0.0,0.0,0.1405903995037078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4294935464859009,1.4295103549957275,-1.6876023437362164e-05,0.0,0.0001426813832949,0.0,0.0,324.7900085449219,0.0,0.0,0.0,0.7810314297676086,4.0,0.0,1.0
454380,290.6488647460937,297.1499938964844,293.1499938964844,0.0043390835635364,-331.4833679199219,296.32470703125,0.4838106334209442,0.050000000745058,0.0465981066226959,291.0649719238281,297.1499938964844,293.1499938964844,0.0036518617998808,-296.1256408691406,295.4460754394531,0.4838106334209442,0.050000000745058,0.0490700490772724,290.5860595703125,297.1499938964844,293.1499938964844,0.0040180082432925,-239.76856994628903,295.90191650390625,0.4838106334209442,0.050000000745058,0.0362429730594158,290.37896728515625,297.1499938964844,293.1499938964844,0.0044148797169327,-354.752197265625,296.3993835449219,0.4838106334209442,0.050000000745058,0.0490700490772724,291.37115478515625,297.1499938964844,293.1499938964844,0.003016151022166,-1164.36962890625,294.6098327636719,0.4838106334209442,0.050000000745058,0.2327671945095062,290.5819702148437,291.1499938964844,258.7182922363281,258.0919494628906,279.1649475097656,291.3645324707031,290.739990234375,1.0,0.1889438927173614,0.6195511221885681,0.6195511221885681,1.0,1.0,-0.496513694524765,0.1857024580240249,0.3108112215995788,0.0527222566306591,0.0,0.0,1.0,44.71921157836914,36.0,934.793701171875,-7021.22802734375,44.731563568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.14556884765625,304.9804382324219,278.1499938964844,0.0,18000.0,313.1499938964844,20049.853515625,20160.0,0.0,0.0,0.1690805107355117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401867389678955,1.4402037858963013,-1.7129446860053577e-05,0.0,0.0001715952239464,0.0,0.0,332.1333923339844,0.0,0.0,0.0,0.7863883376121521,4.0,0.0,1.0
454440,290.6488647460937,297.1499938964844,293.1499938964844,0.0043390835635364,-331.4833679199219,296.32470703125,0.4838106334209442,0.050000000745058,0.0465981066226959,291.0649719238281,297.1499938964844,293.1499938964844,0.0036518617998808,-296.1256408691406,295.4460754394531,0.4838106334209442,0.050000000745058,0.0490700490772724,290.5860595703125,297.1499938964844,293.1499938964844,0.0040180082432925,-239.76856994628903,295.90191650390625,0.4838106334209442,0.050000000745058,0.0362429730594158,290.37896728515625,297.1499938964844,293.1499938964844,0.0044148797169327,-354.752197265625,296.3993835449219,0.4838106334209442,0.050000000745058,0.0490700490772724,291.37115478515625,297.1499938964844,293.1499938964844,0.003016151022166,-1164.36962890625,294.6098327636719,0.4838106334209442,0.050000000745058,0.2327671945095062,290.5819702148437,291.1499938964844,258.7182922363281,258.0919494628906,279.1649475097656,291.3645324707031,290.739990234375,1.0,0.1889438927173614,0.6195511221885681,0.6195511221885681,1.0,1.0,-0.496513694524765,0.1857024580240249,0.3108112215995788,0.0527222566306591,0.0,0.0,1.0,44.71921157836914,36.0,934.793701171875,-7021.22802734375,44.731563568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.14556884765625,304.9804382324219,278.1499938964844,0.0,18000.0,313.1499938964844,20049.853515625,20160.0,0.0,0.0,0.1690805107355117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4401867389678955,1.4402037858963013,-1.7129446860053577e-05,0.0,0.0001715952239464,0.0,0.0,332.1333923339844,0.0,0.0,0.0,0.7863883376121521,4.0,0.0,1.0
454500,290.6745300292969,297.1499938964844,293.1499938964844,0.0046486910432577,-349.41864013671875,296.9662475585937,0.4850318431854248,0.050000000745058,0.0465755648910999,291.081298828125,297.1499938964844,293.1499938964844,0.0039081708528101,-312.6532592773437,296.0461730957031,0.4850318431854248,0.050000000745058,0.0490463152527809,290.6098327636719,297.1499938964844,293.1499938964844,0.0043414016254246,-255.10153198242188,296.5756225585937,0.4850318431854248,0.050000000745058,0.0362254418432712,290.4025573730469,297.1499938964844,293.1499938964844,0.0047782571054995,-377.2904968261719,297.1042175292969,0.4850318431854248,0.050000000745058,0.0490463152527809,291.3922119140625,297.1499938964844,293.1499938964844,0.0032184047158807,-1227.7322998046875,295.1553039550781,0.4850318431854248,0.050000000745058,0.2326546013355255,290.8908996582031,291.1499938964844,258.7180480957031,258.0892028808594,279.16815185546875,291.3857727050781,291.0368347167969,1.0,0.1877525746822357,0.6207019090652466,0.6207019090652466,1.0,1.0,-0.4962736368179321,0.18576580286026,0.3105078041553497,0.0532266832888126,0.0,0.0,1.0,44.12034225463867,36.0,837.4867553710938,-7060.7314453125,44.1976203918457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.304931640625,305.1348571777344,278.1499938964844,0.0,18000.0,313.1499938964844,20102.712890625,21240.0,0.0,0.0,0.1813528835773468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4420839548110962,1.4421011209487915,-1.717460690997541e-05,0.0,0.0001840501208789,0.0,0.0,333.4477233886719,0.0,0.0,0.0,0.8023387789726257,4.0,0.0,1.0
