time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454560,290.6991882324219,297.1499938964844,293.1499938964844,0.0049459510482847,-365.7335510253906,297.5594482421875,0.4875445067882538,0.050000000745058,0.0465297102928161,291.09698486328125,297.1499938964844,293.1499938964844,0.004151938483119,-327.7358093261719,296.601806640625,0.4875445067882538,0.050000000745058,0.0489980243146419,290.63250732421875,297.1499938964844,293.1499938964844,0.0046520205214619,-269.1055908203125,297.198974609375,0.4875445067882538,0.050000000745058,0.0361897759139537,290.4253234863281,297.1499938964844,293.1499938964844,0.0051303235813975,-397.8735046386719,297.75616455078125,0.4875445067882538,0.050000000745058,0.0489980243146419,291.4125671386719,297.1499938964844,293.1499938964844,0.0034077023155987,-1285.0545654296875,295.65869140625,0.4875445067882538,0.050000000745058,0.2324255406856537,291.1782531738281,291.1499938964844,258.7179870605469,258.086669921875,279.17059326171875,291.4063415527344,291.3162536621094,1.0,0.1854756623506546,0.6219179630279541,0.6219179630279541,1.0,1.0,-0.4957850873470306,0.1857407391071319,0.3100443482398987,0.053725142031908,0.0,0.0,0.9869974851608276,42.89817428588867,25.0,771.818115234375,-7133.3154296875,43.10976409912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.5579833984375,305.3975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,20918.095703125,21240.0,0.0,0.0,0.1922733634710312,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.468977451324463,1.4689953327178955,-1.7834412574302405e-05,0.0,0.0001951330195879,0.0,0.0,352.6298828125,0.0,0.0,0.0,0.8022809624671936,4.0,0.0,1.0
454620,290.7450866699219,297.1499938964844,293.1499938964844,0.0055087720975279,-393.9514770507813,298.634033203125,0.495726615190506,0.050000000745058,0.0463886633515358,291.12646484375,297.1499938964844,293.1499938964844,0.0046057337895035,-353.8778076171875,297.61114501953125,0.495726615190506,0.050000000745058,0.0488494969904422,290.6744384765625,297.1499938964844,293.1499938964844,0.0052403109148144,-293.4564208984375,298.3287353515625,0.495726615190506,0.050000000745058,0.0360800735652446,290.4674987792969,297.1499938964844,293.1499938964844,0.0058073652908205,-433.7326354980469,298.9375915527344,0.495726615190506,0.050000000745058,0.0488494969904422,291.4508361816406,297.1499938964844,293.1499938964844,0.0037515053991228,-1383.1260986328125,296.571044921875,0.495726615190506,0.050000000745058,0.2317209839820861,291.7136535644531,291.1499938964844,258.718505859375,258.08203125,279.17388916015625,291.44512939453125,291.84039306640625,1.0,0.1785153746604919,0.6244874596595764,0.6244874596595764,1.0,1.0,-0.4942823052406311,0.1854951232671737,0.3087871968746185,0.0547114238142967,0.0,0.0,0.8756095767021179,39.13516616821289,25.0,687.5692138671875,-7274.15380859375,39.77359390258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2859191894531,306.0487670898437,278.1499938964844,0.0,18000.0,313.1499938964844,22316.73046875,21240.0,0.0,0.0,0.209992229938507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.403420090675354,1.4034371376037598,-1.7007221686071716e-05,0.0,0.0002131154178641,0.0,0.0,316.7691650390625,0.0,0.0,0.0,0.769694983959198,4.0,0.0,1.0
454680,290.7450866699219,297.1499938964844,293.1499938964844,0.0055087720975279,-393.9514770507813,298.634033203125,0.495726615190506,0.050000000745058,0.0463886633515358,291.12646484375,297.1499938964844,293.1499938964844,0.0046057337895035,-353.8778076171875,297.61114501953125,0.495726615190506,0.050000000745058,0.0488494969904422,290.6744384765625,297.1499938964844,293.1499938964844,0.0052403109148144,-293.4564208984375,298.3287353515625,0.495726615190506,0.050000000745058,0.0360800735652446,290.4674987792969,297.1499938964844,293.1499938964844,0.0058073652908205,-433.7326354980469,298.9375915527344,0.495726615190506,0.050000000745058,0.0488494969904422,291.4508361816406,297.1499938964844,293.1499938964844,0.0037515053991228,-1383.1260986328125,296.571044921875,0.495726615190506,0.050000000745058,0.2317209839820861,291.7136535644531,291.1499938964844,258.718505859375,258.08203125,279.17388916015625,291.44512939453125,291.84039306640625,1.0,0.1785153746604919,0.6244874596595764,0.6244874596595764,1.0,1.0,-0.4942823052406311,0.1854951232671737,0.3087871968746185,0.0547114238142967,0.0,0.0,0.8756095767021179,39.13516616821289,25.0,687.5692138671875,-7274.15380859375,39.77359390258789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2859191894531,306.0487670898437,278.1499938964844,0.0,18000.0,313.1499938964844,22316.73046875,21240.0,0.0,0.0,0.209992229938507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.403420090675354,1.4034371376037598,-1.7007221686071716e-05,0.0,0.0002131154178641,0.0,0.0,316.7691650390625,0.0,0.0,0.0,0.769694983959198,4.0,0.0,1.0
454740,290.7861633300781,297.1499938964844,293.1499938964844,0.0060560498386621,-418.5251770019531,299.5863647460937,0.5031086206436157,0.050000000745058,0.0462759546935558,291.1533508300781,297.1499938964844,293.1499938964844,0.0050360476598143,-376.6299133300781,298.5069885253906,0.5031086206436157,0.050000000745058,0.0487308092415332,290.7121276855469,297.1499938964844,293.1499938964844,0.005811171606183,-314.6606140136719,299.329345703125,0.5031086206436157,0.050000000745058,0.0359924100339412,290.505126953125,297.1499938964844,293.1499938964844,0.0064788511954247,-465.0760498046875,299.9848937988281,0.5031086206436157,0.050000000745058,0.0487308092415332,291.4857788085937,297.1499938964844,293.1499938964844,0.0040671550668776,-1467.21875,297.3782043457031,0.5031086206436157,0.050000000745058,0.231157973408699,292.1991271972656,291.1499938964844,258.7196960449219,258.0779724121094,279.1756286621094,291.4805908203125,292.31103515625,1.0,0.1731330752372741,0.6271452903747559,0.6271452903747559,1.0,1.0,-0.4930812418460846,0.1853560507297516,0.307725191116333,0.0557741150259971,0.0,0.0,0.7027239799499512,36.13029861450195,25.0,606.6427001953125,-7338.81201171875,37.12351608276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.23077392578125,306.6905212402344,278.1499938964844,0.0,18000.0,313.1499938964844,24786.6015625,20160.0,0.0,0.0,0.2221696376800537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1330788135528564,1.133092164993286,-1.3401751857600177e-05,0.0,0.0002254739520139,0.0,0.0,190.49256896972656,0.0,0.0,0.0,0.6281788945198059,4.0,0.0,1.0
454800,290.7861633300781,297.1499938964844,293.1499938964844,0.0060560498386621,-418.5251770019531,299.5863647460937,0.5031086206436157,0.050000000745058,0.0462759546935558,291.1533508300781,297.1499938964844,293.1499938964844,0.0050360476598143,-376.6299133300781,298.5069885253906,0.5031086206436157,0.050000000745058,0.0487308092415332,290.7121276855469,297.1499938964844,293.1499938964844,0.005811171606183,-314.6606140136719,299.329345703125,0.5031086206436157,0.050000000745058,0.0359924100339412,290.505126953125,297.1499938964844,293.1499938964844,0.0064788511954247,-465.0760498046875,299.9848937988281,0.5031086206436157,0.050000000745058,0.0487308092415332,291.4857788085937,297.1499938964844,293.1499938964844,0.0040671550668776,-1467.21875,297.3782043457031,0.5031086206436157,0.050000000745058,0.231157973408699,292.1991271972656,291.1499938964844,258.7196960449219,258.0779724121094,279.1756286621094,291.4805908203125,292.31103515625,1.0,0.1731330752372741,0.6271452903747559,0.6271452903747559,1.0,1.0,-0.4930812418460846,0.1853560507297516,0.307725191116333,0.0557741150259971,0.0,0.0,0.7027239799499512,36.13029861450195,25.0,606.6427001953125,-7338.81201171875,37.12351608276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.23077392578125,306.6905212402344,278.1499938964844,0.0,18000.0,313.1499938964844,24786.6015625,20160.0,0.0,0.0,0.2221696376800537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1330788135528564,1.133092164993286,-1.3401751857600177e-05,0.0,0.0002254739520139,0.0,0.0,190.49256896972656,0.0,0.0,0.0,0.6281788945198059,4.0,0.0,1.0
454860,290.8227233886719,297.1499938964844,293.1499938964844,0.0066265072673559,-443.04986572265625,300.4233093261719,0.5094311237335205,0.050000000745058,0.0461907684803009,291.1777038574219,297.1499938964844,293.1499938964844,0.0054716430604457,-399.1939697265625,299.28790283203125,0.5094311237335205,0.050000000745058,0.0486411042511463,290.74578857421875,297.1499938964844,293.1499938964844,0.0064029465429484,-335.51861572265625,300.2080993652344,0.5094311237335205,0.050000000745058,0.0359261557459831,290.53857421875,297.1499938964844,293.1499938964844,0.0071912058629095,-496.0161437988281,300.9100036621094,0.5094311237335205,0.050000000745058,0.0486411042511463,291.51739501953125,297.1499938964844,293.1499938964844,0.0043766116723418,-1549.9300537109375,298.07110595703125,0.5094311237335205,0.050000000745058,0.2307324558496475,292.5824584960937,291.1499938964844,258.72149658203125,258.0743713378906,279.1754150390625,291.5127258300781,292.647705078125,1.0,0.1688334196805954,0.6296794414520264,0.6296794414520264,0.9963473677635192,1.0,-0.4921735525131225,0.1853272020816803,0.3068463504314422,0.0569122061133384,0.0,0.0,0.4842508137226105,33.861915588378906,25.0,374.4995422363281,-6967.34033203125,35.13111877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.35986328125,306.69464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,24826.111328125,20160.0,0.0,0.0,0.228365421295166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6138625144958496,0.61387038230896,-7.902693141659256e-06,0.0,0.0002317618782399,0.0,0.0,52.37620162963867,0.0,0.0,0.0,0.4317099750041961,4.0,0.0,1.0
454920,290.8227233886719,297.1499938964844,293.1499938964844,0.0066265072673559,-443.04986572265625,300.4233093261719,0.5094311237335205,0.050000000745058,0.0461907684803009,291.1777038574219,297.1499938964844,293.1499938964844,0.0054716430604457,-399.1939697265625,299.28790283203125,0.5094311237335205,0.050000000745058,0.0486411042511463,290.74578857421875,297.1499938964844,293.1499938964844,0.0064029465429484,-335.51861572265625,300.2080993652344,0.5094311237335205,0.050000000745058,0.0359261557459831,290.53857421875,297.1499938964844,293.1499938964844,0.0071912058629095,-496.0161437988281,300.9100036621094,0.5094311237335205,0.050000000745058,0.0486411042511463,291.51739501953125,297.1499938964844,293.1499938964844,0.0043766116723418,-1549.9300537109375,298.07110595703125,0.5094311237335205,0.050000000745058,0.2307324558496475,292.5824584960937,291.1499938964844,258.72149658203125,258.0743713378906,279.1754150390625,291.5127258300781,292.647705078125,1.0,0.1688334196805954,0.6296794414520264,0.6296794414520264,0.9963473677635192,1.0,-0.4921735525131225,0.1853272020816803,0.3068463504314422,0.0569122061133384,0.0,0.0,0.4842508137226105,33.861915588378906,25.0,374.4995422363281,-6967.34033203125,35.13111877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.35986328125,306.69464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,24826.111328125,20160.0,0.0,0.0,0.228365421295166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6138625144958496,0.61387038230896,-7.902693141659256e-06,0.0,0.0002317618782399,0.0,0.0,52.37620162963867,0.0,0.0,0.0,0.4317099750041961,4.0,0.0,1.0
454980,290.8546142578125,297.1499938964844,293.1499938964844,0.0073573556728661,-478.2076110839844,301.1213684082031,0.5149401426315308,0.050000000745058,0.0461241826415061,291.1991577148437,297.1499938964844,293.1499938964844,0.0060091409832239,-431.1794738769531,299.9054260253906,0.5149401426315308,0.050000000745058,0.0485709831118583,290.7753295898437,297.1499938964844,293.1499938964844,0.007148222066462,-364.2613830566406,300.9396667480469,0.5149401426315308,0.050000000745058,0.0358743630349636,290.5653686523437,297.1499938964844,293.1499938964844,0.0081240320578217,-539.225341796875,301.70867919921875,0.5149401426315308,0.050000000745058,0.0485709831118583,291.5451965332031,297.1499938964844,293.1499938964844,0.0047479155473411,-1668.4697265625,298.57501220703125,0.5149401426315308,0.050000000745058,0.2303998321294784,292.66375732421875,291.1499938964844,258.72381591796875,258.0711364746094,279.17486572265625,291.54119873046875,292.6136779785156,1.0,0.1653919368982315,0.6321427822113037,0.6321427822113037,0.9926947355270386,1.0,-0.4914640188217163,0.1853412389755249,0.3061227798461914,0.0580703616142272,0.0,0.0,0.2720369100570678,32.0910530090332,25.0,-197.8646240234375,-5883.85498046875,33.58055114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7333068847656,305.4999694824219,278.1499938964844,0.0,18000.0,313.1499938964844,22287.263671875,20160.0,0.0,0.0,0.2271372228860855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2592126727104187,0.2592181861400604,-5.514425083674723e-06,0.0,0.0002305154048372,0.0,0.0,13.5894775390625,0.0,0.0,0.0,0.3222148716449737,4.0,0.0,1.0
455040,290.8546142578125,297.1499938964844,293.1499938964844,0.0073573556728661,-478.2076110839844,301.1213684082031,0.5149401426315308,0.050000000745058,0.0461241826415061,291.1991577148437,297.1499938964844,293.1499938964844,0.0060091409832239,-431.1794738769531,299.9054260253906,0.5149401426315308,0.050000000745058,0.0485709831118583,290.7753295898437,297.1499938964844,293.1499938964844,0.007148222066462,-364.2613830566406,300.9396667480469,0.5149401426315308,0.050000000745058,0.0358743630349636,290.5653686523437,297.1499938964844,293.1499938964844,0.0081240320578217,-539.225341796875,301.70867919921875,0.5149401426315308,0.050000000745058,0.0485709831118583,291.5451965332031,297.1499938964844,293.1499938964844,0.0047479155473411,-1668.4697265625,298.57501220703125,0.5149401426315308,0.050000000745058,0.2303998321294784,292.66375732421875,291.1499938964844,258.72381591796875,258.0711364746094,279.17486572265625,291.54119873046875,292.6136779785156,1.0,0.1653919368982315,0.6321427822113037,0.6321427822113037,0.9926947355270386,1.0,-0.4914640188217163,0.1853412389755249,0.3061227798461914,0.0580703616142272,0.0,0.0,0.2720369100570678,32.0910530090332,25.0,-197.8646240234375,-5883.85498046875,33.58055114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7333068847656,305.4999694824219,278.1499938964844,0.0,18000.0,313.1499938964844,22287.263671875,20160.0,0.0,0.0,0.2271372228860855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2592126727104187,0.2592181861400604,-5.514425083674723e-06,0.0,0.0002305154048372,0.0,0.0,13.5894775390625,0.0,0.0,0.0,0.3222148716449737,4.0,0.0,1.0
455100,290.86871337890625,297.1499938964844,293.1499938964844,0.0078572640195488,-504.2746887207031,301.41827392578125,0.5174079537391663,0.050000000745058,0.0460963957011699,291.2085876464844,297.1499938964844,293.1499938964844,0.0063654608093202,-454.8211059570313,300.1417541503906,0.5174079537391663,0.050000000745058,0.0485417246818542,290.78839111328125,297.1499938964844,293.1499938964844,0.0076509015634655,-385.0929870605469,301.2499389648437,0.5174079537391663,0.050000000745058,0.0358527526259422,290.5740661621094,297.1499938964844,293.1499938964844,0.0087784249335527,-570.8497924804688,302.07305908203125,0.5174079537391663,0.050000000745058,0.0485417246818542,291.5572204589844,297.1499938964844,293.1499938964844,0.0049898419529199,-1757.37109375,298.73260498046875,0.5174079537391663,0.050000000745058,0.2302610427141189,292.5106811523437,291.1499938964844,258.7251281738281,258.06964111328125,279.1744079589844,291.5536193847656,292.3917541503906,1.0,0.1639342904090881,0.6333304047584534,0.6333304047584534,0.9908683896064758,1.0,-0.4911679625511169,0.185356318950653,0.3058116436004638,0.0586488880217075,0.0,0.0,0.1958731263875961,31.35302352905273,25.0,-553.1340942382812,-5292.8798828125,32.93557357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.52423095703125,304.7574768066406,278.1499938964844,0.0,18000.0,313.1499938964844,21298.67578125,19080.0,0.0,0.0,0.2232802361249923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1799656897783279,0.1799707859754562,-5.099059308122378e-06,0.0,0.000226601056056,0.0,0.0,8.529841423034668,0.0,0.0,0.0,0.2877809703350067,4.0,0.0,1.0
455160,290.88153076171875,297.1499938964844,293.1499938964844,0.0084712579846382,-536.2254638671875,301.6965637207031,0.519694983959198,0.050000000745058,0.0460716746747493,291.217041015625,297.1499938964844,293.1499938964844,0.0067920051515102,-483.8108825683594,300.34442138671875,0.519694983959198,0.050000000745058,0.0485156923532485,290.8003234863281,297.1499938964844,293.1499938964844,0.0082648983225226,-410.4497680664063,301.54010009765625,0.519694983959198,0.050000000745058,0.0358335226774215,290.58038330078125,297.1499938964844,293.1499938964844,0.0096003152430057,-609.39501953125,302.4312744140625,0.519694983959198,0.050000000745058,0.0485156923532485,291.5678405761719,297.1499938964844,293.1499938964844,0.0052747330628335,-1867.207763671875,298.84002685546875,0.519694983959198,0.050000000745058,0.2301375567913055,292.2320556640625,291.1499938964844,258.7265625,258.0682373046875,279.1736145019531,291.5646667480469,292.0623779296875,1.0,0.1626263856887817,0.6344518065452576,0.6344518065452576,0.98842054605484,1.0,-0.4909045398235321,0.1853768527507782,0.3055276870727539,0.0592264980077743,0.0,0.0,0.1510003358125686,30.696901321411133,25.0,-846.5604248046875,-4866.3818359375,32.36278533935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3703308105469,304.1589050292969,278.1499938964844,0.0,18000.0,313.1499938964844,19773.986328125,19080.0,0.0,0.0,0.2172362655401229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368307620286941,0.1368354260921478,-4.672235718317097e-06,0.0,0.0002204671909566,0.0,0.0,5.889428615570068,0.0,0.0,0.0,0.2865563631057739,4.0,0.0,1.0
455220,290.90399169921875,297.1499938964844,293.1499938964844,0.0099734319373965,-606.8565063476562,302.2759704589844,0.5237598419189453,0.050000000745058,0.0460299737751483,291.2314758300781,297.1499938964844,293.1499938964844,0.0077901380136609,-548.1477661132812,300.75177001953125,0.5237598419189453,0.050000000745058,0.0484717786312103,290.82110595703125,297.1499938964844,293.1499938964844,0.0097665535286068,-466.4641418457031,302.1437072753906,0.5237598419189453,0.050000000745058,0.0358010903000831,290.5880432128906,297.1499938964844,293.1499938964844,0.0117201367393136,-694.8132934570312,303.1963195800781,0.5237598419189453,0.050000000745058,0.0484717786312103,291.5853881835937,297.1499938964844,293.1499938964844,0.0059190168976783,-2112.873779296875,299.0326843261719,0.5237598419189453,0.050000000745058,0.2299292534589767,291.541748046875,291.1499938964844,258.7296447753906,258.0655212402344,279.1718139648437,291.5829162597656,291.3907165527344,1.0,0.1603968292474746,0.6365453004837036,0.6365453004837036,0.9835247993469238,1.0,-0.4904602468013763,0.185416042804718,0.3050442039966583,0.0603574253618717,0.0,0.0,0.1453265398740768,29.591747283935547,25.0,-910.0128173828124,-4860.44580078125,31.39928436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16162109375,304.4666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,19185.724609375,19080.0,0.0,0.0,0.1988604366779327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191551834344863,0.1191596910357475,-4.50914740213193e-06,0.0,0.0002018180675804,0.0,0.0,4.934027194976807,0.0,0.0,0.0,0.2807384729385376,4.0,0.0,1.0
455280,290.90399169921875,297.1499938964844,293.1499938964844,0.0099734319373965,-606.8565063476562,302.2759704589844,0.5237598419189453,0.050000000745058,0.0460299737751483,291.2314758300781,297.1499938964844,293.1499938964844,0.0077901380136609,-548.1477661132812,300.75177001953125,0.5237598419189453,0.050000000745058,0.0484717786312103,290.82110595703125,297.1499938964844,293.1499938964844,0.0097665535286068,-466.4641418457031,302.1437072753906,0.5237598419189453,0.050000000745058,0.0358010903000831,290.5880432128906,297.1499938964844,293.1499938964844,0.0117201367393136,-694.8132934570312,303.1963195800781,0.5237598419189453,0.050000000745058,0.0484717786312103,291.5853881835937,297.1499938964844,293.1499938964844,0.0059190168976783,-2112.873779296875,299.0326843261719,0.5237598419189453,0.050000000745058,0.2299292534589767,291.541748046875,291.1499938964844,258.7296447753906,258.0655212402344,279.1718139648437,291.5829162597656,291.3907165527344,1.0,0.1603968292474746,0.6365453004837036,0.6365453004837036,0.9835247993469238,1.0,-0.4904602468013763,0.185416042804718,0.3050442039966583,0.0603574253618717,0.0,0.0,0.1453265398740768,29.591747283935547,25.0,-910.0128173828124,-4860.44580078125,31.39928436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.16162109375,304.4666748046875,278.1499938964844,0.0,18000.0,313.1499938964844,19185.724609375,19080.0,0.0,0.0,0.1988604366779327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191551834344863,0.1191596910357475,-4.50914740213193e-06,0.0,0.0002018180675804,0.0,0.0,4.934027194976807,0.0,0.0,0.0,0.2807384729385376,4.0,0.0,1.0
455340,290.9239807128906,297.1499938964844,293.1499938964844,0.0116431079804897,-668.1109619140625,302.9463195800781,0.5272062420845032,0.050000000745058,0.0459966659545898,291.2440795898437,297.1499938964844,293.1499938964844,0.0088283224031329,-604.2193603515625,301.2712707519531,0.5272062420845032,0.050000000745058,0.0484367050230503,290.8393859863281,297.1499938964844,293.1499938964844,0.0114503605291247,-515.43310546875,302.8437194824219,0.5272062420845032,0.050000000745058,0.0357751846313476,290.59161376953125,297.1499938964844,293.1499938964844,0.0143146328628063,-770.358154296875,304.0570068359375,0.5272062420845032,0.050000000745058,0.0484367050230503,291.60009765625,297.1499938964844,293.1499938964844,0.0065499083139002,-2327.294677734375,299.3592529296875,0.5272062420845032,0.050000000745058,0.2297628670930862,291.0793762207031,291.1499938964844,258.7329406738281,258.0629272460937,279.1702575683594,291.5979309082031,291.008544921875,1.0,0.1585948169231414,0.6384909749031067,0.6384909749031067,0.9786291122436525,1.0,-0.4901053309440613,0.1854594349861145,0.3046459257602691,0.0614553801715374,0.0,0.0,0.1891180723905563,28.710811614990234,25.0,-545.046630859375,-5335.64013671875,30.63239479064941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7004699707031,306.28033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,19020.8671875,18000.0,0.0,0.0,0.1761777102947235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365671902894973,0.1365716904401779,-4.501456260186387e-06,0.0,0.000178797985427,0.0,0.0,5.666325092315674,0.0,0.0,0.0,0.2677088975906372,4.0,0.0,1.0
455400,290.9239807128906,297.1499938964844,293.1499938964844,0.0116431079804897,-668.1109619140625,302.9463195800781,0.5272062420845032,0.050000000745058,0.0459966659545898,291.2440795898437,297.1499938964844,293.1499938964844,0.0088283224031329,-604.2193603515625,301.2712707519531,0.5272062420845032,0.050000000745058,0.0484367050230503,290.8393859863281,297.1499938964844,293.1499938964844,0.0114503605291247,-515.43310546875,302.8437194824219,0.5272062420845032,0.050000000745058,0.0357751846313476,290.59161376953125,297.1499938964844,293.1499938964844,0.0143146328628063,-770.358154296875,304.0570068359375,0.5272062420845032,0.050000000745058,0.0484367050230503,291.60009765625,297.1499938964844,293.1499938964844,0.0065499083139002,-2327.294677734375,299.3592529296875,0.5272062420845032,0.050000000745058,0.2297628670930862,291.0793762207031,291.1499938964844,258.7329406738281,258.0629272460937,279.1702575683594,291.5979309082031,291.008544921875,1.0,0.1585948169231414,0.6384909749031067,0.6384909749031067,0.9786291122436525,1.0,-0.4901053309440613,0.1854594349861145,0.3046459257602691,0.0614553801715374,0.0,0.0,0.1891180723905563,28.710811614990234,25.0,-545.046630859375,-5335.64013671875,30.63239479064941,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7004699707031,306.28033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,19020.8671875,18000.0,0.0,0.0,0.1761777102947235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365671902894973,0.1365716904401779,-4.501456260186387e-06,0.0,0.000178797985427,0.0,0.0,5.666325092315674,0.0,0.0,0.0,0.2677088975906372,4.0,0.0,1.0
455460,290.9433288574219,297.1499938964844,293.1499938964844,0.0134159000590443,-716.4237060546875,303.6685791015625,0.5385134816169739,0.050000000745058,0.0458983443677425,291.2564697265625,297.1499938964844,293.1499938964844,0.0098534859716892,-648.5765991210938,301.8749084472656,0.5385134816169739,0.050000000745058,0.0483331680297851,290.85711669921875,297.1499938964844,293.1499938964844,0.0132607901468873,-554.47412109375,303.5994567871094,0.5385134816169739,0.050000000745058,0.0356987118721008,290.6295471191406,297.1499938964844,293.1499938964844,0.0443183295428752,-1377.9188232421875,304.0736083984375,0.6656995415687561,0.1031704619526863,0.0864030942320823,291.61505126953125,297.1499938964844,293.1499938964844,0.0071252812631428,-2494.685791015625,299.8015441894531,0.5385134816169739,0.050000000745058,0.2292717397212982,290.8886413574219,291.1499938964844,258.7364196777344,258.06036376953125,279.1532897949219,291.6127014160156,290.8580627441406,1.0,0.1578161418437957,0.6381210684776306,0.6381210684776306,0.9737470746040344,1.0,-0.5347340703010559,0.2028221786022186,0.3319118618965149,0.0678808987140655,0.0,0.0,0.2384943217039108,26.42977905273437,28.0,-251.7338714599609,-6052.14208984375,32.736454010009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6028137207031,307.5350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.78125,18000.0,0.0,0.0,0.1549137383699417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602611392736435,0.1602654457092285,-4.299417469155742e-06,0.0,0.0001572177425259,0.0,0.0,6.395590782165527,0.0,0.0,0.0,0.2794167101383209,4.0,0.0,1.0
455520,290.9433288574219,297.1499938964844,293.1499938964844,0.0134159000590443,-716.4237060546875,303.6685791015625,0.5385134816169739,0.050000000745058,0.0458983443677425,291.2564697265625,297.1499938964844,293.1499938964844,0.0098534859716892,-648.5765991210938,301.8749084472656,0.5385134816169739,0.050000000745058,0.0483331680297851,290.85711669921875,297.1499938964844,293.1499938964844,0.0132607901468873,-554.47412109375,303.5994567871094,0.5385134816169739,0.050000000745058,0.0356987118721008,290.6295471191406,297.1499938964844,293.1499938964844,0.0443183295428752,-1377.9188232421875,304.0736083984375,0.6656995415687561,0.1031704619526863,0.0864030942320823,291.61505126953125,297.1499938964844,293.1499938964844,0.0071252812631428,-2494.685791015625,299.8015441894531,0.5385134816169739,0.050000000745058,0.2292717397212982,290.8886413574219,291.1499938964844,258.7364196777344,258.06036376953125,279.1532897949219,291.6127014160156,290.8580627441406,1.0,0.1578161418437957,0.6381210684776306,0.6381210684776306,0.9737470746040344,1.0,-0.5347340703010559,0.2028221786022186,0.3319118618965149,0.0678808987140655,0.0,0.0,0.2384943217039108,26.42977905273437,28.0,-251.7338714599609,-6052.14208984375,32.736454010009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6028137207031,307.5350341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.78125,18000.0,0.0,0.0,0.1549137383699417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602611392736435,0.1602654457092285,-4.299417469155742e-06,0.0,0.0001572177425259,0.0,0.0,6.395590782165527,0.0,0.0,0.0,0.2794167101383209,4.0,0.0,1.0
455580,290.96588134765625,297.1499938964844,293.1499938964844,0.0185893159359693,-847.0444946289062,304.1252136230469,0.5828195214271545,0.0685096532106399,0.0525470189750194,291.2698059082031,297.1499938964844,293.1499938964844,0.0109712341800332,-689.0394287109375,302.4985046386719,0.551033079624176,0.050000000745058,0.0482348576188087,290.87725830078125,297.1499938964844,293.1499938964844,0.017337741330266,-635.6234130859375,304.1264953613281,0.5745073556900024,0.0663051754236221,0.0394268706440925,290.7447814941406,297.1499938964844,293.1499938964844,0.0804397463798523,-2047.8607177734373,304.04010009765625,0.7734062671661377,0.1437452286481857,0.1278092712163925,291.6364440917969,297.1499938964844,293.1499938964844,0.0076880170963704,-2641.462890625,300.25860595703125,0.551033079624176,0.050000000745058,0.2288054078817367,290.7871398925781,291.1499938964844,258.7399597167969,258.0577392578125,279.1376342773437,291.63330078125,290.781005859375,1.0,0.1595242321491241,0.6362252235412598,0.6362252235412598,0.9688650965690612,1.0,-0.5961880683898926,0.2267108857631683,0.3694771826267242,0.0762563571333885,0.0,0.0,0.2947463095188141,24.423236846923828,48.0,-68.06790924072266,-6961.8466796875,36.81697463989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7657775878906,308.3063049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17835.16015625,18000.0,0.0,0.0,0.1389072090387344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975551098585128,0.1975594609975814,-4.3533386815397535e-06,0.0,0.0001409731630701,0.0,0.0,8.075716018676758,0.0,0.0,0.0,0.2857978343963623,4.0,0.0,1.0
455640,290.96588134765625,297.1499938964844,293.1499938964844,0.0185893159359693,-847.0444946289062,304.1252136230469,0.5828195214271545,0.0685096532106399,0.0525470189750194,291.2698059082031,297.1499938964844,293.1499938964844,0.0109712341800332,-689.0394287109375,302.4985046386719,0.551033079624176,0.050000000745058,0.0482348576188087,290.87725830078125,297.1499938964844,293.1499938964844,0.017337741330266,-635.6234130859375,304.1264953613281,0.5745073556900024,0.0663051754236221,0.0394268706440925,290.7447814941406,297.1499938964844,293.1499938964844,0.0804397463798523,-2047.8607177734373,304.04010009765625,0.7734062671661377,0.1437452286481857,0.1278092712163925,291.6364440917969,297.1499938964844,293.1499938964844,0.0076880170963704,-2641.462890625,300.25860595703125,0.551033079624176,0.050000000745058,0.2288054078817367,290.7871398925781,291.1499938964844,258.7399597167969,258.0577392578125,279.1376342773437,291.63330078125,290.781005859375,1.0,0.1595242321491241,0.6362252235412598,0.6362252235412598,0.9688650965690612,1.0,-0.5961880683898926,0.2267108857631683,0.3694771826267242,0.0762563571333885,0.0,0.0,0.2947463095188141,24.423236846923828,48.0,-68.06790924072266,-6961.8466796875,36.81697463989258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7657775878906,308.3063049316406,278.1499938964844,0.0,18000.0,313.1499938964844,17835.16015625,18000.0,0.0,0.0,0.1389072090387344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1975551098585128,0.1975594609975814,-4.3533386815397535e-06,0.0,0.0001409731630701,0.0,0.0,8.075716018676758,0.0,0.0,0.0,0.2857978343963623,4.0,0.0,1.0
455700,291.0009460449219,297.1499938964844,293.1499938964844,0.0350898131728172,-1156.937744140625,304.099609375,0.6562649011611938,0.0893168225884437,0.0718221291899681,291.2774963378906,297.1499938964844,293.1499938964844,0.011558941565454,-707.384521484375,302.81219482421875,0.5586349964141846,0.050000000745058,0.0481815375387668,290.9051208496094,297.1499938964844,293.1499938964844,0.0342306643724441,-888.8655395507812,304.099853515625,0.6535935997962952,0.0896450951695442,0.0551902391016483,290.8136291503906,297.1499938964844,293.1499938964844,0.0941536873579025,-2319.318115234375,304.03521728515625,0.8158373236656189,0.1606917977333068,0.1446299254894256,291.65093994140625,297.1499938964844,293.1499938964844,0.0079531809315085,-2704.42919921875,300.4857482910156,0.5586349964141846,0.050000000745058,0.2285524606704712,290.77227783203125,291.1499938964844,258.74169921875,258.0563659667969,279.1200256347656,291.6473693847656,290.7616577148437,1.0,0.1643981039524078,0.6333848237991333,0.6333848237991333,0.9664241075515748,1.0,-0.6580531001091003,0.250759869813919,0.4072932600975036,0.0842101201415062,0.0,0.0,0.3213828802108764,23.57602310180664,48.0,-68.24407958984375,-7561.0888671875,42.58771896362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5762023925781,308.2961730957031,278.1499938964844,0.0,18000.0,313.1499938964844,17806.94140625,18000.0,0.0,0.0,0.1337307244539261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2190032005310058,0.219007596373558,-4.396417352836579e-06,0.0,0.0001357196742901,0.0,0.0,9.109060287475586,0.0,0.0,0.0,0.2899280488491058,4.0,0.0,1.0
455760,291.05389404296875,297.1499938964844,293.1499938964844,0.0516181625425815,-1430.849853515625,304.0788879394531,0.7066684365272522,0.1061504855751991,0.0885600000619888,291.2861022949219,297.1499938964844,293.1499938964844,0.012247591279447,-728.5281372070312,303.1195373535156,0.5588114261627197,0.050000000745058,0.0481801219284534,290.9499206542969,297.1499938964844,293.1499938964844,0.0530401989817619,-1131.7464599609375,304.074951171875,0.7108901739120483,0.1092991679906845,0.070071242749691,290.8780517578125,297.1499938964844,293.1499938964844,0.1077732220292091,-2587.17529296875,304.03131103515625,0.843353271484375,0.1776298135519027,0.1606737971305847,291.6689147949219,297.1499938964844,293.1499938964844,0.0082421414554119,-2775.151123046875,300.6915588378906,0.5588114261627197,0.050000000745058,0.2285457551479339,290.7209777832031,291.1499938964844,258.74346923828125,258.05499267578125,279.11138916015625,291.6648864746094,290.6958923339844,1.0,0.1714377403259277,0.6307727694511414,0.6307727694511414,0.9678444266319276,1.0,-0.715245246887207,0.2729633450508117,0.4422819316387176,0.091703675687313,0.0,0.0,0.35484778881073,24.029415130615234,36.0,-117.2114715576172,-8141.951171875,50.02912521362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2121887207031,308.210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17750.271484375,18000.0,0.0,0.0,0.1308568120002746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447200119495391,0.2447244524955749,-4.448703748494154e-06,0.0,0.000132803019369,0.0,0.0,10.400694847106934,0.0,0.0,0.0,0.2952241897583008,4.0,0.0,1.0
455820,291.1741638183594,297.1499938964844,293.1499938964844,0.0769329443573951,-1879.8900146484373,304.06103515625,0.7894764542579651,0.1348916590213775,0.1155777350068092,291.3066711425781,297.1499938964844,293.1499938964844,0.0137356081977486,-768.3001098632812,303.7260437011719,0.5755611062049866,0.050000000745058,0.0480759479105472,291.0563659667969,297.1499938964844,293.1499938964844,0.0824815556406974,-1543.0335693359375,304.0516357421875,0.8043901920318604,0.143481358885765,0.094935268163681,290.99932861328125,297.1499938964844,293.1499938964844,0.1356974691152572,-3115.37255859375,304.0244445800781,0.9193111658096312,0.2105939388275146,0.1920534074306488,291.7133178710937,297.1499938964844,293.1499938964844,0.0087946653366088,-2902.4326171875,301.0709228515625,0.5755611062049866,0.050000000745058,0.2280516028404235,290.6069030761719,291.1499938964844,258.746826171875,258.052001953125,279.10894775390625,291.7088623046875,290.6025390625,1.0,0.1779963076114654,0.6264413595199585,0.6264413595199585,0.9706851243972778,1.0,-0.8144538998603821,0.3115702271461487,0.5028836727142334,0.1055650189518928,0.0,0.0,0.4362405240535736,22.305419921875,25.0,-67.88276672363281,-9395.697265625,61.59469604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0394287109375,308.1078796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17490.0703125,18000.0,0.0,0.0,0.1325001865625381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3266792297363281,0.3266838788986206,-4.6457548705802765e-06,0.0,0.0001344708434771,0.0,0.0,15.02322483062744,0.0,0.0,0.0,0.3143671751022339,4.0,0.0,1.0
455880,291.1741638183594,297.1499938964844,293.1499938964844,0.0769329443573951,-1879.8900146484373,304.06103515625,0.7894764542579651,0.1348916590213775,0.1155777350068092,291.3066711425781,297.1499938964844,293.1499938964844,0.0137356081977486,-768.3001098632812,303.7260437011719,0.5755611062049866,0.050000000745058,0.0480759479105472,291.0563659667969,297.1499938964844,293.1499938964844,0.0824815556406974,-1543.0335693359375,304.0516357421875,0.8043901920318604,0.143481358885765,0.094935268163681,290.99932861328125,297.1499938964844,293.1499938964844,0.1356974691152572,-3115.37255859375,304.0244445800781,0.9193111658096312,0.2105939388275146,0.1920534074306488,291.7133178710937,297.1499938964844,293.1499938964844,0.0087946653366088,-2902.4326171875,301.0709228515625,0.5755611062049866,0.050000000745058,0.2280516028404235,290.6069030761719,291.1499938964844,258.746826171875,258.052001953125,279.10894775390625,291.7088623046875,290.6025390625,1.0,0.1779963076114654,0.6264413595199585,0.6264413595199585,0.9706851243972778,1.0,-0.8144538998603821,0.3115702271461487,0.5028836727142334,0.1055650189518928,0.0,0.0,0.4362405240535736,22.305419921875,25.0,-67.88276672363281,-9395.697265625,61.59469604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0394287109375,308.1078796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17490.0703125,18000.0,0.0,0.0,0.1325001865625381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3266792297363281,0.3266838788986206,-4.6457548705802765e-06,0.0,0.0001344708434771,0.0,0.0,15.02322483062744,0.0,0.0,0.0,0.3143671751022339,4.0,0.0,1.0
455940,291.2947692871094,297.1499938964844,293.1499938964844,0.0972849205136299,-2260.669189453125,304.05694580078125,0.8753006458282471,0.1604986786842346,0.1390253901481628,291.3319091796875,297.1499938964844,293.1499938964844,0.0167847275733947,-848.7351684570312,304.1376953125,0.621471643447876,0.0625654682517051,0.0519001260399818,291.1659851074219,297.1499938964844,293.1499938964844,0.1068815737962722,-1897.965576171875,304.0439453125,0.8987763524055481,0.1742983907461166,0.1168345063924789,291.1115417480469,297.1499938964844,293.1499938964844,0.1505598425865173,-3353.64892578125,304.0445556640625,0.9845688343048096,0.2422831058502197,0.2044158428907394,291.76434326171875,297.1499938964844,293.1499938964844,0.0092686358839273,-2994.654296875,301.4433288574219,0.604796290397644,0.050000000745058,0.2273373752832412,290.6044616699219,291.1499938964844,258.75,258.0487060546875,279.1182861328125,291.75994873046875,290.6044616699219,1.0,0.1808406859636306,0.6235406398773193,0.6235406398773193,0.9735258221626282,1.0,-0.8919748067855835,0.3419483006000519,0.5500264763832092,0.1174210086464881,0.0,0.0,0.5094617605209351,19.27323341369629,45.0,-2.8750367164611816,-10363.5693359375,69.19952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4701232910156,307.63531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17266.619140625,18000.0,0.0,0.0,0.1436997354030609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272423386573791,0.4272473752498626,-5.025912741984939e-06,0.0,0.0001458369661122,0.0,0.0,22.29683303833008,0.0,0.0,0.0,0.343566358089447,4.0,0.0,1.0
456000,291.2947692871094,297.1499938964844,293.1499938964844,0.0972849205136299,-2260.669189453125,304.05694580078125,0.8753006458282471,0.1604986786842346,0.1390253901481628,291.3319091796875,297.1499938964844,293.1499938964844,0.0167847275733947,-848.7351684570312,304.1376953125,0.621471643447876,0.0625654682517051,0.0519001260399818,291.1659851074219,297.1499938964844,293.1499938964844,0.1068815737962722,-1897.965576171875,304.0439453125,0.8987763524055481,0.1742983907461166,0.1168345063924789,291.1115417480469,297.1499938964844,293.1499938964844,0.1505598425865173,-3353.64892578125,304.0445556640625,0.9845688343048096,0.2422831058502197,0.2044158428907394,291.76434326171875,297.1499938964844,293.1499938964844,0.0092686358839273,-2994.654296875,301.4433288574219,0.604796290397644,0.050000000745058,0.2273373752832412,290.6044616699219,291.1499938964844,258.75,258.0487060546875,279.1182861328125,291.75994873046875,290.6044616699219,1.0,0.1808406859636306,0.6235406398773193,0.6235406398773193,0.9735258221626282,1.0,-0.8919748067855835,0.3419483006000519,0.5500264763832092,0.1174210086464881,0.0,0.0,0.5094617605209351,19.27323341369629,45.0,-2.8750367164611816,-10363.5693359375,69.19952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4701232910156,307.63531494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17266.619140625,18000.0,0.0,0.0,0.1436997354030609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4272423386573791,0.4272473752498626,-5.025912741984939e-06,0.0,0.0001458369661122,0.0,0.0,22.29683303833008,0.0,0.0,0.0,0.343566358089447,4.0,0.0,1.0
456060,291.4112548828125,297.1499938964844,293.1499938964844,0.1162153705954551,-2607.8271484375,304.0564270019531,0.922959804534912,0.1838758289813995,0.1604891866445541,291.39605712890625,297.1499938964844,293.1499938964844,0.0419472903013229,-1350.799560546875,304.1003723144531,0.7315959334373474,0.0957396626472473,0.083989180624485,291.2731628417969,297.1499938964844,293.1499938964844,0.1303193420171737,-2225.49365234375,304.040283203125,0.9564579129219056,0.2028313875198364,0.1371259987354278,291.1641845703125,297.1499938964844,293.1499938964844,0.1463890969753265,-3297.9208984375,304.083984375,0.9837053418159484,0.2831997871398926,0.2025418132543563,291.81695556640625,297.1499938964844,293.1499938964844,0.0097752967849373,-3087.119384765625,301.794677734375,0.6061115264892578,0.050000000745058,0.2273068726062774,290.6159973144531,291.1499938964844,258.7528686523437,258.04498291015625,279.1215209960937,291.8128967285156,290.6102600097656,1.0,0.1931422352790832,0.6210201382637024,0.6210201382637024,0.9818389415740968,1.0,-0.973783016204834,0.3741137683391571,0.5996692776679993,0.130892738699913,0.0,0.0,0.57941734790802,20.00264358520508,63.0,-16.02621841430664,-11181.302734375,85.57501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.824462890625,306.8678283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17044.828125,18000.0,0.0,0.0,0.1621673256158828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5416046977043152,0.5416103601455688,-5.636209607473575e-06,0.0,0.0001645792217459,0.0,0.0,33.44130325317383,0.0,0.0,0.0,0.3816896975040436,4.0,0.0,1.0
456120,291.4112548828125,297.1499938964844,293.1499938964844,0.1162153705954551,-2607.8271484375,304.0564270019531,0.922959804534912,0.1838758289813995,0.1604891866445541,291.39605712890625,297.1499938964844,293.1499938964844,0.0419472903013229,-1350.799560546875,304.1003723144531,0.7315959334373474,0.0957396626472473,0.083989180624485,291.2731628417969,297.1499938964844,293.1499938964844,0.1303193420171737,-2225.49365234375,304.040283203125,0.9564579129219056,0.2028313875198364,0.1371259987354278,291.1641845703125,297.1499938964844,293.1499938964844,0.1463890969753265,-3297.9208984375,304.083984375,0.9837053418159484,0.2831997871398926,0.2025418132543563,291.81695556640625,297.1499938964844,293.1499938964844,0.0097752967849373,-3087.119384765625,301.794677734375,0.6061115264892578,0.050000000745058,0.2273068726062774,290.6159973144531,291.1499938964844,258.7528686523437,258.04498291015625,279.1215209960937,291.8128967285156,290.6102600097656,1.0,0.1931422352790832,0.6210201382637024,0.6210201382637024,0.9818389415740968,1.0,-0.973783016204834,0.3741137683391571,0.5996692776679993,0.130892738699913,0.0,0.0,0.57941734790802,20.00264358520508,63.0,-16.02621841430664,-11181.302734375,85.57501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.824462890625,306.8678283691406,278.1499938964844,0.0,18000.0,313.1499938964844,17044.828125,18000.0,0.0,0.0,0.1621673256158828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5416046977043152,0.5416103601455688,-5.636209607473575e-06,0.0,0.0001645792217459,0.0,0.0,33.44130325317383,0.0,0.0,0.0,0.3816896975040436,4.0,0.0,1.0
456180,291.5225830078125,297.1499938964844,293.1499938964844,0.135550320148468,-2951.865966796875,304.0553894042969,0.9362972974777222,0.2053500115871429,0.1802531331777572,291.4913330078125,297.1499938964844,293.1499938964844,0.0671807900071144,-1792.937744140625,304.0760192871094,0.776513934135437,0.1208917945623397,0.1093242540955543,291.37646484375,297.1499938964844,293.1499938964844,0.1545420736074447,-2552.299072265625,304.0364685058594,0.972810447216034,0.2294375002384185,0.1560728847980499,291.2247619628906,297.1499938964844,293.1499938964844,0.1697958558797836,-3718.23681640625,304.0659484863281,0.9929157495498656,0.3212955296039581,0.2268933057785034,291.8704528808594,297.1499938964844,293.1499938964844,0.010392409749329,-3206.1181640625,302.1065673828125,0.5887624621391296,0.050000000745058,0.2277043610811233,290.5145263671875,291.1499938964844,258.7553405761719,258.0408020019531,279.11822509765625,291.86669921875,290.4993896484375,1.0,0.2125654369592666,0.6176862716674805,0.6176862716674805,0.9901520609855652,1.0,-1.080349326133728,0.4162696003913879,0.6640797257423401,0.1498889178037643,0.0,0.0,0.669909656047821,23.406742095947266,81.0,-126.76898956298828,-12153.853515625,114.61874389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.21002197265625,306.01666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,16466.099609375,18000.0,0.0,0.0,0.1868603080511093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6956174373626709,0.6956241130828857,-6.6621801124711055e-06,0.0,0.0001896394533105,0.0,0.0,54.23512268066406,0.0,0.0,0.0,0.4400725066661834,4.0,0.0,1.0
456240,291.5225830078125,297.1499938964844,293.1499938964844,0.135550320148468,-2951.865966796875,304.0553894042969,0.9362972974777222,0.2053500115871429,0.1802531331777572,291.4913330078125,297.1499938964844,293.1499938964844,0.0671807900071144,-1792.937744140625,304.0760192871094,0.776513934135437,0.1208917945623397,0.1093242540955543,291.37646484375,297.1499938964844,293.1499938964844,0.1545420736074447,-2552.299072265625,304.0364685058594,0.972810447216034,0.2294375002384185,0.1560728847980499,291.2247619628906,297.1499938964844,293.1499938964844,0.1697958558797836,-3718.23681640625,304.0659484863281,0.9929157495498656,0.3212955296039581,0.2268933057785034,291.8704528808594,297.1499938964844,293.1499938964844,0.010392409749329,-3206.1181640625,302.1065673828125,0.5887624621391296,0.050000000745058,0.2277043610811233,290.5145263671875,291.1499938964844,258.7553405761719,258.0408020019531,279.11822509765625,291.86669921875,290.4993896484375,1.0,0.2125654369592666,0.6176862716674805,0.6176862716674805,0.9901520609855652,1.0,-1.080349326133728,0.4162696003913879,0.6640797257423401,0.1498889178037643,0.0,0.0,0.669909656047821,23.406742095947266,81.0,-126.76898956298828,-12153.853515625,114.61874389648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.21002197265625,306.01666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,16466.099609375,18000.0,0.0,0.0,0.1868603080511093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6956174373626709,0.6956241130828857,-6.6621801124711055e-06,0.0,0.0001896394533105,0.0,0.0,54.23512268066406,0.0,0.0,0.0,0.4400725066661834,4.0,0.0,1.0
