time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456300,291.5763854980469,297.1499938964844,293.1499938964844,0.1452671736478805,-3121.02783203125,304.054931640625,0.931079089641571,0.2153983265161514,0.18954698741436,291.5422058105469,297.1499938964844,293.1499938964844,0.0770268067717552,-1982.67138671875,304.0716247558594,0.7846893072128296,0.1319101750850677,0.120268128812313,291.4266662597656,297.1499938964844,293.1499938964844,0.1668403446674347,-2714.1376953125,304.0347595214844,0.970133662223816,0.242040529847145,0.1650810539722442,291.2694396972656,297.1499938964844,293.1499938964844,0.1890421509742736,-4055.97216796875,304.0461730957031,0.9974406361579896,0.3369214832782745,0.2465111166238784,291.898193359375,297.1499938964844,293.1499938964844,0.0107327010482549,-3270.9189453125,302.2510070800781,0.5742347836494446,0.050000000745058,0.2280798554420471,290.4408874511719,291.1499938964844,258.7563781738281,258.0385131835937,279.1163024902344,291.8945007324219,290.4240417480469,1.0,0.2245130836963653,0.615860641002655,0.615860641002655,0.994308590888977,1.0,-1.1394450664520264,0.4397052824497223,0.6997396945953369,0.1613117009401321,0.0,0.0,0.7244939208030701,26.190401077270508,81.0,-169.14149475097656,-12690.029296875,134.76919555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4275817871094,305.59942626953125,278.1499938964844,0.0,18000.0,313.1499938964844,16081.189453125,18000.0,0.0,0.0,0.2013522684574127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7952364087104797,0.7952438592910767,-7.4770023275050335e-06,0.0,0.0002043469576165,0.0,0.0,72.16619873046875,0.0,0.0,0.0,0.4813732802867889,4.0,0.0,1.0
456360,291.6290588378906,297.1499938964844,293.1499938964844,0.1550258547067642,-3288.6669921875,304.0544738769531,0.9196845889091492,0.2249910980463028,0.1984579712152481,291.5938720703125,297.1499938964844,293.1499938964844,0.0861821919679641,-2163.59912109375,304.0692443847656,0.7856245636940002,0.1421317607164383,0.130425676703453,291.4760437011719,297.1499938964844,293.1499938964844,0.1792737245559692,-2875.271240234375,304.0331115722656,0.9616385102272034,0.2541744410991668,0.173782929778099,291.3241577148437,297.1499938964844,293.1499938964844,0.2118658423423767,-4447.6455078125,304.0235290527344,0.9990000128746032,0.3500111401081085,0.2690305113792419,291.92681884765625,297.1499938964844,293.1499938964844,0.0110979806631803,-3339.57861328125,302.3876647949219,0.5567554235458374,0.050000000745058,0.228599801659584,290.3542785644531,291.1499938964844,258.75732421875,258.0360412597656,279.11297607421875,291.9232177734375,290.3353576660156,1.0,0.2376706451177597,0.6137627959251404,0.6137627959251404,0.9954468607902528,1.0,-1.2004289627075195,0.4640122950077057,0.7364166378974915,0.1733559370040893,0.0,0.0,0.7861274480819702,29.81677627563477,99.0,-209.78355407714844,-13222.4677734375,159.11276245117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6733703613281,305.1785583496094,278.1499938964844,0.0,18000.0,313.1499938964844,15715.96875,18000.0,0.0,0.0,0.2170997262001037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9071589708328248,0.9071675539016724,-8.551438440917991e-06,0.0,0.0002203286130679,0.0,0.0,97.43712615966795,0.0,0.0,0.0,0.5303187966346741,4.0,0.0,1.0
456420,291.7311096191406,297.1499938964844,293.1499938964844,0.174847662448883,-3623.068603515625,304.0532531738281,0.8899731040000916,0.2428289353847503,0.2151482850313186,291.6983337402344,297.1499938964844,293.1499938964844,0.1034200564026832,-2506.558349609375,304.0675048828125,0.7746105194091797,0.1603864729404449,0.1486946046352386,291.5724792480469,297.1499938964844,293.1499938964844,0.2047528028488159,-3198.608642578125,304.02960205078125,0.9328821897506714,0.2770318686962127,0.1902667582035064,291.4577941894531,297.1499938964844,293.1499938964844,0.2668173909187317,-5357.66796875,303.973876953125,0.9990000128746032,0.3692412674427032,0.3200065493583679,291.9872741699219,297.1499938964844,293.1499938964844,0.0119181973859667,-3490.950439453125,302.6359558105469,0.5201919078826904,0.050000000745058,0.2300913780927658,290.1330871582031,291.1499938964844,258.7587280273437,258.0306396484375,279.1064453125,291.9837951660156,290.1092529296875,1.0,0.2667472660541534,0.609075665473938,0.609075665473938,0.9977234601974488,1.0,-1.3251512050628662,0.5139814615249634,0.8111697435379028,0.1981211900711059,0.0,0.0,0.9356829524040222,39.665283203125,102.0,-298.2572021484375,-14199.6337890625,221.5518493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3055419921875,304.33465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,15385.2412109375,18000.0,0.0,0.0,0.2514968812465668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.144552230834961,1.1445636749267578,-1.1434326552262064e-05,0.0,0.0002552373625803,0.0,0.0,173.0963592529297,0.0,0.0,0.0,0.6397067308425903,4.0,0.0,1.0
456480,291.7311096191406,297.1499938964844,293.1499938964844,0.174847662448883,-3623.068603515625,304.0532531738281,0.8899731040000916,0.2428289353847503,0.2151482850313186,291.6983337402344,297.1499938964844,293.1499938964844,0.1034200564026832,-2506.558349609375,304.0675048828125,0.7746105194091797,0.1603864729404449,0.1486946046352386,291.5724792480469,297.1499938964844,293.1499938964844,0.2047528028488159,-3198.608642578125,304.02960205078125,0.9328821897506714,0.2770318686962127,0.1902667582035064,291.4577941894531,297.1499938964844,293.1499938964844,0.2668173909187317,-5357.66796875,303.973876953125,0.9990000128746032,0.3692412674427032,0.3200065493583679,291.9872741699219,297.1499938964844,293.1499938964844,0.0119181973859667,-3490.950439453125,302.6359558105469,0.5201919078826904,0.050000000745058,0.2300913780927658,290.1330871582031,291.1499938964844,258.7587280273437,258.0306396484375,279.1064453125,291.9837951660156,290.1092529296875,1.0,0.2667472660541534,0.609075665473938,0.609075665473938,0.9977234601974488,1.0,-1.3251512050628662,0.5139814615249634,0.8111697435379028,0.1981211900711059,0.0,0.0,0.9356829524040222,39.665283203125,102.0,-298.2572021484375,-14199.6337890625,221.5518493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3055419921875,304.33465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,15385.2412109375,18000.0,0.0,0.0,0.2514968812465668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.144552230834961,1.1445636749267578,-1.1434326552262064e-05,0.0,0.0002552373625803,0.0,0.0,173.0963592529297,0.0,0.0,0.0,0.6397067308425903,4.0,0.0,1.0
456540,291.8284912109375,297.1499938964844,293.1499938964844,0.1953245103359222,-3960.996826171875,304.0513610839844,0.8686897158622742,0.2590257525444031,0.2303369492292404,291.8034362792969,297.1499938964844,293.1499938964844,0.1199978962540626,-2828.4111328125,304.0674133300781,0.7643450498580933,0.1758556514978408,0.1642894148826599,291.66552734375,297.1499938964844,293.1499938964844,0.2313459366559982,-3527.481201171875,304.025390625,0.9107072949409484,0.2981266975402832,0.2055034935474395,291.60614013671875,297.1499938964844,293.1499938964844,0.31675785779953,-6139.47607421875,303.9511413574219,0.9942167401313782,0.3820284903049469,0.3592144846916199,292.0514221191406,297.1499938964844,293.1499938964844,0.0128507949411869,-3658.15380859375,302.85186767578125,0.4952382445335388,0.050000000745058,0.2317365258932113,289.83843994140625,291.1499938964844,258.75946044921875,258.02447509765625,279.10894775390625,292.048095703125,289.8096923828125,1.0,0.2920765876770019,0.6049699187278748,0.6049699187278748,1.0,1.0,-1.4302897453308103,0.5563616156578064,0.8739280700683594,0.2191772013902664,0.0,0.0,1.0,50.20090866088867,105.0,-395.4571533203125,-14789.3134765625,288.134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2431640625,303.5389709472656,278.1499938964844,0.0,18000.0,313.1499938964844,16551.05859375,19080.0,0.0,0.0,0.2877593040466308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3075610399246216,1.307575225830078,-1.4125247616902923e-05,0.0,0.0002920390979852,0.0,0.0,248.6298828125,0.0,0.0,0.0,0.7313909530639648,4.0,0.0,1.0
456600,291.8284912109375,297.1499938964844,293.1499938964844,0.1953245103359222,-3960.996826171875,304.0513610839844,0.8686897158622742,0.2590257525444031,0.2303369492292404,291.8034362792969,297.1499938964844,293.1499938964844,0.1199978962540626,-2828.4111328125,304.0674133300781,0.7643450498580933,0.1758556514978408,0.1642894148826599,291.66552734375,297.1499938964844,293.1499938964844,0.2313459366559982,-3527.481201171875,304.025390625,0.9107072949409484,0.2981266975402832,0.2055034935474395,291.60614013671875,297.1499938964844,293.1499938964844,0.31675785779953,-6139.47607421875,303.9511413574219,0.9942167401313782,0.3820284903049469,0.3592144846916199,292.0514221191406,297.1499938964844,293.1499938964844,0.0128507949411869,-3658.15380859375,302.85186767578125,0.4952382445335388,0.050000000745058,0.2317365258932113,289.83843994140625,291.1499938964844,258.75946044921875,258.02447509765625,279.10894775390625,292.048095703125,289.8096923828125,1.0,0.2920765876770019,0.6049699187278748,0.6049699187278748,1.0,1.0,-1.4302897453308103,0.5563616156578064,0.8739280700683594,0.2191772013902664,0.0,0.0,1.0,50.20090866088867,105.0,-395.4571533203125,-14789.3134765625,288.134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2431640625,303.5389709472656,278.1499938964844,0.0,18000.0,313.1499938964844,16551.05859375,19080.0,0.0,0.0,0.2877593040466308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3075610399246216,1.307575225830078,-1.4125247616902923e-05,0.0,0.0002920390979852,0.0,0.0,248.6298828125,0.0,0.0,0.0,0.7313909530639648,4.0,0.0,1.0
456660,291.92095947265625,297.1499938964844,293.1499938964844,0.2157103866338729,-4289.39501953125,304.0503234863281,0.85007643699646,0.2737545371055603,0.244240254163742,291.9036560058594,297.1499938964844,293.1499938964844,0.1360270977020263,-3130.822021484375,304.0682373046875,0.753383994102478,0.1896461248397827,0.1780502051115036,291.7548522949219,297.1499938964844,293.1499938964844,0.2581547498703003,-3850.066162109375,304.0223083496094,0.8924335837364197,0.3176250755786896,0.2196488380432129,291.7187805175781,297.1499938964844,293.1499938964844,0.3425423502922058,-6527.47509765625,303.9737243652344,0.9700568914413452,0.3982338905334472,0.3736405074596405,292.11700439453125,297.1499938964844,293.1499938964844,0.013872368261218,-3828.740478515625,303.0476989746094,0.4739345908164978,0.050000000745058,0.2336489111185073,289.532958984375,291.1499938964844,258.75946044921875,258.0174865722656,279.1194763183594,292.1138000488281,289.5089111328125,1.0,0.3131159543991089,0.6025264859199524,0.6025264859199524,1.0,1.0,-1.499263882637024,0.5844835638999939,0.9147802591323853,0.2332736104726791,0.0,0.0,1.0,61.644317626953125,108.0,-406.435546875,-15098.025390625,348.6135559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.660888671875,303.0509338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18478.099609375,19080.0,0.0,0.0,0.3225448727607727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382584571838379,1.3826004266738892,-1.5786623407620937e-05,0.0,0.0003273420443292,0.0,0.0,293.8536071777344,0.0,0.0,0.0,0.7557546496391296,4.0,0.0,1.0
456720,291.92095947265625,297.1499938964844,293.1499938964844,0.2157103866338729,-4289.39501953125,304.0503234863281,0.85007643699646,0.2737545371055603,0.244240254163742,291.9036560058594,297.1499938964844,293.1499938964844,0.1360270977020263,-3130.822021484375,304.0682373046875,0.753383994102478,0.1896461248397827,0.1780502051115036,291.7548522949219,297.1499938964844,293.1499938964844,0.2581547498703003,-3850.066162109375,304.0223083496094,0.8924335837364197,0.3176250755786896,0.2196488380432129,291.7187805175781,297.1499938964844,293.1499938964844,0.3425423502922058,-6527.47509765625,303.9737243652344,0.9700568914413452,0.3982338905334472,0.3736405074596405,292.11700439453125,297.1499938964844,293.1499938964844,0.013872368261218,-3828.740478515625,303.0476989746094,0.4739345908164978,0.050000000745058,0.2336489111185073,289.532958984375,291.1499938964844,258.75946044921875,258.0174865722656,279.1194763183594,292.1138000488281,289.5089111328125,1.0,0.3131159543991089,0.6025264859199524,0.6025264859199524,1.0,1.0,-1.499263882637024,0.5844835638999939,0.9147802591323853,0.2332736104726791,0.0,0.0,1.0,61.644317626953125,108.0,-406.435546875,-15098.025390625,348.6135559082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.660888671875,303.0509338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18478.099609375,19080.0,0.0,0.0,0.3225448727607727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.382584571838379,1.3826004266738892,-1.5786623407620937e-05,0.0,0.0003273420443292,0.0,0.0,293.8536071777344,0.0,0.0,0.0,0.7557546496391296,4.0,0.0,1.0
456780,292.0083923339844,297.1499938964844,293.1499938964844,0.2350175082683563,-4592.8115234375,304.05145263671875,0.841676652431488,0.2871579527854919,0.2568296492099762,291.99688720703125,297.1499938964844,293.1499938964844,0.1513716280460357,-3412.49560546875,304.0699462890625,0.7501567006111145,0.2023096531629562,0.1905876845121383,291.8402404785156,297.1499938964844,293.1499938964844,0.2839953303337097,-4152.53759765625,304.0219116210937,0.8851932883262634,0.3356533050537109,0.2326748222112655,291.8089294433594,297.1499938964844,293.1499938964844,0.3716409802436828,-6955.03759765625,303.98388671875,0.958037793636322,0.4161961674690246,0.3907066285610199,292.1827697753906,297.1499938964844,293.1499938964844,0.0148608637973666,-3979.686279296875,303.2286071777344,0.4554343819618225,0.050000000745058,0.2351821959018707,289.26611328125,291.1499938964844,258.75860595703125,258.0095520019531,279.1254272460937,292.17974853515625,289.2486877441406,1.0,0.3310455977916717,0.6003857851028442,0.6003857851028442,1.0,1.0,-1.567396640777588,0.6126353144645691,0.9547613263130188,0.2472866177558899,0.0,0.0,1.0,71.11042785644531,111.0,-359.2750244140625,-15498.646484375,408.3169860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.53912353515625,302.8916320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18913.0625,19080.0,0.0,0.0,0.3540942072868347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3987629413604736,1.3987791538238523,-1.6158237485797144e-05,0.0,0.0003593605943024,0.0,0.0,304.2904357910156,0.0,0.0,0.0,0.7638716101646423,4.0,0.0,1.0
456840,292.0083923339844,297.1499938964844,293.1499938964844,0.2350175082683563,-4592.8115234375,304.05145263671875,0.841676652431488,0.2871579527854919,0.2568296492099762,291.99688720703125,297.1499938964844,293.1499938964844,0.1513716280460357,-3412.49560546875,304.0699462890625,0.7501567006111145,0.2023096531629562,0.1905876845121383,291.8402404785156,297.1499938964844,293.1499938964844,0.2839953303337097,-4152.53759765625,304.0219116210937,0.8851932883262634,0.3356533050537109,0.2326748222112655,291.8089294433594,297.1499938964844,293.1499938964844,0.3716409802436828,-6955.03759765625,303.98388671875,0.958037793636322,0.4161961674690246,0.3907066285610199,292.1827697753906,297.1499938964844,293.1499938964844,0.0148608637973666,-3979.686279296875,303.2286071777344,0.4554343819618225,0.050000000745058,0.2351821959018707,289.26611328125,291.1499938964844,258.75860595703125,258.0095520019531,279.1254272460937,292.17974853515625,289.2486877441406,1.0,0.3310455977916717,0.6003857851028442,0.6003857851028442,1.0,1.0,-1.567396640777588,0.6126353144645691,0.9547613263130188,0.2472866177558899,0.0,0.0,1.0,71.11042785644531,111.0,-359.2750244140625,-15498.646484375,408.3169860839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.53912353515625,302.8916320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18913.0625,19080.0,0.0,0.0,0.3540942072868347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3987629413604736,1.3987791538238523,-1.6158237485797144e-05,0.0,0.0003593605943024,0.0,0.0,304.2904357910156,0.0,0.0,0.0,0.7638716101646423,4.0,0.0,1.0
456900,292.0501403808594,297.1499938964844,293.1499938964844,0.2439193278551101,-4729.962890625,304.0531921386719,0.8392819166183472,0.2934214174747467,0.2626957595348358,292.0409545898437,297.1499938964844,293.1499938964844,0.1585659831762313,-3541.80224609375,304.0714416503906,0.7498583793640137,0.2082597464323043,0.1964660882949829,291.88134765625,297.1499938964844,293.1499938964844,0.2961072623729706,-4291.294921875,304.023193359375,0.8835089802742004,0.3441730737686157,0.2388143539428711,291.8504333496094,297.1499938964844,293.1499938964844,0.3856389224529266,-7157.06591796875,303.9886474609375,0.9546054601669312,0.4250275492668152,0.3992219269275665,292.2150573730469,297.1499938964844,293.1499938964844,0.015322707593441,-4044.06689453125,303.3156433105469,0.4480764269828796,0.050000000745058,0.235848382115364,289.16455078125,291.1499938964844,258.7578125,258.0052490234375,279.127685546875,292.2121276855469,289.1511535644531,1.0,0.3390516936779022,0.5994400382041931,0.5994400382041931,1.0,1.0,-1.599890947341919,0.6261545419692993,0.9737364053726196,0.2540278732776642,0.0,0.0,1.0,75.30121612548828,111.0,-311.1850891113281,-15751.435546875,437.5514831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6127014160156,302.9278259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18992.359375,20160.0,0.0,0.0,0.3685179948806762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.401692271232605,1.401708483695984,-1.6225983927142806e-05,0.0,0.0003739989188034,0.0,0.0,306.2061462402344,0.0,0.0,0.0,0.7803412079811096,4.0,0.0,1.0
456960,292.0905456542969,297.1499938964844,293.1499938964844,0.2519569396972656,-4851.85546875,304.05621337890625,0.8376466631889343,0.2994189262390136,0.2683045566082001,292.0834655761719,297.1499938964844,293.1499938964844,0.165185272693634,-3658.887451171875,304.0736999511719,0.7500808238983154,0.2139628529548645,0.2020977139472961,291.9212951660156,297.1499938964844,293.1499938964844,0.3072265386581421,-4416.6123046875,304.02606201171875,0.8826444745063782,0.3523941934108734,0.2447295188903808,291.8904113769531,297.1499938964844,293.1499938964844,0.3984901010990143,-7339.58447265625,303.99462890625,0.9522940516471864,0.4336405992507934,0.4075500071048736,292.24658203125,297.1499938964844,293.1499938964844,0.0157368127256631,-4096.56201171875,303.40167236328125,0.4420070946216583,0.050000000745058,0.2364591807126999,289.10009765625,291.1499938964844,258.7567749023437,258.00067138671875,279.12957763671875,292.2438049316406,289.0934143066406,1.0,0.3465138077735901,0.5985642075538635,0.5985642075538635,1.0,1.0,-1.6312203407287598,0.6392384767532349,0.99198180437088,0.260554701089859,0.0,0.0,1.0,79.18804168701172,114.0,-231.2591247558593,-16099.83984375,466.2965393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.74591064453125,303.0564270019531,278.1499938964844,0.0,18000.0,313.1499938964844,19776.162109375,20160.0,0.0,0.0,0.3821357488632202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4303232431411743,1.4303401708602903,-1.6895621229195967e-05,0.0,0.0003878192219417,0.0,0.0,325.3559265136719,0.0,0.0,0.0,0.7814458012580872,4.0,0.0,1.0
457020,292.1673583984375,297.1499938964844,293.1499938964844,0.2662972807884216,-5065.60107421875,304.0635986328125,0.8359006643295288,0.3106754124164581,0.2788085043430328,292.1642761230469,297.1499938964844,293.1499938964844,0.177163153886795,-3866.904296875,304.0791931152344,0.7514428496360779,0.2245924174785614,0.2126119881868362,291.9977722167969,297.1499938964844,293.1499938964844,0.3274900019168854,-4640.841796875,304.0336608886719,0.8825619220733643,0.3680115938186645,0.2559404075145721,291.9664611816406,297.1499938964844,293.1499938964844,0.4218539595603943,-7665.71044921875,304.00750732421875,0.949963927268982,0.4501258730888366,0.4234971702098846,292.306640625,297.1499938964844,293.1499938964844,0.0164839532226324,-4181.23486328125,303.5690002441406,0.4326375126838684,0.050000000745058,0.2375417798757553,289.0348205566406,291.1499938964844,258.75396728515625,257.9906616210937,279.132568359375,292.3041687011719,289.03289794921875,1.0,0.3600407540798187,0.5969799160957336,0.5969799160957336,1.0,1.0,-1.690362811088562,0.6640495657920837,1.026313304901123,0.2729292809963226,0.0,0.0,1.0,86.18850708007812,117.0,-113.21937561035156,-16745.26171875,522.221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1586608886719,303.3812561035156,278.1499938964844,0.0,18000.0,313.1499938964844,20055.94140625,20160.0,0.0,0.0,0.4068539142608642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440405249595642,1.4404224157333374,-1.7134647350758314e-05,0.0,0.0004129050066694,0.0,0.0,332.28466796875,0.0,0.0,0.0,0.7864978909492493,4.0,0.0,1.0
457080,292.1673583984375,297.1499938964844,293.1499938964844,0.2662972807884216,-5065.60107421875,304.0635986328125,0.8359006643295288,0.3106754124164581,0.2788085043430328,292.1642761230469,297.1499938964844,293.1499938964844,0.177163153886795,-3866.904296875,304.0791931152344,0.7514428496360779,0.2245924174785614,0.2126119881868362,291.9977722167969,297.1499938964844,293.1499938964844,0.3274900019168854,-4640.841796875,304.0336608886719,0.8825619220733643,0.3680115938186645,0.2559404075145721,291.9664611816406,297.1499938964844,293.1499938964844,0.4218539595603943,-7665.71044921875,304.00750732421875,0.949963927268982,0.4501258730888366,0.4234971702098846,292.306640625,297.1499938964844,293.1499938964844,0.0164839532226324,-4181.23486328125,303.5690002441406,0.4326375126838684,0.050000000745058,0.2375417798757553,289.0348205566406,291.1499938964844,258.75396728515625,257.9906616210937,279.132568359375,292.3041687011719,289.03289794921875,1.0,0.3600407540798187,0.5969799160957336,0.5969799160957336,1.0,1.0,-1.690362811088562,0.6640495657920837,1.026313304901123,0.2729292809963226,0.0,0.0,1.0,86.18850708007812,117.0,-113.21937561035156,-16745.26171875,522.221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1586608886719,303.3812561035156,278.1499938964844,0.0,18000.0,313.1499938964844,20055.94140625,20160.0,0.0,0.0,0.4068539142608642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.440405249595642,1.4404224157333374,-1.7134647350758314e-05,0.0,0.0004129050066694,0.0,0.0,332.28466796875,0.0,0.0,0.0,0.7864978909492493,4.0,0.0,1.0
457140,292.2388916015625,297.1499938964844,293.1499938964844,0.2784567177295685,-5242.9091796875,304.0721435546875,0.8354528546333313,0.3210606276988983,0.2884726226329803,292.23931884765625,297.1499938964844,293.1499938964844,0.1874567717313766,-4041.597900390625,304.0856628417969,0.7534344792366028,0.2343355417251587,0.2221752256155014,292.06939697265625,297.1499938964844,293.1499938964844,0.3452427089214325,-4832.90576171875,304.0428771972656,0.883884847164154,0.3826748132705688,0.2664328217506408,292.0376892089844,297.1499938964844,293.1499938964844,0.4421347677707672,-7942.677734375,304.0212097167969,0.9496243000030518,0.4656622111797333,0.4385029971599579,292.36138916015625,297.1499938964844,293.1499938964844,0.0171387996524572,-4243.58349609375,303.7325744628906,0.4257787764072418,0.050000000745058,0.238473579287529,289.0364990234375,291.1499938964844,258.75,257.9794921875,279.1344909667969,292.3592224121094,289.0389404296875,1.0,0.3720383048057556,0.5955348610877991,0.5955348610877991,1.0,1.0,-1.7451832294464111,0.6871299147605896,1.0580532550811768,0.2844155132770538,0.0,0.0,1.0,92.3408660888672,120.0,-15.25971221923828,-17431.873046875,576.1224975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7024841308594,303.8167724609375,278.1499938964844,0.0,18000.0,313.1499938964844,20132.08984375,21240.0,0.0,0.0,0.4283204972743988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431371688842771,1.4431544542312622,-1.719970350677613e-05,0.0,0.0004346908535808,0.0,0.0,334.1789245605469,0.0,0.0,0.0,0.8028663992881775,4.0,0.0,1.0
457200,292.2388916015625,297.1499938964844,293.1499938964844,0.2784567177295685,-5242.9091796875,304.0721435546875,0.8354528546333313,0.3210606276988983,0.2884726226329803,292.23931884765625,297.1499938964844,293.1499938964844,0.1874567717313766,-4041.597900390625,304.0856628417969,0.7534344792366028,0.2343355417251587,0.2221752256155014,292.06939697265625,297.1499938964844,293.1499938964844,0.3452427089214325,-4832.90576171875,304.0428771972656,0.883884847164154,0.3826748132705688,0.2664328217506408,292.0376892089844,297.1499938964844,293.1499938964844,0.4421347677707672,-7942.677734375,304.0212097167969,0.9496243000030518,0.4656622111797333,0.4385029971599579,292.36138916015625,297.1499938964844,293.1499938964844,0.0171387996524572,-4243.58349609375,303.7325744628906,0.4257787764072418,0.050000000745058,0.238473579287529,289.0364990234375,291.1499938964844,258.75,257.9794921875,279.1344909667969,292.3592224121094,289.0389404296875,1.0,0.3720383048057556,0.5955348610877991,0.5955348610877991,1.0,1.0,-1.7451832294464111,0.6871299147605896,1.0580532550811768,0.2844155132770538,0.0,0.0,1.0,92.3408660888672,120.0,-15.25971221923828,-17431.873046875,576.1224975585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7024841308594,303.8167724609375,278.1499938964844,0.0,18000.0,313.1499938964844,20132.08984375,21240.0,0.0,0.0,0.4283204972743988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431371688842771,1.4431544542312622,-1.719970350677613e-05,0.0,0.0004346908535808,0.0,0.0,334.1789245605469,0.0,0.0,0.0,0.8028663992881775,4.0,0.0,1.0
457260,292.305419921875,297.1499938964844,293.1499938964844,0.2880594134330749,-5379.2880859375,304.08209228515625,0.8357845544815063,0.3306488692760467,0.2973847389221191,292.3074951171875,297.1499938964844,293.1499938964844,0.1960894465446472,-4184.5869140625,304.0926818847656,0.7560176849365234,0.2435762584209442,0.2311740666627884,292.13629150390625,297.1499938964844,293.1499938964844,0.359977662563324,-4988.45849609375,304.05401611328125,0.8860622048377991,0.3964857757091522,0.2762969732284546,292.1044311523437,297.1499938964844,293.1499938964844,0.4586491882801056,-8162.53076171875,304.0365905761719,0.9505155682563782,0.4803044199943542,0.4526273906230926,292.41064453125,297.1499938964844,293.1499938964844,0.0176697354763746,-4280.7900390625,303.8932189941406,0.4205627739429474,0.050000000745058,0.239283338189125,289.1159362792969,291.1499938964844,258.7434387207031,257.9647216796875,279.13543701171875,292.40875244140625,289.12213134765625,1.0,0.3828399777412414,0.5941315293312073,0.5941315293312073,1.0,1.0,-1.7964657545089722,0.708727240562439,1.0877385139465332,0.2951250374317169,0.0,0.0,1.0,97.80667877197266,123.0,82.75757598876953,-18219.513671875,628.3223266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2833557128906,304.3343811035156,278.1499938964844,0.0,18000.0,313.1499938964844,21062.263671875,21240.0,0.0,0.0,0.4471450746059418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476099729537964,1.476117730140686,-1.799439087335486e-05,0.0,0.000453795393696,0.0,0.0,357.6049194335937,0.0,0.0,0.0,0.8060983419418335,4.0,0.0,1.0
457320,292.305419921875,297.1499938964844,293.1499938964844,0.2880594134330749,-5379.2880859375,304.08209228515625,0.8357845544815063,0.3306488692760467,0.2973847389221191,292.3074951171875,297.1499938964844,293.1499938964844,0.1960894465446472,-4184.5869140625,304.0926818847656,0.7560176849365234,0.2435762584209442,0.2311740666627884,292.13629150390625,297.1499938964844,293.1499938964844,0.359977662563324,-4988.45849609375,304.05401611328125,0.8860622048377991,0.3964857757091522,0.2762969732284546,292.1044311523437,297.1499938964844,293.1499938964844,0.4586491882801056,-8162.53076171875,304.0365905761719,0.9505155682563782,0.4803044199943542,0.4526273906230926,292.41064453125,297.1499938964844,293.1499938964844,0.0176697354763746,-4280.7900390625,303.8932189941406,0.4205627739429474,0.050000000745058,0.239283338189125,289.1159362792969,291.1499938964844,258.7434387207031,257.9647216796875,279.13543701171875,292.40875244140625,289.12213134765625,1.0,0.3828399777412414,0.5941315293312073,0.5941315293312073,1.0,1.0,-1.7964657545089722,0.708727240562439,1.0877385139465332,0.2951250374317169,0.0,0.0,1.0,97.80667877197266,123.0,82.75757598876953,-18219.513671875,628.3223266601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2833557128906,304.3343811035156,278.1499938964844,0.0,18000.0,313.1499938964844,21062.263671875,21240.0,0.0,0.0,0.4471450746059418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.476099729537964,1.476117730140686,-1.799439087335486e-05,0.0,0.000453795393696,0.0,0.0,357.6049194335937,0.0,0.0,0.0,0.8060983419418335,4.0,0.0,1.0
457380,292.3673095703125,297.1499938964844,293.1499938964844,0.2963896691799164,-5496.21533203125,304.0908203125,0.8364940881729126,0.3394922316074371,0.3055987358093261,292.3694152832031,297.1499938964844,293.1499938964844,0.2039722353219986,-4313.5546875,304.0986328125,0.7589259147644043,0.252354085445404,0.239715114235878,292.1986389160156,297.1499938964844,293.1499938964844,0.3732553422451019,-5127.02099609375,304.0638427734375,0.888657808303833,0.4095150828361511,0.2855887115001678,292.1669311523437,297.1499938964844,293.1499938964844,0.4733758270740509,-8356.7294921875,304.0497741699219,0.9520621299743652,0.4941180944442749,0.4659323990345001,292.4547119140625,297.1499938964844,293.1499938964844,0.018171677365899,-4311.2275390625,304.0490417480469,0.4164119362831116,0.050000000745058,0.2400020956993103,289.2100524902344,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.4530639648437,289.21685791015625,1.0,0.3926978409290313,0.5927087068557739,0.5927087068557739,1.0,1.0,-1.8445814847946167,0.7289333343505859,1.1156481504440308,0.3050974309444427,0.0,0.0,1.0,102.7528305053711,126.0,120.32974243164062,-18919.83984375,679.063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8717346191406,304.81890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,21193.021484375,21240.0,0.0,0.0,0.4635462760925293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806746244430542,1.480692744255066,-1.810610410757363e-05,0.0,0.0004704405437223,0.0,0.0,360.9402465820313,0.0,0.0,0.0,0.8083863258361816,4.0,0.0,1.0
457440,292.3673095703125,297.1499938964844,293.1499938964844,0.2963896691799164,-5496.21533203125,304.0908203125,0.8364940881729126,0.3394922316074371,0.3055987358093261,292.3694152832031,297.1499938964844,293.1499938964844,0.2039722353219986,-4313.5546875,304.0986328125,0.7589259147644043,0.252354085445404,0.239715114235878,292.1986389160156,297.1499938964844,293.1499938964844,0.3732553422451019,-5127.02099609375,304.0638427734375,0.888657808303833,0.4095150828361511,0.2855887115001678,292.1669311523437,297.1499938964844,293.1499938964844,0.4733758270740509,-8356.7294921875,304.0497741699219,0.9520621299743652,0.4941180944442749,0.4659323990345001,292.4547119140625,297.1499938964844,293.1499938964844,0.018171677365899,-4311.2275390625,304.0490417480469,0.4164119362831116,0.050000000745058,0.2400020956993103,289.2100524902344,291.1499938964844,258.73309326171875,257.9441833496094,279.1356201171875,292.4530639648437,289.21685791015625,1.0,0.3926978409290313,0.5927087068557739,0.5927087068557739,1.0,1.0,-1.8445814847946167,0.7289333343505859,1.1156481504440308,0.3050974309444427,0.0,0.0,1.0,102.7528305053711,126.0,120.32974243164062,-18919.83984375,679.063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8717346191406,304.81890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,21193.021484375,21240.0,0.0,0.0,0.4635462760925293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806746244430542,1.480692744255066,-1.810610410757363e-05,0.0,0.0004704405437223,0.0,0.0,360.9402465820313,0.0,0.0,0.0,0.8083863258361816,4.0,0.0,1.0
457500,292.3966369628906,297.1499938964844,293.1499938964844,0.3001241385936737,-5548.20654296875,304.0947570800781,0.8368988037109375,0.3436430096626282,0.3094567656517029,292.3983459472656,297.1499938964844,293.1499938964844,0.2076470404863357,-4373.16455078125,304.1012878417969,0.7604093551635742,0.2565608918666839,0.2438109368085861,292.2282409667969,297.1499938964844,293.1499938964844,0.3794046342372894,-5190.70458984375,304.0683288574219,0.8900130987167358,0.4157520234584808,0.2900342345237732,292.1966552734375,297.1499938964844,293.1499938964844,0.4801467955112457,-8445.47265625,304.0556945800781,0.9529540538787842,0.5007320642471313,0.472299188375473,292.4749755859375,297.1499938964844,293.1499938964844,0.0184148978441953,-4324.56005859375,304.1251525878906,0.4146141409873962,0.050000000745058,0.2403359562158584,289.260498046875,291.1499938964844,258.7265625,257.9319152832031,279.1355895996094,292.4734191894531,289.2673645019531,1.0,0.3973325192928314,0.5919857025146484,0.5919857025146484,1.0,1.0,-1.8675169944763184,0.7385339736938477,1.1289830207824707,0.3098164796829223,0.0,0.0,1.0,105.07652282714844,126.0,130.3533477783203,-19257.861328125,703.9400024414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1605529785156,305.0548400878906,278.1499938964844,0.0,18000.0,313.1499938964844,21215.857421875,22320.0,0.0,0.0,0.4709226191043854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481472134590149,1.4814902544021606,-1.812561276892665e-05,0.0,0.0004779266018886,0.0,0.0,361.5237731933594,0.0,0.0,0.0,0.8237853050231934,4.0,0.0,1.0
457560,292.4251403808594,297.1499938964844,293.1499938964844,0.3032019436359405,-5590.1396484375,304.0992431640625,0.8386270999908447,0.3475915193557739,0.3131141066551208,292.4261779785156,297.1499938964844,293.1499938964844,0.2108682990074157,-4424.63134765625,304.10430908203125,0.763137936592102,0.2606185674667358,0.2477471977472305,292.2569885253906,297.1499938964844,293.1499938964844,0.384772777557373,-5245.4560546875,304.07342529296875,0.8929201364517212,0.4217853844165802,0.2943221926689148,292.2255554199219,297.1499938964844,293.1499938964844,0.485968142747879,-8520.44921875,304.062255859375,0.9556235074996948,0.5071321129798889,0.4784435331821441,292.4944152832031,297.1499938964844,293.1499938964844,0.0192207712680101,-4411.63232421875,304.1459655761719,0.4183089137077331,0.053344402462244,0.24635611474514,289.3266906738281,291.1499938964844,258.7192077636719,257.9183959960937,279.1329345703125,292.4928894042969,289.3351135253906,1.0,0.4020107090473175,0.5909651517868042,0.5909651517868042,1.0,1.0,-1.8963679075241089,0.7506076693534851,1.1457602977752686,0.315452367067337,0.0,0.0,1.0,106.60717010498048,129.0,156.75572204589844,-19707.42578125,731.4813842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.42889404296875,305.3067932128906,278.1499938964844,0.0,18000.0,313.1499938964844,21984.625,22320.0,0.0,0.0,0.4779451489448547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080742835998535,1.508092999458313,-1.878240436781197e-05,0.0,0.0004850535478908,0.0,0.0,381.3508605957031,0.0,0.0,0.0,0.8237976431846619,4.0,0.0,1.0
457620,292.4796142578125,297.1499938964844,293.1499938964844,0.3101744055747986,-5687.76611328125,304.1044006347656,0.8457725048065186,0.3549055457115173,0.3197732865810394,292.4788513183594,297.1499938964844,293.1499938964844,0.2178446948528289,-4537.6455078125,304.1078186035156,0.7720789909362793,0.2682678401470184,0.2550531923770904,292.31256103515625,297.1499938964844,293.1499938964844,0.3966222107410431,-5368.318359375,304.0790405273437,0.9029850959777832,0.4331384003162384,0.3023346364498138,292.28125,297.1499938964844,293.1499938964844,0.4991419613361358,-8694.3427734375,304.0693664550781,0.9654994010925292,0.5192553400993347,0.4899740815162658,292.53924560546875,297.1499938964844,293.1499938964844,0.0250739529728889,-5006.6689453125,304.1376647949219,0.4491561651229858,0.0608815737068653,0.2814013361930847,289.3898620605469,291.1499938964844,258.7021484375,257.8878173828125,279.1254577636719,292.5374755859375,289.3919677734375,1.0,0.412485808134079,0.5880454778671265,0.5880454778671265,1.0,1.0,-1.9786909818649288,0.7848013043403625,1.193889617919922,0.3319922685623169,0.0,0.0,1.0,107.67725372314452,132.0,90.50169372558594,-20563.451171875,802.7564086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8719482421875,305.63238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,22232.662109375,22320.0,0.0,0.0,0.4914717972278595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516557693481445,1.516576647758484,-1.8994312995346263e-05,0.0,0.0004987813881598,0.0,0.0,387.8228759765625,0.0,0.0,0.0,0.8280362486839294,4.0,0.0,1.0
457680,292.4796142578125,297.1499938964844,293.1499938964844,0.3101744055747986,-5687.76611328125,304.1044006347656,0.8457725048065186,0.3549055457115173,0.3197732865810394,292.4788513183594,297.1499938964844,293.1499938964844,0.2178446948528289,-4537.6455078125,304.1078186035156,0.7720789909362793,0.2682678401470184,0.2550531923770904,292.31256103515625,297.1499938964844,293.1499938964844,0.3966222107410431,-5368.318359375,304.0790405273437,0.9029850959777832,0.4331384003162384,0.3023346364498138,292.28125,297.1499938964844,293.1499938964844,0.4991419613361358,-8694.3427734375,304.0693664550781,0.9654994010925292,0.5192553400993347,0.4899740815162658,292.53924560546875,297.1499938964844,293.1499938964844,0.0250739529728889,-5006.6689453125,304.1376647949219,0.4491561651229858,0.0608815737068653,0.2814013361930847,289.3898620605469,291.1499938964844,258.7021484375,257.8878173828125,279.1254577636719,292.5374755859375,289.3919677734375,1.0,0.412485808134079,0.5880454778671265,0.5880454778671265,1.0,1.0,-1.9786909818649288,0.7848013043403625,1.193889617919922,0.3319922685623169,0.0,0.0,1.0,107.67725372314452,132.0,90.50169372558594,-20563.451171875,802.7564086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8719482421875,305.63238525390625,278.1499938964844,0.0,18000.0,313.1499938964844,22232.662109375,22320.0,0.0,0.0,0.4914717972278595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516557693481445,1.516576647758484,-1.8994312995346263e-05,0.0,0.0004987813881598,0.0,0.0,387.8228759765625,0.0,0.0,0.0,0.8280362486839294,4.0,0.0,1.0
457740,292.5307312011719,297.1499938964844,293.1499938964844,0.3174991011619568,-5791.1962890625,304.1073608398437,0.8491730093955994,0.3615249991416931,0.3258854746818542,292.52764892578125,297.1499938964844,293.1499938964844,0.2250950783491134,-4655.3515625,304.1097717285156,0.7773742079734802,0.2753747701644897,0.2619259357452392,292.3660583496094,297.1499938964844,293.1499938964844,0.4087988138198852,-5494.76318359375,304.0823974609375,0.9087137579917908,0.4435073435306549,0.3097308576107025,292.3341979980469,297.1499938964844,293.1499938964844,0.513014554977417,-8878.5166015625,304.0730895996094,0.970430314540863,0.5305252075195312,0.5007853507995605,292.5883178710937,297.1499938964844,293.1499938964844,0.030593167990446,-5487.65576171875,304.1327209472656,0.4707973599433899,0.0664133802056312,0.3082821667194366,289.406982421875,291.1499938964844,258.68218994140625,257.85284423828125,279.1257629394531,292.5865478515625,289.4076538085937,1.0,0.4230097532272339,0.5856054425239563,0.5856054425239563,1.0,1.0,-2.0484390258789062,0.8137475252151489,1.234691500663757,0.3459992408752441,0.0,0.0,1.0,110.53144073486328,135.0,38.85547637939453,-21253.49609375,873.7534790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2235717773437,305.8799743652344,278.1499938964844,0.0,18000.0,313.1499938964844,22297.529296875,23400.0,0.0,0.0,0.5043434500694275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187684297561646,1.518787503242493,-1.904973214550409e-05,0.0,0.0005118444678373,0.0,0.0,389.52142333984375,0.0,0.0,0.0,0.8441407680511475,4.0,0.0,1.0
457800,292.5307312011719,297.1499938964844,293.1499938964844,0.3174991011619568,-5791.1962890625,304.1073608398437,0.8491730093955994,0.3615249991416931,0.3258854746818542,292.52764892578125,297.1499938964844,293.1499938964844,0.2250950783491134,-4655.3515625,304.1097717285156,0.7773742079734802,0.2753747701644897,0.2619259357452392,292.3660583496094,297.1499938964844,293.1499938964844,0.4087988138198852,-5494.76318359375,304.0823974609375,0.9087137579917908,0.4435073435306549,0.3097308576107025,292.3341979980469,297.1499938964844,293.1499938964844,0.513014554977417,-8878.5166015625,304.0730895996094,0.970430314540863,0.5305252075195312,0.5007853507995605,292.5883178710937,297.1499938964844,293.1499938964844,0.030593167990446,-5487.65576171875,304.1327209472656,0.4707973599433899,0.0664133802056312,0.3082821667194366,289.406982421875,291.1499938964844,258.68218994140625,257.85284423828125,279.1257629394531,292.5865478515625,289.4076538085937,1.0,0.4230097532272339,0.5856054425239563,0.5856054425239563,1.0,1.0,-2.0484390258789062,0.8137475252151489,1.234691500663757,0.3459992408752441,0.0,0.0,1.0,110.53144073486328,135.0,38.85547637939453,-21253.49609375,873.7534790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2235717773437,305.8799743652344,278.1499938964844,0.0,18000.0,313.1499938964844,22297.529296875,23400.0,0.0,0.0,0.5043434500694275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187684297561646,1.518787503242493,-1.904973214550409e-05,0.0,0.0005118444678373,0.0,0.0,389.52142333984375,0.0,0.0,0.0,0.8441407680511475,4.0,0.0,1.0
457860,292.5788879394531,297.1499938964844,293.1499938964844,0.3237650394439697,-5878.5126953125,304.111083984375,0.850289523601532,0.3674468100070953,0.3314065635204315,292.5731811523437,297.1499938964844,293.1499938964844,0.2315915673971176,-4759.5419921875,304.1123352050781,0.7803782224655151,0.281909316778183,0.2683012187480926,292.4173278808594,297.1499938964844,293.1499938964844,0.4195598065853119,-5604.97265625,304.0869445800781,0.9117194414138794,0.4529739022254944,0.3165065348148346,292.3847351074219,297.1499938964844,293.1499938964844,0.5253968238830566,-9040.7099609375,304.0780334472656,0.9726585149765016,0.5409460663795471,0.5108302235603333,292.63641357421875,297.1499938964844,293.1499938964844,0.0350785814225673,-5857.48681640625,304.1310729980469,0.4817751348018646,0.0708896294236183,0.3297766745090484,289.4376220703125,291.1499938964844,258.65966796875,257.81402587890625,279.1282653808594,292.6347961425781,289.4385070800781,1.0,0.4331359565258026,0.5835506319999695,0.5835506319999695,1.0,1.0,-2.1087470054626465,0.8387925028800964,1.2699544429779053,0.3580842018127441,0.0,0.0,1.0,114.28643035888672,138.0,36.00266647338867,-21937.611328125,943.0572509765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4966735839844,306.1154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,23234.169921875,23400.0,0.0,0.0,0.5167534947395325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503394603729248,1.5503592491149902,-1.984994378290139e-05,0.0,0.0005244390922598,0.0,0.0,414.3211975097656,0.0,0.0,0.0,0.8465981483459473,4.0,0.0,1.0
457920,292.5788879394531,297.1499938964844,293.1499938964844,0.3237650394439697,-5878.5126953125,304.111083984375,0.850289523601532,0.3674468100070953,0.3314065635204315,292.5731811523437,297.1499938964844,293.1499938964844,0.2315915673971176,-4759.5419921875,304.1123352050781,0.7803782224655151,0.281909316778183,0.2683012187480926,292.4173278808594,297.1499938964844,293.1499938964844,0.4195598065853119,-5604.97265625,304.0869445800781,0.9117194414138794,0.4529739022254944,0.3165065348148346,292.3847351074219,297.1499938964844,293.1499938964844,0.5253968238830566,-9040.7099609375,304.0780334472656,0.9726585149765016,0.5409460663795471,0.5108302235603333,292.63641357421875,297.1499938964844,293.1499938964844,0.0350785814225673,-5857.48681640625,304.1310729980469,0.4817751348018646,0.0708896294236183,0.3297766745090484,289.4376220703125,291.1499938964844,258.65966796875,257.81402587890625,279.1282653808594,292.6347961425781,289.4385070800781,1.0,0.4331359565258026,0.5835506319999695,0.5835506319999695,1.0,1.0,-2.1087470054626465,0.8387925028800964,1.2699544429779053,0.3580842018127441,0.0,0.0,1.0,114.28643035888672,138.0,36.00266647338867,-21937.611328125,943.0572509765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.4966735839844,306.1154479980469,278.1499938964844,0.0,18000.0,313.1499938964844,23234.169921875,23400.0,0.0,0.0,0.5167534947395325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503394603729248,1.5503592491149902,-1.984994378290139e-05,0.0,0.0005244390922598,0.0,0.0,414.3211975097656,0.0,0.0,0.0,0.8465981483459473,4.0,0.0,1.0
457980,292.6240234375,297.1499938964844,293.1499938964844,0.3300626873970032,-5966.685546875,304.1135559082031,0.8502554297447205,0.3727581799030304,0.3363769650459289,292.6156005859375,297.1499938964844,293.1499938964844,0.2380841225385666,-4863.6533203125,304.1140441894531,0.7821580171585083,0.2879166901111603,0.2741832733154297,292.4657287597656,297.1499938964844,293.1499938964844,0.4303876161575317,-5715.92529296875,304.08990478515625,0.9132809042930604,0.4617152810096741,0.3227605819702148,292.4325256347656,297.1499938964844,293.1499938964844,0.5380189418792725,-9206.3955078125,304.0809631347656,0.9736194610595704,0.5506366491317749,0.5201744437217712,292.6815795898437,297.1499938964844,293.1499938964844,0.0390957295894622,-6182.759765625,304.1307067871094,0.488785445690155,0.0747345387935638,0.3481526970863342,289.44049072265625,291.1499938964844,258.6348876953125,257.7717590332031,279.1307373046875,292.6801147460937,289.44049072265625,1.0,0.4427152276039123,0.5817534327507019,0.5817534327507019,1.0,1.0,-2.1625890731811523,0.8611525297164917,1.301436424255371,0.3688537776470184,0.0,0.0,1.0,118.37301635742188,141.0,10.51436710357666,-22462.294921875,1010.5051879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7392883300781,306.2863464355469,278.1499938964844,0.0,18000.0,313.1499938964844,23358.017578125,23400.0,0.0,0.0,0.5284479260444641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554465889930725,1.55448579788208,-1.995575257751625e-05,0.0,0.0005363074596971,0.0,0.0,417.6383666992188,0.0,0.0,0.0,0.8486564755439758,4.0,0.0,1.0
