time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458040,292.6240234375,297.1499938964844,293.1499938964844,0.3300626873970032,-5966.685546875,304.1135559082031,0.8502554297447205,0.3727581799030304,0.3363769650459289,292.6156005859375,297.1499938964844,293.1499938964844,0.2380841225385666,-4863.6533203125,304.1140441894531,0.7821580171585083,0.2879166901111603,0.2741832733154297,292.4657287597656,297.1499938964844,293.1499938964844,0.4303876161575317,-5715.92529296875,304.08990478515625,0.9132809042930604,0.4617152810096741,0.3227605819702148,292.4325256347656,297.1499938964844,293.1499938964844,0.5380189418792725,-9206.3955078125,304.0809631347656,0.9736194610595704,0.5506366491317749,0.5201744437217712,292.6815795898437,297.1499938964844,293.1499938964844,0.0390957295894622,-6182.759765625,304.1307067871094,0.488785445690155,0.0747345387935638,0.3481526970863342,289.44049072265625,291.1499938964844,258.6348876953125,257.7717590332031,279.1307373046875,292.6801147460937,289.44049072265625,1.0,0.4427152276039123,0.5817534327507019,0.5817534327507019,1.0,1.0,-2.1625890731811523,0.8611525297164917,1.301436424255371,0.3688537776470184,0.0,0.0,1.0,118.37301635742188,141.0,10.51436710357666,-22462.294921875,1010.5051879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7392883300781,306.2863464355469,278.1499938964844,0.0,18000.0,313.1499938964844,23358.017578125,23400.0,0.0,0.0,0.5284479260444641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554465889930725,1.55448579788208,-1.995575257751625e-05,0.0,0.0005363074596971,0.0,0.0,417.6383666992188,0.0,0.0,0.0,0.8486564755439758,4.0,0.0,1.0
458100,292.6454772949219,297.1499938964844,293.1499938964844,0.3330878317356109,-6008.9501953125,304.1146850585937,0.8499928712844849,0.3752065300941467,0.3386752009391784,292.6356811523437,297.1499938964844,293.1499938964844,0.2412288188934326,-4913.8935546875,304.1148681640625,0.782767653465271,0.2907393872737884,0.2769522666931152,292.4888000488281,297.1499938964844,293.1499938964844,0.4356709420681,-5769.8642578125,304.0912170410156,0.9137506484985352,0.4658514559268951,0.3257206678390503,292.45538330078125,297.1499938964844,293.1499938964844,0.5442116260528564,-9287.3994140625,304.0822448730469,0.9738439321517944,0.5552384257316589,0.524614155292511,292.702880859375,297.1499938964844,293.1499938964844,0.0409492142498493,-6332.31005859375,304.130859375,0.4915747344493866,0.0764839798212051,0.3565081059932709,289.43804931640625,291.1499938964844,258.6217346191406,257.7494812011719,279.1318054199219,292.7015075683594,289.4378662109375,1.0,0.4472891986370086,0.5809236168861389,0.5809236168861389,1.0,1.0,-2.1876001358032227,0.8715307712554932,1.3160693645477295,0.3738453388214111,0.0,0.0,1.0,120.45514678955078,141.0,2.0224170684814453,-22704.111328125,1043.504150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8553771972656,306.3668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,23378.861328125,24480.0,0.0,0.0,0.5339915156364441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.555159330368042,1.555179238319397,-1.9973560483776964e-05,0.0,0.0005419335211627,0.0,0.0,418.1975402832031,0.0,0.0,0.0,0.864002525806427,4.0,0.0,1.0
458160,292.6662292480469,297.1499938964844,293.1499938964844,0.3354915976524353,-6041.7578125,304.11676025390625,0.8496133685112,0.3775188028812408,0.3408537805080414,292.6550598144531,297.1499938964844,293.1499938964844,0.2439136058092117,-4956.10400390625,304.11639404296875,0.783238410949707,0.2934459149837494,0.2796120643615722,292.5111389160156,297.1499938964844,293.1499938964844,0.4401724934577942,-5815.0087890625,304.09375,0.9140730500221252,0.4698370099067688,0.3285770416259765,292.4775695800781,297.1499938964844,293.1499938964844,0.5494662523269653,-9354.779296875,304.08502197265625,0.9739511013031006,0.5596802830696106,0.5289063453674316,292.72332763671875,297.1499938964844,293.1499938964844,0.0426164306700229,-6465.63720703125,304.1313171386719,0.4940429031848907,0.0781360790133476,0.3644056618213653,289.4534912109375,291.1499938964844,258.6081237792969,257.7265319824219,279.1327209472656,292.7220153808594,289.4551086425781,1.0,0.4517197012901306,0.5801301002502441,0.5801301002502441,1.0,1.0,-2.2114851474761963,0.881431519985199,1.330053687095642,0.3786023259162903,0.0,0.0,1.0,122.54175567626952,144.0,23.530311584472656,-23024.5625,1075.990966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9554443359375,306.4749755859375,278.1499938964844,0.0,18000.0,313.1499938964844,24159.388671875,24480.0,0.0,0.0,0.5394773483276367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809063911437988,1.5809271335601809,-2.0640398361138068e-05,0.0,0.0005475009093061,0.0,0.0,439.314453125,0.0,0.0,0.0,0.8635194897651672,4.0,0.0,1.0
458220,292.7057800292969,297.1499938964844,293.1499938964844,0.3405227661132812,-6111.259765625,304.1194152832031,0.8485615849494934,0.3817534744739532,0.3448550701141357,292.6918334960937,297.1499938964844,293.1499938964844,0.249432772397995,-5043.326171875,304.1183776855469,0.7838279604911804,0.2985261082649231,0.2846124470233917,292.5537109375,297.1499938964844,293.1499938964844,0.4495362341403961,-5909.56591796875,304.0968322753906,0.914353370666504,0.4773885011672973,0.3339879214763641,292.5199890136719,297.1499938964844,293.1499938964844,0.5604662895202637,-9497.0380859375,304.0883178710937,0.9738775491714478,0.5681117177009583,0.537052571773529,292.7615966796875,297.1499938964844,293.1499938964844,0.0457868129014968,-6721.94775390625,304.1322631835937,0.4982237219810486,0.0811781212687492,0.3789829313755035,289.4602966308594,291.1499938964844,258.5797424316406,257.6788024902344,279.1342468261719,292.7604064941406,289.4603576660156,1.0,0.4601557850837707,0.5786348581314087,0.5786348581314087,1.0,1.0,-2.256093740463257,0.8998826742172241,1.3562110662460327,0.387450248003006,0.0,0.0,1.0,126.70101165771484,147.0,9.452881813049316,-23470.169921875,1139.2894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1424255371094,306.6122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,24400.244140625,24480.0,0.0,0.0,0.55000901222229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887672901153564,1.5887881517410278,-2.084616971842479e-05,0.0,0.0005581892328336,0.0,0.0,445.9004211425781,0.0,0.0,0.0,0.8674378395080566,4.0,0.0,1.0
458280,292.7057800292969,297.1499938964844,293.1499938964844,0.3405227661132812,-6111.259765625,304.1194152832031,0.8485615849494934,0.3817534744739532,0.3448550701141357,292.6918334960937,297.1499938964844,293.1499938964844,0.249432772397995,-5043.326171875,304.1183776855469,0.7838279604911804,0.2985261082649231,0.2846124470233917,292.5537109375,297.1499938964844,293.1499938964844,0.4495362341403961,-5909.56591796875,304.0968322753906,0.914353370666504,0.4773885011672973,0.3339879214763641,292.5199890136719,297.1499938964844,293.1499938964844,0.5604662895202637,-9497.0380859375,304.0883178710937,0.9738775491714478,0.5681117177009583,0.537052571773529,292.7615966796875,297.1499938964844,293.1499938964844,0.0457868129014968,-6721.94775390625,304.1322631835937,0.4982237219810486,0.0811781212687492,0.3789829313755035,289.4602966308594,291.1499938964844,258.5797424316406,257.6788024902344,279.1342468261719,292.7604064941406,289.4603576660156,1.0,0.4601557850837707,0.5786348581314087,0.5786348581314087,1.0,1.0,-2.256093740463257,0.8998826742172241,1.3562110662460327,0.387450248003006,0.0,0.0,1.0,126.70101165771484,147.0,9.452881813049316,-23470.169921875,1139.2894287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1424255371094,306.6122436523437,278.1499938964844,0.0,18000.0,313.1499938964844,24400.244140625,24480.0,0.0,0.0,0.55000901222229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887672901153564,1.5887881517410278,-2.084616971842479e-05,0.0,0.0005581892328336,0.0,0.0,445.9004211425781,0.0,0.0,0.0,0.8674378395080566,4.0,0.0,1.0
458340,292.7427673339844,297.1499938964844,293.1499938964844,0.3452851772308349,-6177.01513671875,304.1216735839844,0.8472169637680054,0.3855004906654358,0.3484148681163788,292.7260437011719,297.1499938964844,293.1499938964844,0.2547348737716675,-5126.87939453125,304.1200866699219,0.784047544002533,0.3031880855560303,0.2892133593559265,292.59344482421875,297.1499938964844,293.1499938964844,0.4586768448352813,-6001.6318359375,304.0993347167969,0.914281725883484,0.4844319522380829,0.3390391170978546,292.5597839355469,297.1499938964844,293.1499938964844,0.5712534189224243,-9636.208984375,304.09088134765625,0.9735320806503296,0.5759952068328857,0.5446743965148926,292.796630859375,297.1499938964844,293.1499938964844,0.0486641004681587,-6957.20068359375,304.13336181640625,0.501602292060852,0.0839050263166427,0.3921068012714386,289.4562683105469,291.1499938964844,258.54998779296875,257.6290283203125,279.1354064941406,292.7955627441406,289.4561462402344,1.0,0.4680491983890533,0.5772382020950317,0.5772382020950317,1.0,1.0,-2.2968859672546387,0.9166911244392396,1.380194902420044,0.3954849541187286,0.0,0.0,1.0,130.80702209472656,150.0,-1.702891230583191,-23869.193359375,1200.2576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.32843017578125,306.7426147460937,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5598032474517822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005681291222572,0.0,0.0,447.5391845703125,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458400,292.7427673339844,297.1499938964844,293.1499938964844,0.3452851772308349,-6177.01513671875,304.1216735839844,0.8472169637680054,0.3855004906654358,0.3484148681163788,292.7260437011719,297.1499938964844,293.1499938964844,0.2547348737716675,-5126.87939453125,304.1200866699219,0.784047544002533,0.3031880855560303,0.2892133593559265,292.59344482421875,297.1499938964844,293.1499938964844,0.4586768448352813,-6001.6318359375,304.0993347167969,0.914281725883484,0.4844319522380829,0.3390391170978546,292.5597839355469,297.1499938964844,293.1499938964844,0.5712534189224243,-9636.208984375,304.09088134765625,0.9735320806503296,0.5759952068328857,0.5446743965148926,292.796630859375,297.1499938964844,293.1499938964844,0.0486641004681587,-6957.20068359375,304.13336181640625,0.501602292060852,0.0839050263166427,0.3921068012714386,289.4562683105469,291.1499938964844,258.54998779296875,257.6290283203125,279.1354064941406,292.7955627441406,289.4561462402344,1.0,0.4680491983890533,0.5772382020950317,0.5772382020950317,1.0,1.0,-2.2968859672546387,0.9166911244392396,1.380194902420044,0.3954849541187286,0.0,0.0,1.0,130.80702209472656,150.0,-1.702891230583191,-23869.193359375,1200.2576904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.32843017578125,306.7426147460937,278.1499938964844,0.0,18000.0,313.1499938964844,24459.990234375,25560.0,0.0,0.0,0.5598032474517822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590711236000061,1.5907320976257324,-2.0897214199067093e-05,0.0,0.0005681291222572,0.0,0.0,447.5391845703125,0.0,0.0,0.0,0.8834067583084106,4.0,0.0,1.0
458460,292.7774963378906,297.1499938964844,293.1499938964844,0.3487681746482849,-6223.828125,304.125244140625,0.8456083536148071,0.3887723386287689,0.3515507876873016,292.75799560546875,297.1499938964844,293.1499938964844,0.2590732276439667,-5194.06298828125,304.1227722167969,0.7839349508285522,0.307448148727417,0.2934345304965973,292.63067626953125,297.1499938964844,293.1499938964844,0.4662588834762573,-6076.59716796875,304.103515625,0.9138922691345216,0.4909764230251312,0.3437450528144836,292.5973205566406,297.1499938964844,293.1499938964844,0.5801827907562256,-9749.0791015625,304.0956420898437,0.9729371666908264,0.5833355784416199,0.5517899990081787,292.8287353515625,297.1499938964844,293.1499938964844,0.0510919466614723,-7155.8603515625,304.1348571777344,0.504305362701416,0.086346723139286,0.4039297997951507,289.4801940917969,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.8277893066406,289.4807434082031,1.0,0.4754335284233093,0.5759257078170776,0.5759257078170776,1.0,1.0,-2.3341288566589355,0.931964635848999,1.402164340019226,0.4027605950832367,0.0,0.0,1.0,134.85806274414062,153.0,18.93789863586425,-24339.296875,1258.7666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4834899902344,306.8954772949219,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5692226886749268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005776886828243,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458520,292.7774963378906,297.1499938964844,293.1499938964844,0.3487681746482849,-6223.828125,304.125244140625,0.8456083536148071,0.3887723386287689,0.3515507876873016,292.75799560546875,297.1499938964844,293.1499938964844,0.2590732276439667,-5194.06298828125,304.1227722167969,0.7839349508285522,0.307448148727417,0.2934345304965973,292.63067626953125,297.1499938964844,293.1499938964844,0.4662588834762573,-6076.59716796875,304.103515625,0.9138922691345216,0.4909764230251312,0.3437450528144836,292.5973205566406,297.1499938964844,293.1499938964844,0.5801827907562256,-9749.0791015625,304.0956420898437,0.9729371666908264,0.5833355784416199,0.5517899990081787,292.8287353515625,297.1499938964844,293.1499938964844,0.0510919466614723,-7155.8603515625,304.1348571777344,0.504305362701416,0.086346723139286,0.4039297997951507,289.4801940917969,291.1499938964844,258.51922607421875,257.57763671875,279.1363830566406,292.8277893066406,289.4807434082031,1.0,0.4754335284233093,0.5759257078170776,0.5759257078170776,1.0,1.0,-2.3341288566589355,0.931964635848999,1.402164340019226,0.4027605950832367,0.0,0.0,1.0,134.85806274414062,153.0,18.93789863586425,-24339.296875,1258.7666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4834899902344,306.8954772949219,278.1499938964844,0.0,18000.0,313.1499938964844,25403.859375,25560.0,0.0,0.0,0.5692226886749268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211121082305908,1.621133804321289,-2.170360130548943e-05,0.0,0.0005776886828243,0.0,0.0,473.69232177734375,0.0,0.0,0.0,0.8852090239524841,4.0,0.0,1.0
458580,292.8100891113281,297.1499938964844,293.1499938964844,0.3522876799106598,-6271.7705078125,304.12762451171875,0.8437629342079163,0.3916002810001373,0.3542816042900085,292.7878723144531,297.1499938964844,293.1499938964844,0.2634215354919433,-5261.73583984375,304.1246032714844,0.7835175395011902,0.3113226294517517,0.2972879707813263,292.6655578613281,297.1499938964844,293.1499938964844,0.4740051329135895,-6153.66259765625,304.1060791015625,0.9132190346717834,0.4970597326755523,0.3481222093105316,292.63262939453125,297.1499938964844,293.1499938964844,0.5893545150756836,-9865.9052734375,304.09844970703125,0.97211354970932,0.5901745557785034,0.5584210753440857,292.8581237792969,297.1499938964844,293.1499938964844,0.0533374808728694,-7342.69921875,304.1361694335937,0.5064030885696411,0.0885207504034042,0.4145332276821136,289.483642578125,291.1499938964844,258.4877319335937,257.52508544921875,279.13720703125,292.8572692871094,289.4838256835937,1.0,0.4823320209980011,0.5746902823448181,0.5746902823448181,1.0,1.0,-2.368002653121948,0.9457811713218688,1.4222214221954346,0.4093150794506073,0.0,0.0,1.0,138.8511505126953,156.0,7.927701473236084,-24682.69140625,1314.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.63824462890625,307.0080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.5780324935913086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248986721038818,-2.1804526113555767e-05,0.0,0.000586629495956,0.0,0.0,477.0003051757813,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458640,292.8100891113281,297.1499938964844,293.1499938964844,0.3522876799106598,-6271.7705078125,304.12762451171875,0.8437629342079163,0.3916002810001373,0.3542816042900085,292.7878723144531,297.1499938964844,293.1499938964844,0.2634215354919433,-5261.73583984375,304.1246032714844,0.7835175395011902,0.3113226294517517,0.2972879707813263,292.6655578613281,297.1499938964844,293.1499938964844,0.4740051329135895,-6153.66259765625,304.1060791015625,0.9132190346717834,0.4970597326755523,0.3481222093105316,292.63262939453125,297.1499938964844,293.1499938964844,0.5893545150756836,-9865.9052734375,304.09844970703125,0.97211354970932,0.5901745557785034,0.5584210753440857,292.8581237792969,297.1499938964844,293.1499938964844,0.0533374808728694,-7342.69921875,304.1361694335937,0.5064030885696411,0.0885207504034042,0.4145332276821136,289.483642578125,291.1499938964844,258.4877319335937,257.52508544921875,279.13720703125,292.8572692871094,289.4838256835937,1.0,0.4823320209980011,0.5746902823448181,0.5746902823448181,1.0,1.0,-2.368002653121948,0.9457811713218688,1.4222214221954346,0.4093150794506073,0.0,0.0,1.0,138.8511505126953,156.0,7.927701473236084,-24682.69140625,1314.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.63824462890625,307.0080871582031,278.1499938964844,0.0,18000.0,313.1499938964844,25521.990234375,25560.0,0.0,0.0,0.5780324935913086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248769760131836,1.6248986721038818,-2.1804526113555767e-05,0.0,0.000586629495956,0.0,0.0,477.0003051757813,0.0,0.0,0.0,0.8870835900306702,4.0,0.0,1.0
458700,292.8256225585937,297.1499938964844,293.1499938964844,0.3539008498191833,-6293.69189453125,304.1287536621094,0.8427618741989136,0.3928535878658294,0.355503112077713,292.80206298828125,297.1499938964844,293.1499938964844,0.2654776871204376,-5293.6474609375,304.12548828125,0.7832047939300537,0.3131197392940521,0.2990820407867431,292.6821594238281,297.1499938964844,293.1499938964844,0.4777330756187439,-6190.64599609375,304.1072998046875,0.9127910137176514,0.4999373257160187,0.3501961529254913,292.64947509765625,297.1499938964844,293.1499938964844,0.5937802195549011,-9922.1181640625,304.0997619628906,0.9716269373893738,0.5934164524078369,0.5615688562393188,292.87188720703125,297.1499938964844,293.1499938964844,0.0543678775429725,-7429.11865234375,304.1368103027344,0.5072465538978577,0.0895138084888458,0.41940638422966,289.48406982421875,291.1499938964844,258.4718322753906,257.49853515625,279.1376037597656,292.8710632324219,289.4842224121094,1.0,0.4856088757514953,0.5740995407104492,0.5740995407104492,1.0,1.0,-2.383753538131714,0.9521769285202026,1.4315764904022217,0.412339299917221,0.0,0.0,1.0,140.8252410888672,156.0,4.877276420593262,-24844.029296875,1341.5693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7181091308594,307.0655822753906,278.1499938964844,0.0,18000.0,313.1499938964844,25541.19921875,26640.0,0.0,0.0,0.5821773409843445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.62548828125,1.6255100965499878,-2.182093703595456e-05,0.0,0.0005908359889872,0.0,0.0,477.5389404296875,0.0,0.0,0.0,0.9023879766464232,4.0,0.0,1.0
458760,292.8407287597656,297.1499938964844,293.1499938964844,0.3548373281955719,-6305.5224609375,304.13092041015625,0.8417083621025085,0.3939990401268005,0.3566299676895141,292.8158264160156,297.1499938964844,293.1499938964844,0.2670174539089203,-5316.83740234375,304.12713623046875,0.7828235626220703,0.3148241639137268,0.300789475440979,292.6982421875,297.1499938964844,293.1499938964844,0.4805905222892761,-6218.12841796875,304.10986328125,0.9123014807701112,0.502701461315155,0.3521943092346191,292.6658935546875,297.1499938964844,293.1499938964844,0.5971543788909912,-9963.494140625,304.102783203125,0.9710880517959596,0.5965343117713928,0.5646053552627563,292.88507080078125,297.1499938964844,293.1499938964844,0.0552292130887508,-7500.29736328125,304.1376342773437,0.5079613924026489,0.0904469266533851,0.4240085482597351,289.5043029785156,291.1499938964844,258.4558410644531,257.47186279296875,279.1379699707031,292.8843078613281,289.50604248046875,1.0,0.488775372505188,0.5735266208648682,0.5735266208648682,1.0,1.0,-2.3987367153167725,0.958241879940033,1.4404947757720947,0.4152010381221771,0.0,0.0,1.0,142.7861328125,159.0,30.50399208068848,-25091.736328125,1367.8134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.78515625,307.1517944335937,278.1499938964844,0.0,18000.0,313.1499938964844,26332.3125,26640.0,0.0,0.0,0.5863015651702881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.65047025680542,1.650492787361145,-2.249681892863009e-05,0.0,0.0005950215272605,0.0,0.0,499.89697265625,0.0,0.0,0.0,0.9014627933502196,4.0,0.0,1.0
458820,292.86944580078125,297.1499938964844,293.1499938964844,0.357062429189682,-6335.09619140625,304.133544921875,0.8394533395767212,0.3960080146789551,0.358614444732666,292.8420104980469,297.1499938964844,293.1499938964844,0.2703474760055542,-5367.88720703125,304.1291809082031,0.7818641066551208,0.3179766237735748,0.3039537072181701,292.72900390625,297.1499938964844,293.1499938964844,0.4868267178535461,-6279.2734375,304.1128234863281,0.91113543510437,0.5079079270362854,0.3559595644474029,292.6973571777344,297.1499938964844,293.1499938964844,0.6045567989349365,-10056.345703125,304.10614013671875,0.969843566417694,0.6024166941642761,0.5703350901603699,292.9098205566406,297.1499938964844,293.1499938964844,0.0569117739796638,-7641.87548828125,304.1389465332031,0.5090231895446777,0.0921401605010032,0.4324267506599426,289.5201110839844,291.1499938964844,258.423828125,257.4183654785156,279.1387023925781,292.9091186523437,289.52069091796875,1.0,0.4947865009307861,0.5724350810050964,0.5724350810050964,1.0,1.0,-2.4264445304870605,0.9694027304649352,1.457041621208191,0.4204480946063995,0.0,0.0,1.0,146.6711883544922,162.0,21.532360076904297,-25395.9609375,1418.1685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9159851074219,307.25494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,26566.162109375,26640.0,0.0,0.0,0.594192385673523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.6578054428100586,-2.269660762976855e-05,0.0,0.000603029737249,0.0,0.0,506.5709228515625,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458880,292.86944580078125,297.1499938964844,293.1499938964844,0.357062429189682,-6335.09619140625,304.133544921875,0.8394533395767212,0.3960080146789551,0.358614444732666,292.8420104980469,297.1499938964844,293.1499938964844,0.2703474760055542,-5367.88720703125,304.1291809082031,0.7818641066551208,0.3179766237735748,0.3039537072181701,292.72900390625,297.1499938964844,293.1499938964844,0.4868267178535461,-6279.2734375,304.1128234863281,0.91113543510437,0.5079079270362854,0.3559595644474029,292.6973571777344,297.1499938964844,293.1499938964844,0.6045567989349365,-10056.345703125,304.10614013671875,0.969843566417694,0.6024166941642761,0.5703350901603699,292.9098205566406,297.1499938964844,293.1499938964844,0.0569117739796638,-7641.87548828125,304.1389465332031,0.5090231895446777,0.0921401605010032,0.4324267506599426,289.5201110839844,291.1499938964844,258.423828125,257.4183654785156,279.1387023925781,292.9091186523437,289.52069091796875,1.0,0.4947865009307861,0.5724350810050964,0.5724350810050964,1.0,1.0,-2.4264445304870605,0.9694027304649352,1.457041621208191,0.4204480946063995,0.0,0.0,1.0,146.6711883544922,162.0,21.532360076904297,-25395.9609375,1418.1685791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9159851074219,307.25494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,26566.162109375,26640.0,0.0,0.0,0.594192385673523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577826738357544,1.6578054428100586,-2.269660762976855e-05,0.0,0.000603029737249,0.0,0.0,506.5709228515625,0.0,0.0,0.0,0.9050992131233216,4.0,0.0,1.0
458940,292.89605712890625,297.1499938964844,293.1499938964844,0.35910564661026,-6362.4052734375,304.1356201171875,0.8370886445045471,0.3977154195308685,0.3603143095970154,292.8664245605469,297.1499938964844,293.1499938964844,0.273495465517044,-5416.17041015625,304.1308898925781,0.7807164788246155,0.3208313584327698,0.3068269491195678,292.7578430175781,297.1499938964844,293.1499938964844,0.4928368330001831,-6338.216796875,304.1152038574219,0.9097974896430968,0.5127198696136475,0.3594472110271454,292.7269897460937,297.1499938964844,293.1499938964844,0.6117196083068848,-10146.2607421875,304.1088256835937,0.968439519405365,0.6078713536262512,0.5756570100784302,292.9325256347656,297.1499938964844,293.1499938964844,0.0584136731922626,-7769.4755859375,304.14013671875,0.5096586346626282,0.0936188697814941,0.4398620128631592,289.52838134765625,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.931884765625,289.52886962890625,1.0,0.5003975033760071,0.5714101195335388,0.5714101195335388,1.0,1.0,-2.4514567852020264,0.9794107675552368,1.472046136856079,0.4251284897327423,0.0,0.0,1.0,150.4898681640625,165.0,14.348273277282717,-25668.251953125,1465.7916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0556335449219,307.3592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.44140625,27720.0,0.0,0.0,0.6014537811279297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595377922058103,1.6595604419708252,-2.274468897667248e-05,0.0,0.0006103991181589,0.0,0.0,508.1815185546875,0.0,0.0,0.0,0.9209719896316528,4.0,0.0,1.0
459000,292.89605712890625,297.1499938964844,293.1499938964844,0.35910564661026,-6362.4052734375,304.1356201171875,0.8370886445045471,0.3977154195308685,0.3603143095970154,292.8664245605469,297.1499938964844,293.1499938964844,0.273495465517044,-5416.17041015625,304.1308898925781,0.7807164788246155,0.3208313584327698,0.3068269491195678,292.7578430175781,297.1499938964844,293.1499938964844,0.4928368330001831,-6338.216796875,304.1152038574219,0.9097974896430968,0.5127198696136475,0.3594472110271454,292.7269897460937,297.1499938964844,293.1499938964844,0.6117196083068848,-10146.2607421875,304.1088256835937,0.968439519405365,0.6078713536262512,0.5756570100784302,292.9325256347656,297.1499938964844,293.1499938964844,0.0584136731922626,-7769.4755859375,304.14013671875,0.5096586346626282,0.0936188697814941,0.4398620128631592,289.52838134765625,291.1499938964844,258.3920593261719,257.36505126953125,279.139404296875,292.931884765625,289.52886962890625,1.0,0.5003975033760071,0.5714101195335388,0.5714101195335388,1.0,1.0,-2.4514567852020264,0.9794107675552368,1.472046136856079,0.4251284897327423,0.0,0.0,1.0,150.4898681640625,165.0,14.348273277282717,-25668.251953125,1465.7916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0556335449219,307.3592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.44140625,27720.0,0.0,0.0,0.6014537811279297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6595377922058103,1.6595604419708252,-2.274468897667248e-05,0.0,0.0006103991181589,0.0,0.0,508.1815185546875,0.0,0.0,0.0,0.9209719896316528,4.0,0.0,1.0
459060,292.9207763671875,297.1499938964844,293.1499938964844,0.3600093126296997,-6373.12060546875,304.13885498046875,0.8346261382102966,0.3991328477859497,0.3617574870586395,292.8891296386719,297.1499938964844,293.1499938964844,0.275728166103363,-5449.37109375,304.13348388671875,0.7794005274772644,0.3234074413776397,0.3094365298748016,292.7850952148437,297.1499938964844,293.1499938964844,0.497275173664093,-6380.46142578125,304.11932373046875,0.9082897901535034,0.5171321630477905,0.362660139799118,292.7550964355469,297.1499938964844,293.1499938964844,0.6169979572296143,-10210.345703125,304.1136474609375,0.9668647646903992,0.6128876209259033,0.5805734992027283,292.953369140625,297.1499938964844,293.1499938964844,0.0595637001097202,-7865.69873046875,304.1414794921875,0.5099133253097534,0.094900332391262,0.4463984370231628,289.5650329589844,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9527893066406,289.5661315917969,1.0,0.5056387186050415,0.5704516768455505,0.5704516768455505,1.0,1.0,-2.473947763442993,0.9883472919464112,1.4856005907058716,0.4292868375778198,0.0,0.0,1.0,154.25173950195312,168.0,35.85113906860352,-26022.236328125,1510.7257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1705322265625,307.4881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6084485650062561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355628021177836e-05,0.0,0.0006174979498609,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459120,292.9207763671875,297.1499938964844,293.1499938964844,0.3600093126296997,-6373.12060546875,304.13885498046875,0.8346261382102966,0.3991328477859497,0.3617574870586395,292.8891296386719,297.1499938964844,293.1499938964844,0.275728166103363,-5449.37109375,304.13348388671875,0.7794005274772644,0.3234074413776397,0.3094365298748016,292.7850952148437,297.1499938964844,293.1499938964844,0.497275173664093,-6380.46142578125,304.11932373046875,0.9082897901535034,0.5171321630477905,0.362660139799118,292.7550964355469,297.1499938964844,293.1499938964844,0.6169979572296143,-10210.345703125,304.1136474609375,0.9668647646903992,0.6128876209259033,0.5805734992027283,292.953369140625,297.1499938964844,293.1499938964844,0.0595637001097202,-7865.69873046875,304.1414794921875,0.5099133253097534,0.094900332391262,0.4463984370231628,289.5650329589844,291.1499938964844,258.3607788085937,257.3123474121094,279.1400756835937,292.9527893066406,289.5661315917969,1.0,0.5056387186050415,0.5704516768455505,0.5704516768455505,1.0,1.0,-2.473947763442993,0.9883472919464112,1.4856005907058716,0.4292868375778198,0.0,0.0,1.0,154.25173950195312,168.0,35.85113906860352,-26022.236328125,1510.7257080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1705322265625,307.4881591796875,278.1499938964844,0.0,18000.0,313.1499938964844,27572.400390625,27720.0,0.0,0.0,0.6084485650062561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.688886642456055,1.6889101266860962,-2.355628021177836e-05,0.0,0.0006174979498609,0.0,0.0,535.6228637695312,0.0,0.0,0.0,0.922187089920044,4.0,0.0,1.0
459180,292.94384765625,297.1499938964844,293.1499938964844,0.361135721206665,-6387.73388671875,304.14068603515625,0.8320606350898743,0.400260180234909,0.3629445731639862,292.9103698730469,297.1499938964844,293.1499938964844,0.2780949771404266,-5485.25927734375,304.1350402832031,0.7779204249382019,0.3257068395614624,0.3117876350879669,292.8106994628906,297.1499938964844,293.1499938964844,0.5019999742507935,-6426.3095703125,304.12164306640625,0.906632959842682,0.5211830735206604,0.3656140565872192,292.7816467285156,297.1499938964844,293.1499938964844,0.6226467490196228,-10280.494140625,304.1163330078125,0.9651227593421936,0.6175083518028259,0.5851054191589355,292.9725036621094,297.1499938964844,293.1499938964844,0.060645256191492,-7957.85595703125,304.1425170898437,0.509824275970459,0.0959986671805381,0.4520988166332245,289.5812683105469,291.1499938964844,258.3302917480469,257.2607116699219,279.1407470703125,292.9719543457031,289.58203125,1.0,0.5105323791503906,0.5695618391036987,0.5695618391036987,1.0,1.0,-2.4940431118011475,0.9962754845619202,1.4977675676345823,0.4329563975334167,0.0,0.0,1.0,157.96240234375,171.0,25.67049217224121,-26257.81640625,1552.967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.290283203125,307.58221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.39453125,27720.0,0.0,0.0,0.6149314641952515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923673152923584,-2.3652813979424536e-05,0.0,0.0006240772781893,0.0,0.0,538.9187622070312,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
459240,292.94384765625,297.1499938964844,293.1499938964844,0.361135721206665,-6387.73388671875,304.14068603515625,0.8320606350898743,0.400260180234909,0.3629445731639862,292.9103698730469,297.1499938964844,293.1499938964844,0.2780949771404266,-5485.25927734375,304.1350402832031,0.7779204249382019,0.3257068395614624,0.3117876350879669,292.8106994628906,297.1499938964844,293.1499938964844,0.5019999742507935,-6426.3095703125,304.12164306640625,0.906632959842682,0.5211830735206604,0.3656140565872192,292.7816467285156,297.1499938964844,293.1499938964844,0.6226467490196228,-10280.494140625,304.1163330078125,0.9651227593421936,0.6175083518028259,0.5851054191589355,292.9725036621094,297.1499938964844,293.1499938964844,0.060645256191492,-7957.85595703125,304.1425170898437,0.509824275970459,0.0959986671805381,0.4520988166332245,289.5812683105469,291.1499938964844,258.3302917480469,257.2607116699219,279.1407470703125,292.9719543457031,289.58203125,1.0,0.5105323791503906,0.5695618391036987,0.5695618391036987,1.0,1.0,-2.4940431118011475,0.9962754845619202,1.4977675676345823,0.4329563975334167,0.0,0.0,1.0,157.96240234375,171.0,25.67049217224121,-26257.81640625,1552.967041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.290283203125,307.58221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.39453125,27720.0,0.0,0.0,0.6149314641952515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923435926437378,1.6923673152923584,-2.3652813979424536e-05,0.0,0.0006240772781893,0.0,0.0,538.9187622070312,0.0,0.0,0.0,0.9239047169685364,4.0,0.0,1.0
459300,292.9549255371094,297.1499938964844,293.1499938964844,0.3615893125534057,-6393.552734375,304.1415405273437,0.8307256698608398,0.4006934762001037,0.3634291589260101,292.9205627441406,297.1499938964844,293.1499938964844,0.2791825532913208,-5501.71923828125,304.1357727050781,0.7771097421646118,0.3267404735088348,0.312858521938324,292.8229064941406,297.1499938964844,293.1499938964844,0.5042418837547302,-6448.0400390625,304.12274169921875,0.9057542085647584,0.5230787396430969,0.3670008778572082,292.7943420410156,297.1499938964844,293.1499938964844,0.625335693359375,-10313.8544921875,304.1175537109375,0.964189887046814,0.6196774840354919,0.5872388482093811,292.9814758300781,297.1499938964844,293.1499938964844,0.0611297227442264,-7999.2744140625,304.1430053710937,0.5096610188484192,0.0964836180210113,0.4546567797660827,289.5882568359375,291.1499938964844,258.31549072265625,257.2354431152344,279.14111328125,292.98095703125,289.5890197753906,1.0,0.5128547549247742,0.5691438913345337,0.5691438913345337,1.0,1.0,-2.5032155513763428,0.999874472618103,1.5033410787582395,0.4346163868904114,0.0,0.0,1.0,159.80213928222656,171.0,22.91119766235352,-26368.42578125,1573.070556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3539123535156,307.6314392089844,278.1499938964844,0.0,18000.0,313.1499938964844,27703.072265625,28800.0,0.0,0.0,0.6179490685462952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692883849143982,1.692907452583313,-2.3667917048442177e-05,0.0,0.000627139757853,0.0,0.0,539.4349975585938,0.0,0.0,0.0,0.9391730427742004,4.0,0.0,1.0
459360,292.9657897949219,297.1499938964844,293.1499938964844,0.3613792359828949,-6389.5244140625,304.1434631347656,0.8293463587760925,0.4010346233844757,0.363833874464035,292.9305114746094,297.1499938964844,293.1499938964844,0.2797484695911407,-5509.501953125,304.1373291015625,0.7762454152107239,0.3276941478252411,0.3138558864593506,292.8348083496094,297.1499938964844,293.1499938964844,0.5056048035621643,-6460.33056640625,304.1252136230469,0.9048399329185486,0.5248838067054749,0.3683284819126129,292.8067626953125,297.1499938964844,293.1499938964844,0.6269628405570984,-10332.4638671875,304.1205139160156,0.9632104635238647,0.6217470169067383,0.5892847776412964,292.9900817871094,297.1499938964844,293.1499938964844,0.0614643841981887,-8026.40771484375,304.1436767578125,0.5094237327575684,0.0969284176826477,0.4570348560810089,289.6148681640625,291.1499938964844,258.3009948730469,257.2105712890625,279.1414794921875,292.9895935058594,289.6169738769531,1.0,0.5150980949401855,0.5687451362609863,0.5687451362609863,1.0,1.0,-2.5118117332458496,1.003235101699829,1.5085766315460205,0.4361635446548462,0.0,0.0,1.0,161.63540649414062,174.0,47.69434356689453,-26566.078125,1592.495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4053649902344,307.70782470703125,278.1499938964844,0.0,18000.0,313.1499938964844,28503.798828125,28800.0,0.0,0.0,0.620973527431488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717175006866455,1.7171993255615234,-2.435201167827472e-05,0.0,0.0006302092224359,0.0,0.0,562.9910278320312,0.0,0.0,0.0,0.9378491044044496,4.0,0.0,1.0
459420,292.9867553710937,297.1499938964844,293.1499938964844,0.3588269352912903,-6350.0400390625,304.150146484375,0.8264506459236145,0.4014495015144348,0.3644031286239624,292.9496765136719,297.1499938964844,293.1499938964844,0.2791952490806579,-5497.2333984375,304.1426696777344,0.7743549346923828,0.3293655514717102,0.3156278133392334,292.8578491210937,297.1499938964844,293.1499938964844,0.505424439907074,-6454.1005859375,304.1341247558594,0.9028958082199096,0.5281999707221985,0.3707866072654724,292.8308410644531,297.1499938964844,293.1499938964844,0.626685619354248,-10321.376953125,304.1312255859375,0.961088478565216,0.625555694103241,0.5930798053741455,293.0062561035156,297.1499938964844,293.1499938964844,0.0616595782339572,-8035.23291015625,304.1455078125,0.5087341666221619,0.0976991727948188,0.4612587988376617,289.7307434082031,291.1499938964844,258.2731018066406,257.162353515625,279.4069519042969,293.0057983398437,289.74005126953125,1.0,0.5193514227867126,0.551127016544342,0.551127016544342,1.0,1.0,-2.527214527130127,0.9894282221794128,1.5377863645553589,0.4191429316997528,0.0,0.0,1.0,165.27880859375,177.0,158.7789306640625,-26576.51171875,1629.217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5399475097656,307.8553771972656,278.1499938964844,0.0,18000.0,313.1499938964844,28730.216796875,28800.0,0.0,0.0,0.626367449760437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7239817380905151,1.7240062952041626,-2.4545452106394805e-05,0.0,0.0006356833619065,0.0,0.0,569.7125854492188,0.0,0.0,0.0,0.9412265419960022,4.0,0.0,1.0
459480,292.9867553710937,297.1499938964844,293.1499938964844,0.3588269352912903,-6350.0400390625,304.150146484375,0.8264506459236145,0.4014495015144348,0.3644031286239624,292.9496765136719,297.1499938964844,293.1499938964844,0.2791952490806579,-5497.2333984375,304.1426696777344,0.7743549346923828,0.3293655514717102,0.3156278133392334,292.8578491210937,297.1499938964844,293.1499938964844,0.505424439907074,-6454.1005859375,304.1341247558594,0.9028958082199096,0.5281999707221985,0.3707866072654724,292.8308410644531,297.1499938964844,293.1499938964844,0.626685619354248,-10321.376953125,304.1312255859375,0.961088478565216,0.625555694103241,0.5930798053741455,293.0062561035156,297.1499938964844,293.1499938964844,0.0616595782339572,-8035.23291015625,304.1455078125,0.5087341666221619,0.0976991727948188,0.4612587988376617,289.7307434082031,291.1499938964844,258.2731018066406,257.162353515625,279.4069519042969,293.0057983398437,289.74005126953125,1.0,0.5193514227867126,0.551127016544342,0.551127016544342,1.0,1.0,-2.527214527130127,0.9894282221794128,1.5377863645553589,0.4191429316997528,0.0,0.0,1.0,165.27880859375,177.0,158.7789306640625,-26576.51171875,1629.217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5399475097656,307.8553771972656,278.1499938964844,0.0,18000.0,313.1499938964844,28730.216796875,28800.0,0.0,0.0,0.626367449760437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7239817380905151,1.7240062952041626,-2.4545452106394805e-05,0.0,0.0006356833619065,0.0,0.0,569.7125854492188,0.0,0.0,0.0,0.9412265419960022,4.0,0.0,1.0
459540,293.0069274902344,297.1499938964844,293.1499938964844,0.3527584075927734,-6259.15478515625,304.1602478027344,0.8233296871185303,0.4014926552772522,0.3646426796913147,292.9680480957031,297.1499938964844,293.1499938964844,0.2758629918098449,-5439.42724609375,304.15069580078125,0.7722207903862,0.3307162821292877,0.3171007633209228,292.88006591796875,297.1499938964844,293.1499938964844,0.5002948045730591,-6396.287109375,304.14801025390625,0.9007269740104676,0.5310949087142944,0.3729525208473205,292.8544311523437,297.1499938964844,293.1499938964844,0.6203311085700989,-10228.880859375,304.14813232421875,0.9586694240570068,0.6288625001907349,0.5964164733886719,293.02117919921875,297.1499938964844,293.1499938964844,0.0610966011881828,-7971.337890625,304.14794921875,0.5077525973320007,0.0983138307929039,0.4647932648658752,289.9550170898437,291.1499938964844,258.2469787597656,257.1164855957031,279.75848388671875,293.020751953125,289.967529296875,1.0,0.5232914686203003,0.5315780639648438,0.5315780639648438,1.0,1.0,-2.5401322841644287,0.968656361103058,1.5714759826660156,0.395702600479126,0.0,0.0,1.0,168.92213439941406,180.0,278.3851318359375,-26552.197265625,1662.9034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7583312988281,308.08062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,28783.630859375,29880.0,0.0,0.0,0.6302100419998169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725583553314209,1.7256081104278564,-2.459108509356156e-05,0.0,0.0006395831005647,0.0,0.0,571.3020629882812,0.0,0.0,0.0,0.957021415233612,4.0,0.0,1.0
459600,293.0069274902344,297.1499938964844,293.1499938964844,0.3527584075927734,-6259.15478515625,304.1602478027344,0.8233296871185303,0.4014926552772522,0.3646426796913147,292.9680480957031,297.1499938964844,293.1499938964844,0.2758629918098449,-5439.42724609375,304.15069580078125,0.7722207903862,0.3307162821292877,0.3171007633209228,292.88006591796875,297.1499938964844,293.1499938964844,0.5002948045730591,-6396.287109375,304.14801025390625,0.9007269740104676,0.5310949087142944,0.3729525208473205,292.8544311523437,297.1499938964844,293.1499938964844,0.6203311085700989,-10228.880859375,304.14813232421875,0.9586694240570068,0.6288625001907349,0.5964164733886719,293.02117919921875,297.1499938964844,293.1499938964844,0.0610966011881828,-7971.337890625,304.14794921875,0.5077525973320007,0.0983138307929039,0.4647932648658752,289.9550170898437,291.1499938964844,258.2469787597656,257.1164855957031,279.75848388671875,293.020751953125,289.967529296875,1.0,0.5232914686203003,0.5315780639648438,0.5315780639648438,1.0,1.0,-2.5401322841644287,0.968656361103058,1.5714759826660156,0.395702600479126,0.0,0.0,1.0,168.92213439941406,180.0,278.3851318359375,-26552.197265625,1662.9034423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7583312988281,308.08062744140625,278.1499938964844,0.0,18000.0,313.1499938964844,28783.630859375,29880.0,0.0,0.0,0.6302100419998169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725583553314209,1.7256081104278564,-2.459108509356156e-05,0.0,0.0006395831005647,0.0,0.0,571.3020629882812,0.0,0.0,0.0,0.957021415233612,4.0,0.0,1.0
459660,293.0262145996094,297.1499938964844,293.1499938964844,0.3448849320411682,-6142.45654296875,304.1697998046875,0.8200202584266663,0.4012092649936676,0.3645811975002289,292.985595703125,297.1499938964844,293.1499938964844,0.2710658609867096,-5358.140625,304.1583251953125,0.7698896527290344,0.331769585609436,0.3182903826236725,292.90106201171875,297.1499938964844,293.1499938964844,0.4925344288349151,-6312.23193359375,304.161376953125,0.8983898162841797,0.5336745381355286,0.3748836815357208,292.8773193359375,297.1499938964844,293.1499938964844,0.610600471496582,-10093.4462890625,304.1647033691406,0.9559895396232604,0.6317072510719299,0.5993065237998962,293.0349426269531,297.1499938964844,293.1499938964844,0.0601109601557254,-7868.27197265625,304.1502380371094,0.5065229535102844,0.0987835824489593,0.467672049999237,290.2269287109375,291.1499938964844,258.222900390625,257.07342529296875,280.0387268066406,293.034423828125,290.2392883300781,1.0,0.5269249081611633,0.5175936222076416,0.5175936222076416,1.0,1.0,-2.550741195678711,0.9522438645362854,1.5984973907470703,0.3771120905876159,0.0,0.0,1.0,172.54832458496094,183.0,342.39715576171875,-26696.572265625,1693.5538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9901123046875,308.3523254394531,278.1499938964844,0.0,18000.0,313.1499938964844,29739.732421875,29880.0,0.0,0.0,0.6329956650733948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754008650779724,1.7540340423583984,-2.5407922294107262e-05,0.0,0.00064241013024,0.0,0.0,600.002685546875,0.0,0.0,0.0,0.9577206969261168,4.0,0.0,1.0
459720,293.0262145996094,297.1499938964844,293.1499938964844,0.3448849320411682,-6142.45654296875,304.1697998046875,0.8200202584266663,0.4012092649936676,0.3645811975002289,292.985595703125,297.1499938964844,293.1499938964844,0.2710658609867096,-5358.140625,304.1583251953125,0.7698896527290344,0.331769585609436,0.3182903826236725,292.90106201171875,297.1499938964844,293.1499938964844,0.4925344288349151,-6312.23193359375,304.161376953125,0.8983898162841797,0.5336745381355286,0.3748836815357208,292.8773193359375,297.1499938964844,293.1499938964844,0.610600471496582,-10093.4462890625,304.1647033691406,0.9559895396232604,0.6317072510719299,0.5993065237998962,293.0349426269531,297.1499938964844,293.1499938964844,0.0601109601557254,-7868.27197265625,304.1502380371094,0.5065229535102844,0.0987835824489593,0.467672049999237,290.2269287109375,291.1499938964844,258.222900390625,257.07342529296875,280.0387268066406,293.034423828125,290.2392883300781,1.0,0.5269249081611633,0.5175936222076416,0.5175936222076416,1.0,1.0,-2.550741195678711,0.9522438645362854,1.5984973907470703,0.3771120905876159,0.0,0.0,1.0,172.54832458496094,183.0,342.39715576171875,-26696.572265625,1693.5538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9901123046875,308.3523254394531,278.1499938964844,0.0,18000.0,313.1499938964844,29739.732421875,29880.0,0.0,0.0,0.6329956650733948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.754008650779724,1.7540340423583984,-2.5407922294107262e-05,0.0,0.00064241013024,0.0,0.0,600.002685546875,0.0,0.0,0.0,0.9577206969261168,4.0,0.0,1.0
459780,293.0443725585937,297.1499938964844,293.1499938964844,0.3369346261024475,-6025.345703125,304.1763916015625,0.8165977597236633,0.4006633162498474,0.3642746806144714,293.0022888183594,297.1499938964844,293.1499938964844,0.2661221325397491,-5275.14501953125,304.16375732421875,0.7674340605735779,0.3325451910495758,0.3192145824432373,292.9206237792969,297.1499938964844,293.1499938964844,0.4845530688762665,-6227.3564453125,304.1708374023437,0.895999014377594,0.5360162854194641,0.3766403198242187,292.8988952636719,297.1499938964844,293.1499938964844,0.6004688739776611,-9955.5849609375,304.1766357421875,0.9531854391098022,0.6342424154281616,0.6018741726875305,293.047607421875,297.1499938964844,293.1499938964844,0.0590457953512668,-7759.6943359375,304.15191650390625,0.5051218867301941,0.0991289988160133,0.4699692130088806,290.4874267578125,291.1499938964844,258.2012023925781,257.03350830078125,280.3347473144531,293.0470886230469,290.50030517578125,1.0,0.5302800536155701,0.5036092400550842,0.5036092400550842,1.0,1.0,-2.559440851211548,0.9336949586868286,1.6257457733154297,0.356793612241745,0.0,0.0,1.0,176.11647033691406,186.0,359.5552673339844,-26719.865234375,1721.4754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2348022460937,308.6004333496094,278.1499938964844,0.0,18000.0,313.1499938964844,29847.505859375,29880.0,0.0,0.0,0.6347039937973022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571839094161987,1.7572094202041626,-2.549999953771476e-05,0.0,0.0006441439036279,0.0,0.0,603.2672119140625,0.0,0.0,0.0,0.9592943787574768,4.0,0.0,1.0
