time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
459840,293.0443725585937,297.1499938964844,293.1499938964844,0.3369346261024475,-6025.345703125,304.1763916015625,0.8165977597236633,0.4006633162498474,0.3642746806144714,293.0022888183594,297.1499938964844,293.1499938964844,0.2661221325397491,-5275.14501953125,304.16375732421875,0.7674340605735779,0.3325451910495758,0.3192145824432373,292.9206237792969,297.1499938964844,293.1499938964844,0.4845530688762665,-6227.3564453125,304.1708374023437,0.895999014377594,0.5360162854194641,0.3766403198242187,292.8988952636719,297.1499938964844,293.1499938964844,0.6004688739776611,-9955.5849609375,304.1766357421875,0.9531854391098022,0.6342424154281616,0.6018741726875305,293.047607421875,297.1499938964844,293.1499938964844,0.0590457953512668,-7759.6943359375,304.15191650390625,0.5051218867301941,0.0991289988160133,0.4699692130088806,290.4874267578125,291.1499938964844,258.2012023925781,257.03350830078125,280.3347473144531,293.0470886230469,290.50030517578125,1.0,0.5302800536155701,0.5036092400550842,0.5036092400550842,1.0,1.0,-2.559440851211548,0.9336949586868286,1.6257457733154297,0.356793612241745,0.0,0.0,1.0,176.11647033691406,186.0,359.5552673339844,-26719.865234375,1721.4754638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2348022460937,308.6004333496094,278.1499938964844,0.0,18000.0,313.1499938964844,29847.505859375,29880.0,0.0,0.0,0.6347039937973022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7571839094161987,1.7572094202041626,-2.549999953771476e-05,0.0,0.0006441439036279,0.0,0.0,603.2672119140625,0.0,0.0,0.0,0.9592943787574768,4.0,0.0,1.0
459900,293.0530700683594,297.1499938964844,293.1499938964844,0.3326928317546844,-5962.8583984375,304.1793212890625,0.8148428797721863,0.4002915024757385,0.3640342354774475,293.0103759765625,297.1499938964844,293.1499938964844,0.2634042799472809,-5229.65771484375,304.16619873046875,0.7661662697792053,0.3328320682048797,0.3195812702178955,292.9299011230469,297.1499938964844,293.1499938964844,0.4801486730575561,-6180.8076171875,304.175048828125,0.8947904109954834,0.5370993614196777,0.3774582147598266,292.9091491699219,297.1499938964844,293.1499938964844,0.5948737263679504,-9880.025390625,304.1819763183594,0.9517524838447572,0.6354060173034668,0.6030595898628235,293.05352783203125,297.1499938964844,293.1499938964844,0.0584354028105735,-7698.6044921875,304.1526794433594,0.5043715238571167,0.0992609709501266,0.4709275066852569,290.6230773925781,291.1499938964844,258.1913452148437,257.0149230957031,280.4908447265625,293.0531311035156,290.6363220214844,1.0,0.5318627953529358,0.4966170489788055,0.4966170489788055,1.0,1.0,-2.563151597976685,0.923567235469818,1.6395844221115112,0.34591805934906,0.0,0.0,1.0,177.87841796875,186.0,369.2224731445313,-26720.421875,1734.4959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3621520996094,308.728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,29864.384765625,30960.0,0.0,0.0,0.6351335644721985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576806545257568,1.7577061653137207,-2.5514418666716665e-05,0.0,0.0006445798208005,0.0,0.0,603.7789916992188,0.0,0.0,0.0,0.9745405912399292,4.0,0.0,1.0
459960,293.06158447265625,297.1499938964844,293.1499938964844,0.3279471397399902,-5892.69384765625,304.1826171875,0.8130483031272888,0.3998486995697021,0.3637331426143646,293.0182800292969,297.1499938964844,293.1499938964844,0.2602618634700775,-5177.02587890625,304.1689758300781,0.7648670673370361,0.333047091960907,0.3198831975460052,292.9389038085937,297.1499938964844,293.1499938964844,0.4750042855739593,-6126.36767578125,304.1798400878906,0.8935666680335999,0.5381187200546265,0.3782344460487366,292.9191589355469,297.1499938964844,293.1499938964844,0.5883659720420837,-9791.9931640625,304.1879577636719,0.950292706489563,0.6364949345588684,0.6041790246963501,293.0592346191406,297.1499938964844,293.1499938964844,0.0577048473060131,-7626.3935546875,304.1535339355469,0.5035902857780457,0.0993677675724029,0.4717712998390198,290.77459716796875,291.1499938964844,258.18218994140625,256.99725341796875,280.62213134765625,293.0588684082031,290.7879333496094,1.0,0.5333853960037231,0.4910502135753631,0.4910502135753631,1.0,1.0,-2.5664451122283936,0.915208339691162,1.6512367725372314,0.3368986546993255,0.0,0.0,1.0,179.630615234375,189.0,390.6713562011719,-26823.587890625,1746.9027099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4761962890625,308.8770751953125,278.1499938964844,0.0,18000.0,313.1499938964844,30673.986328125,30960.0,0.0,0.0,0.6354523301124573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.781346082687378,1.781372308731079,-2.6206094844383188e-05,0.0,0.0006449033389799,0.0,0.0,628.496826171875,0.0,0.0,0.0,0.972855806350708,4.0,0.0,1.0
460020,293.0779113769531,297.1499938964844,293.1499938964844,0.319367378950119,-5766.326171875,304.1859741210937,0.8093295693397522,0.398774117231369,0.36295285820961,293.0336303710937,297.1499938964844,293.1499938964844,0.2546313405036926,-5083.11669921875,304.1719970703125,0.7621774077415466,0.3332736492156982,0.3202901482582092,292.9559631347656,297.1499938964844,293.1499938964844,0.4659382998943329,-6031.4345703125,304.1849365234375,0.8910842537879944,0.5400053262710571,0.3796697556972503,292.9381103515625,297.1499938964844,293.1499938964844,0.5767979025840759,-9637.6328125,304.19451904296875,0.9473048448562622,0.6384965181350708,0.6062328815460205,293.0698547363281,297.1499938964844,293.1499938964844,0.0564026497304439,-7498.888671875,304.1545104980469,0.5019487738609314,0.0995125696063041,0.473139226436615,291.0375671386719,291.1499938964844,258.1661376953125,256.96502685546875,280.88836669921875,293.0699157714844,291.0498962402344,1.0,0.5362600684165955,0.4799165427684784,0.4799165427684784,1.0,1.0,-2.571833848953247,0.8975825905799866,1.6742511987686155,0.3182060122489929,0.0,0.0,1.0,183.1023101806641,192.0,371.1856689453125,-26838.447265625,1769.9339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6904602050781,309.1023254394531,278.1499938964844,0.0,18000.0,313.1499938964844,30894.568359375,30960.0,0.0,0.0,0.6355741024017334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787739634513855,1.7877659797668457,-2.639454942254816e-05,0.0,0.0006450269720517,0.0,0.0,635.28857421875,0.0,0.0,0.0,0.9760212302207948,4.0,0.0,1.0
460080,293.0779113769531,297.1499938964844,293.1499938964844,0.319367378950119,-5766.326171875,304.1859741210937,0.8093295693397522,0.398774117231369,0.36295285820961,293.0336303710937,297.1499938964844,293.1499938964844,0.2546313405036926,-5083.11669921875,304.1719970703125,0.7621774077415466,0.3332736492156982,0.3202901482582092,292.9559631347656,297.1499938964844,293.1499938964844,0.4659382998943329,-6031.4345703125,304.1849365234375,0.8910842537879944,0.5400053262710571,0.3796697556972503,292.9381103515625,297.1499938964844,293.1499938964844,0.5767979025840759,-9637.6328125,304.19451904296875,0.9473048448562622,0.6384965181350708,0.6062328815460205,293.0698547363281,297.1499938964844,293.1499938964844,0.0564026497304439,-7498.888671875,304.1545104980469,0.5019487738609314,0.0995125696063041,0.473139226436615,291.0375671386719,291.1499938964844,258.1661376953125,256.96502685546875,280.88836669921875,293.0699157714844,291.0498962402344,1.0,0.5362600684165955,0.4799165427684784,0.4799165427684784,1.0,1.0,-2.571833848953247,0.8975825905799866,1.6742511987686155,0.3182060122489929,0.0,0.0,1.0,183.1023101806641,192.0,371.1856689453125,-26838.447265625,1769.9339599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6904602050781,309.1023254394531,278.1499938964844,0.0,18000.0,313.1499938964844,30894.568359375,30960.0,0.0,0.0,0.6355741024017334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787739634513855,1.7877659797668457,-2.639454942254816e-05,0.0,0.0006450269720517,0.0,0.0,635.28857421875,0.0,0.0,0.0,0.9760212302207948,4.0,0.0,1.0
460140,293.09344482421875,297.1499938964844,293.1499938964844,0.3108916282653808,-5641.17236328125,304.1880798339844,0.8054286241531372,0.3974546492099762,0.361954778432846,293.04833984375,297.1499938964844,293.1499938964844,0.2489825040102005,-4988.87939453125,304.1740417480469,0.7593899369239807,0.33323934674263,0.3204502165317535,292.9718933105469,297.1499938964844,293.1499938964844,0.4569618999958038,-5937.63427734375,304.1882019042969,0.8885853290557861,0.5416908860206604,0.3809730410575866,292.95574951171875,297.1499938964844,293.1499938964844,0.5653260350227356,-9485.0732421875,304.1986999511719,0.9442673921585084,0.6402888298034668,0.608089029788971,293.0795288085937,297.1499938964844,293.1499938964844,0.0550746284425258,-7370.6240234375,304.1552124023437,0.5002281665802002,0.0995761454105377,0.4741295874118805,291.28985595703125,291.1499938964844,258.1534118652344,256.937255859375,281.1680908203125,293.07958984375,291.301025390625,1.0,0.5389286279678345,0.4687828719615936,0.4687828719615936,1.0,1.0,-2.575814247131348,0.8784476518630981,1.6973665952682495,0.2983025908470154,0.0,0.0,0.972689926624298,186.5263061523437,195.0,352.3280639648437,-26764.685546875,1790.803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9042358398437,309.3053894042969,278.1499938964844,0.0,18000.0,313.1499938964844,31207.25,32040.0,0.0,0.0,0.6348506808280945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7772644758224487,1.77729070186615,-2.6238489226670936e-05,0.0,0.0006442927406169,0.0,0.0,626.6408081054688,0.0,0.0,0.0,0.9853583574295044,4.0,0.0,1.0
460200,293.09344482421875,297.1499938964844,293.1499938964844,0.3108916282653808,-5641.17236328125,304.1880798339844,0.8054286241531372,0.3974546492099762,0.361954778432846,293.04833984375,297.1499938964844,293.1499938964844,0.2489825040102005,-4988.87939453125,304.1740417480469,0.7593899369239807,0.33323934674263,0.3204502165317535,292.9718933105469,297.1499938964844,293.1499938964844,0.4569618999958038,-5937.63427734375,304.1882019042969,0.8885853290557861,0.5416908860206604,0.3809730410575866,292.95574951171875,297.1499938964844,293.1499938964844,0.5653260350227356,-9485.0732421875,304.1986999511719,0.9442673921585084,0.6402888298034668,0.608089029788971,293.0795288085937,297.1499938964844,293.1499938964844,0.0550746284425258,-7370.6240234375,304.1552124023437,0.5002281665802002,0.0995761454105377,0.4741295874118805,291.28985595703125,291.1499938964844,258.1534118652344,256.937255859375,281.1680908203125,293.07958984375,291.301025390625,1.0,0.5389286279678345,0.4687828719615936,0.4687828719615936,1.0,1.0,-2.575814247131348,0.8784476518630981,1.6973665952682495,0.2983025908470154,0.0,0.0,0.972689926624298,186.5263061523437,195.0,352.3280639648437,-26764.685546875,1790.803955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9042358398437,309.3053894042969,278.1499938964844,0.0,18000.0,313.1499938964844,31207.25,32040.0,0.0,0.0,0.6348506808280945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7772644758224487,1.77729070186615,-2.6238489226670936e-05,0.0,0.0006442927406169,0.0,0.0,626.6408081054688,0.0,0.0,0.0,0.9853583574295044,4.0,0.0,1.0
460260,293.10821533203125,297.1499938964844,293.1499938964844,0.3031523525714874,-5526.95751953125,304.1881103515625,0.8013597726821899,0.3958915174007416,0.36073699593544,293.0624694824219,297.1499938964844,293.1499938964844,0.2438339442014694,-4903.169921875,304.1744689941406,0.7564915418624878,0.3329484462738037,0.3203677237033844,292.9872741699219,297.1499938964844,293.1499938964844,0.4489274024963379,-5854.22900390625,304.1886291503906,0.8859968781471252,0.5430846214294434,0.3820823729038238,292.9721374511719,297.1499938964844,293.1499938964844,0.5551019906997681,-9350.3896484375,304.19921875,0.9411576390266418,0.6418823599815369,0.6097527742385864,293.08837890625,297.1499938964844,293.1499938964844,0.053869891911745,-7255.62353515625,304.15545654296875,0.4984319806098938,0.0995665565133094,0.4747878313064575,291.5096130371094,291.1499938964844,258.144287109375,256.9143981933594,281.42901611328125,293.08740234375,291.5175476074219,1.0,0.541403591632843,0.458899438381195,0.458899438381195,1.0,1.0,-2.578376054763794,0.8602419495582581,1.7181341648101809,0.2796266973018646,0.0,0.0,0.9089016318321228,189.9239654541016,198.0,301.7104797363281,-26576.3125,1809.5404052734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1329345703125,309.4718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,32853.41015625,32040.0,0.0,0.0,0.6331097483634949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.734323501586914,1.734349250793457,-2.5695093427202664e-05,0.0,0.0006425259052775,0.0,0.0,593.4570922851562,0.0,0.0,0.0,0.951154887676239,4.0,0.0,1.0
460320,293.10821533203125,297.1499938964844,293.1499938964844,0.3031523525714874,-5526.95751953125,304.1881103515625,0.8013597726821899,0.3958915174007416,0.36073699593544,293.0624694824219,297.1499938964844,293.1499938964844,0.2438339442014694,-4903.169921875,304.1744689941406,0.7564915418624878,0.3329484462738037,0.3203677237033844,292.9872741699219,297.1499938964844,293.1499938964844,0.4489274024963379,-5854.22900390625,304.1886291503906,0.8859968781471252,0.5430846214294434,0.3820823729038238,292.9721374511719,297.1499938964844,293.1499938964844,0.5551019906997681,-9350.3896484375,304.19921875,0.9411576390266418,0.6418823599815369,0.6097527742385864,293.08837890625,297.1499938964844,293.1499938964844,0.053869891911745,-7255.62353515625,304.15545654296875,0.4984319806098938,0.0995665565133094,0.4747878313064575,291.5096130371094,291.1499938964844,258.144287109375,256.9143981933594,281.42901611328125,293.08740234375,291.5175476074219,1.0,0.541403591632843,0.458899438381195,0.458899438381195,1.0,1.0,-2.578376054763794,0.8602419495582581,1.7181341648101809,0.2796266973018646,0.0,0.0,0.9089016318321228,189.9239654541016,198.0,301.7104797363281,-26576.3125,1809.5404052734373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1329345703125,309.4718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,32853.41015625,32040.0,0.0,0.0,0.6331097483634949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.734323501586914,1.734349250793457,-2.5695093427202664e-05,0.0,0.0006425259052775,0.0,0.0,593.4570922851562,0.0,0.0,0.0,0.951154887676239,4.0,0.0,1.0
460380,293.12213134765625,297.1499938964844,293.1499938964844,0.2977578043937683,-5448.64208984375,304.184326171875,0.797230064868927,0.3941253125667572,0.359329491853714,293.07598876953125,297.1499938964844,293.1499938964844,0.2404839694499969,-4848.3369140625,304.1718444824219,0.7535195350646973,0.3324218988418579,0.320058524608612,293.00152587890625,297.1499938964844,293.1499938964844,0.4442790448665619,-5807.9599609375,304.1833801269531,0.8833925127983093,0.5443165898323059,0.3830550611019134,292.987060546875,297.1499938964844,293.1499938964844,0.5490955710411072,-9275.37109375,304.19268798828125,0.938049018383026,0.6433602571487427,0.6112894415855408,293.096435546875,297.1499938964844,293.1499938964844,0.0531530007719993,-7187.9423828125,304.1548156738281,0.4965891242027282,0.099494531750679,0.475150853395462,291.6380920410156,291.1499938964844,258.1390686035156,256.8968200683594,281.6991271972656,293.09490966796875,291.6422119140625,1.0,0.5437057614326477,0.4490160346031189,0.4490160346031189,1.0,1.0,-2.579765796661377,0.8409821391105652,1.738783597946167,0.2601383030414581,0.0,0.0,0.8343768119812012,193.27622985839844,201.0,200.9521331787109,-26055.77734375,1826.39501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4676513671875,309.5854797363281,278.1499938964844,0.0,18000.0,313.1499938964844,33671.37890625,32040.0,0.0,0.0,0.6292073726654053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6028796434402466,1.602902889251709,-2.321634929103311e-05,0.0,0.0006385655142366,0.0,0.0,486.9214782714844,0.0,0.0,0.0,0.8884320259094238,4.0,0.0,1.0
460440,293.12213134765625,297.1499938964844,293.1499938964844,0.2977578043937683,-5448.64208984375,304.184326171875,0.797230064868927,0.3941253125667572,0.359329491853714,293.07598876953125,297.1499938964844,293.1499938964844,0.2404839694499969,-4848.3369140625,304.1718444824219,0.7535195350646973,0.3324218988418579,0.320058524608612,293.00152587890625,297.1499938964844,293.1499938964844,0.4442790448665619,-5807.9599609375,304.1833801269531,0.8833925127983093,0.5443165898323059,0.3830550611019134,292.987060546875,297.1499938964844,293.1499938964844,0.5490955710411072,-9275.37109375,304.19268798828125,0.938049018383026,0.6433602571487427,0.6112894415855408,293.096435546875,297.1499938964844,293.1499938964844,0.0531530007719993,-7187.9423828125,304.1548156738281,0.4965891242027282,0.099494531750679,0.475150853395462,291.6380920410156,291.1499938964844,258.1390686035156,256.8968200683594,281.6991271972656,293.09490966796875,291.6422119140625,1.0,0.5437057614326477,0.4490160346031189,0.4490160346031189,1.0,1.0,-2.579765796661377,0.8409821391105652,1.738783597946167,0.2601383030414581,0.0,0.0,0.8343768119812012,193.27622985839844,201.0,200.9521331787109,-26055.77734375,1826.39501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4676513671875,309.5854797363281,278.1499938964844,0.0,18000.0,313.1499938964844,33671.37890625,32040.0,0.0,0.0,0.6292073726654053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6028796434402466,1.602902889251709,-2.321634929103311e-05,0.0,0.0006385655142366,0.0,0.0,486.9214782714844,0.0,0.0,0.0,0.8884320259094238,4.0,0.0,1.0
460500,293.1288146972656,297.1499938964844,293.1499938964844,0.2958801388740539,-5422.0205078125,304.1814880371094,0.7951489686965942,0.3931677341461181,0.358559250831604,293.0825500488281,297.1499938964844,293.1499938964844,0.2394390106201172,-4831.7216796875,304.1697692871094,0.7520111799240112,0.3320722579956054,0.3198221623897552,293.0081787109375,297.1499938964844,293.1499938964844,0.4431928694248199,-5798.27001953125,304.1792907714844,0.882101833820343,0.5448889136314392,0.3835090398788452,292.9939880371094,297.1499938964844,293.1499938964844,0.5476288199424744,-9259.310546875,304.1875915527344,0.936507284641266,0.6440631151199341,0.6120230555534363,293.10015869140625,297.1499938964844,293.1499938964844,0.0529686398804187,-7170.7822265625,304.1542663574219,0.4956571459770202,0.0994389355182647,0.4752384424209595,291.6706237792969,291.1499938964844,258.1380310058594,256.8901672363281,281.8381652832031,293.0985412597656,291.6726379394531,1.0,0.5447996854782104,0.4440743327140808,0.4440743327140808,1.0,1.0,-2.58008885383606,0.8309699892997742,1.7491188049316406,0.2500879466533661,0.0,0.0,0.7962938547134399,194.9344024658203,201.0,144.67140197753906,-25690.7265625,1834.20458984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6958312988281,309.6405029296875,278.1499938964844,0.0,18000.0,313.1499938964844,34005.21484375,30960.0,0.0,0.0,0.6260676980018616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.512567162513733,1.5125887393951416,-2.1583267880487256e-05,0.0,0.0006353791104629,0.0,0.0,421.6348876953125,0.0,0.0,0.0,0.8311733603477478,4.0,0.0,1.0
460560,293.1352844238281,297.1499938964844,293.1499938964844,0.2951897978782654,-5413.86083984375,304.177001953125,0.7930577397346497,0.3921660482883453,0.3577461540699005,293.0889587402344,297.1499938964844,293.1499938964844,0.2393391132354736,-4831.45556640625,304.1663513183594,0.7504884600639343,0.3316681683063507,0.3195328116416931,293.0144958496094,297.1499938964844,293.1499938964844,0.4438996315002441,-5808.31982421875,304.1726379394531,0.8808216452598572,0.5454438328742981,0.3839462399482727,293.00054931640625,297.1499938964844,293.1499938964844,0.5483604669570923,-9274.4580078125,304.17938232421875,0.9349762797355652,0.6447537541389465,0.6127380132675171,293.1037292480469,297.1499938964844,293.1499938964844,0.0530498698353767,-7178.84326171875,304.1533508300781,0.4947203397750854,0.0993722453713417,0.4752726554870605,291.658203125,291.1499938964844,258.1380615234375,256.8849792480469,281.9608154296875,293.10211181640625,291.656494140625,1.0,0.5458588600158691,0.439880222082138,0.439880222082138,1.0,1.0,-2.580189943313598,0.8221865296363831,1.7580034732818604,0.2413088679313659,0.0,0.0,0.7633943557739258,196.5822296142578,204.0,55.04313659667969,-25201.513671875,1841.6378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98504638671875,309.6756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,33267.85546875,30960.0,0.0,0.0,0.6218043565750122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.395962834358215,1.395982265472412,-1.935704676725436e-05,0.0,0.0006310524186119,0.0,0.0,343.7615966796875,0.0,0.0,0.0,0.7906169295310974,4.0,0.0,1.0
460620,293.1476135253906,297.1499938964844,293.1499938964844,0.2941008508205414,-5401.1982421875,304.1698608398437,0.7888598442077637,0.3900404274463653,0.3560107350349426,293.1014404296875,297.1499938964844,293.1499938964844,0.2393014580011367,-4833.19091796875,304.1609802246094,0.7474004626274109,0.330687403678894,0.3187963962554931,293.0263366699219,297.1499938964844,293.1499938964844,0.445935845375061,-5833.8701171875,304.1617736816406,0.8782974481582642,0.546475887298584,0.3847785592079162,293.01275634765625,297.1499938964844,293.1499938964844,0.550675094127655,-9314.1044921875,304.1658020019531,0.931954026222229,0.6460656523704529,0.6141232848167419,293.1103210449219,297.1499938964844,293.1499938964844,0.053254771977663,-7198.97705078125,304.1518859863281,0.4928314983844757,0.0992040634155273,0.4751873612403869,291.6197814941406,291.1499938964844,258.1416015625,256.8792724609375,282.2073974609375,293.1091003417969,291.61724853515625,1.0,0.5478832721710205,0.4314920008182525,0.4314920008182525,1.0,1.0,-2.579782724380493,0.8042740225791931,1.7755088806152344,0.223528191447258,0.0,0.0,0.703069269657135,199.8482818603516,207.0,-25.717180252075195,-24360.810546875,1855.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68670654296875,309.86346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,32981.8828125,30960.0,0.0,0.0,0.6100876927375793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.205294489860535,1.2053107023239136,-1.6280555428238586e-05,0.0,0.0006191614666022,0.0,0.0,241.4796905517578,0.0,0.0,0.0,0.7049060463905334,4.0,0.0,1.0
460680,293.1476135253906,297.1499938964844,293.1499938964844,0.2941008508205414,-5401.1982421875,304.1698608398437,0.7888598442077637,0.3900404274463653,0.3560107350349426,293.1014404296875,297.1499938964844,293.1499938964844,0.2393014580011367,-4833.19091796875,304.1609802246094,0.7474004626274109,0.330687403678894,0.3187963962554931,293.0263366699219,297.1499938964844,293.1499938964844,0.445935845375061,-5833.8701171875,304.1617736816406,0.8782974481582642,0.546475887298584,0.3847785592079162,293.01275634765625,297.1499938964844,293.1499938964844,0.550675094127655,-9314.1044921875,304.1658020019531,0.931954026222229,0.6460656523704529,0.6141232848167419,293.1103210449219,297.1499938964844,293.1499938964844,0.053254771977663,-7198.97705078125,304.1518859863281,0.4928314983844757,0.0992040634155273,0.4751873612403869,291.6197814941406,291.1499938964844,258.1416015625,256.8792724609375,282.2073974609375,293.1091003417969,291.61724853515625,1.0,0.5478832721710205,0.4314920008182525,0.4314920008182525,1.0,1.0,-2.579782724380493,0.8042740225791931,1.7755088806152344,0.223528191447258,0.0,0.0,0.703069269657135,199.8482818603516,207.0,-25.717180252075195,-24360.810546875,1855.47509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68670654296875,309.86346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,32981.8828125,30960.0,0.0,0.0,0.6100876927375793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.205294489860535,1.2053107023239136,-1.6280555428238586e-05,0.0,0.0006191614666022,0.0,0.0,241.4796905517578,0.0,0.0,0.0,0.7049060463905334,4.0,0.0,1.0
460740,293.1593322753906,297.1499938964844,293.1499938964844,0.2934952676296234,-5395.26953125,304.164306640625,0.7845940589904785,0.3877235352993011,0.354112297296524,293.1135559082031,297.1499938964844,293.1499938964844,0.2395644932985305,-4839.6904296875,304.1569519042969,0.7442113757133484,0.3294613063335418,0.3178330063819885,293.0375061035156,297.1499938964844,293.1499938964844,0.4489066004753113,-5868.2919921875,304.1529541015625,0.8757423758506775,0.5473423600196838,0.3855059444904327,293.0242919921875,297.1499938964844,293.1499938964844,0.554229199886322,-9368.533203125,304.1546936035156,0.9288886785507202,0.647202730178833,0.6153628826141357,293.1163635253906,297.1499938964844,293.1499938964844,0.0535490587353706,-7227.7509765625,304.1507873535156,0.490892082452774,0.0989881232380867,0.474893718957901,291.5609130859375,291.1499938964844,258.1499938964844,256.8801574707031,282.4617004394531,293.1158752441406,291.5580444335937,1.0,0.5497809052467346,0.4231037497520447,0.4231037497520447,1.0,1.0,-2.578355550765991,0.7855892777442932,1.7927664518356323,0.2051842361688614,0.0,0.0,0.6521494388580322,203.1097106933593,210.0,-66.29299926757812,-23492.880859375,1867.77587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.501708984375,310.1004943847656,278.1499938964844,0.0,18000.0,313.1499938964844,32618.990234375,29880.0,0.0,0.0,0.5941826105117798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0378103256225586,1.037824273109436,-1.3917147953179663e-05,0.0,0.0006030198419466,0.0,0.0,171.52725219726562,0.0,0.0,0.0,0.6179438829421997,4.0,0.0,1.0
460800,293.1593322753906,297.1499938964844,293.1499938964844,0.2934952676296234,-5395.26953125,304.164306640625,0.7845940589904785,0.3877235352993011,0.354112297296524,293.1135559082031,297.1499938964844,293.1499938964844,0.2395644932985305,-4839.6904296875,304.1569519042969,0.7442113757133484,0.3294613063335418,0.3178330063819885,293.0375061035156,297.1499938964844,293.1499938964844,0.4489066004753113,-5868.2919921875,304.1529541015625,0.8757423758506775,0.5473423600196838,0.3855059444904327,293.0242919921875,297.1499938964844,293.1499938964844,0.554229199886322,-9368.533203125,304.1546936035156,0.9288886785507202,0.647202730178833,0.6153628826141357,293.1163635253906,297.1499938964844,293.1499938964844,0.0535490587353706,-7227.7509765625,304.1507873535156,0.490892082452774,0.0989881232380867,0.474893718957901,291.5609130859375,291.1499938964844,258.1499938964844,256.8801574707031,282.4617004394531,293.1158752441406,291.5580444335937,1.0,0.5497809052467346,0.4231037497520447,0.4231037497520447,1.0,1.0,-2.578355550765991,0.7855892777442932,1.7927664518356323,0.2051842361688614,0.0,0.0,0.6521494388580322,203.1097106933593,210.0,-66.29299926757812,-23492.880859375,1867.77587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.501708984375,310.1004943847656,278.1499938964844,0.0,18000.0,313.1499938964844,32618.990234375,29880.0,0.0,0.0,0.5941826105117798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0378103256225586,1.037824273109436,-1.3917147953179663e-05,0.0,0.0006030198419466,0.0,0.0,171.52725219726562,0.0,0.0,0.0,0.6179438829421997,4.0,0.0,1.0
460860,293.17156982421875,297.1499938964844,293.1499938964844,0.2932324409484863,-5394.0888671875,304.16021728515625,0.7800585031509399,0.3850069046020508,0.351937860250473,293.1263732910156,297.1499938964844,293.1499938964844,0.240012839436531,-4849.123046875,304.154052734375,0.7407373785972595,0.3277896642684936,0.3165344297885895,293.0488586425781,297.1499938964844,293.1499938964844,0.4526938498020172,-5910.42529296875,304.14599609375,0.87297123670578,0.5478916764259338,0.3860595822334289,293.0360717773437,297.1499938964844,293.1499938964844,0.5588782429695129,-9435.9521484375,304.1457824707031,0.9255611896514891,0.6480025053024292,0.6163520216941833,293.1226806640625,297.1499938964844,293.1499938964844,0.0538556613028049,-7258.68408203125,304.15008544921875,0.4886595606803894,0.0985588803887367,0.4739711880683899,291.48114013671875,291.1499938964844,258.1630249023437,256.88653564453125,282.6933288574219,293.1234741210937,291.4794616699219,1.0,0.5515073537826538,0.4158229827880859,0.4158229827880859,1.0,1.0,-2.5749309062957764,0.7681962251663208,1.806734681129456,0.1885768324136734,0.0,0.0,0.6144531965255737,206.4831695556641,213.0,-82.85275268554688,-22658.806640625,1877.5731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.38165283203125,310.3703308105469,278.1499938964844,0.0,18000.0,313.1499938964844,31098.314453125,29880.0,0.0,0.0,0.5742066502571106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8994019031524658,0.8994138240814209,-1.1945051483053248e-05,0.0,0.0005827467539347,0.0,0.0,123.81295013427734,0.0,0.0,0.0,0.5725382566452026,4.0,0.0,1.0
460920,293.17156982421875,297.1499938964844,293.1499938964844,0.2932324409484863,-5394.0888671875,304.16021728515625,0.7800585031509399,0.3850069046020508,0.351937860250473,293.1263732910156,297.1499938964844,293.1499938964844,0.240012839436531,-4849.123046875,304.154052734375,0.7407373785972595,0.3277896642684936,0.3165344297885895,293.0488586425781,297.1499938964844,293.1499938964844,0.4526938498020172,-5910.42529296875,304.14599609375,0.87297123670578,0.5478916764259338,0.3860595822334289,293.0360717773437,297.1499938964844,293.1499938964844,0.5588782429695129,-9435.9521484375,304.1457824707031,0.9255611896514891,0.6480025053024292,0.6163520216941833,293.1226806640625,297.1499938964844,293.1499938964844,0.0538556613028049,-7258.68408203125,304.15008544921875,0.4886595606803894,0.0985588803887367,0.4739711880683899,291.48114013671875,291.1499938964844,258.1630249023437,256.88653564453125,282.6933288574219,293.1234741210937,291.4794616699219,1.0,0.5515073537826538,0.4158229827880859,0.4158229827880859,1.0,1.0,-2.5749309062957764,0.7681962251663208,1.806734681129456,0.1885768324136734,0.0,0.0,0.6144531965255737,206.4831695556641,213.0,-82.85275268554688,-22658.806640625,1877.5731201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.38165283203125,310.3703308105469,278.1499938964844,0.0,18000.0,313.1499938964844,31098.314453125,29880.0,0.0,0.0,0.5742066502571106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8994019031524658,0.8994138240814209,-1.1945051483053248e-05,0.0,0.0005827467539347,0.0,0.0,123.81295013427734,0.0,0.0,0.0,0.5725382566452026,4.0,0.0,1.0
460980,293.184814453125,297.1499938964844,293.1499938964844,0.2915932238101959,-5371.103515625,304.1595764160156,0.7750220894813538,0.3817761838436126,0.3492977023124695,293.14044189453125,297.1499938964844,293.1499938964844,0.2392081916332245,-4836.9365234375,304.1540832519531,0.7367472648620605,0.3255393505096435,0.3146947920322418,293.06072998046875,297.1499938964844,293.1499938964844,0.4548230469226837,-5933.3623046875,304.1438293457031,0.8698054552078247,0.5480493307113647,0.3863417506217956,293.04852294921875,297.1499938964844,293.1499938964844,0.5615994930267334,-9473.9423828125,304.1427001953125,0.92175954580307,0.6483632922172546,0.616935670375824,293.12957763671875,297.1499938964844,293.1499938964844,0.0537161007523536,-7249.548828125,304.1502990722656,0.48581662774086,0.097856692969799,0.4718011021614074,291.4390563964844,291.1499938964844,258.1800537109375,256.8969116210937,282.93231201171875,293.13232421875,291.43731689453125,1.0,0.5529484748840332,0.4085421860218048,0.4085421860218048,1.0,1.0,-2.567983865737915,0.749372661113739,1.8186111450195312,0.1712990254163742,0.0,0.0,0.5787190198898315,210.0515594482422,216.0,-65.51224517822266,-21889.2890625,1882.954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2002868652344,310.6351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,30809.328125,29880.0,0.0,0.0,0.5514291524887085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7955748438835144,0.7955856323242188,-1.0811033462232444e-05,0.0,0.0005596305127255,0.0,0.0,96.25578308105467,0.0,0.0,0.0,0.5319405794143677,4.0,0.0,1.0
461040,293.184814453125,297.1499938964844,293.1499938964844,0.2915932238101959,-5371.103515625,304.1595764160156,0.7750220894813538,0.3817761838436126,0.3492977023124695,293.14044189453125,297.1499938964844,293.1499938964844,0.2392081916332245,-4836.9365234375,304.1540832519531,0.7367472648620605,0.3255393505096435,0.3146947920322418,293.06072998046875,297.1499938964844,293.1499938964844,0.4548230469226837,-5933.3623046875,304.1438293457031,0.8698054552078247,0.5480493307113647,0.3863417506217956,293.04852294921875,297.1499938964844,293.1499938964844,0.5615994930267334,-9473.9423828125,304.1427001953125,0.92175954580307,0.6483632922172546,0.616935670375824,293.12957763671875,297.1499938964844,293.1499938964844,0.0537161007523536,-7249.548828125,304.1502990722656,0.48581662774086,0.097856692969799,0.4718011021614074,291.4390563964844,291.1499938964844,258.1800537109375,256.8969116210937,282.93231201171875,293.13232421875,291.43731689453125,1.0,0.5529484748840332,0.4085421860218048,0.4085421860218048,1.0,1.0,-2.567983865737915,0.749372661113739,1.8186111450195312,0.1712990254163742,0.0,0.0,0.5787190198898315,210.0515594482422,216.0,-65.51224517822266,-21889.2890625,1882.954833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2002868652344,310.6351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,30809.328125,29880.0,0.0,0.0,0.5514291524887085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7955748438835144,0.7955856323242188,-1.0811033462232444e-05,0.0,0.0005596305127255,0.0,0.0,96.25578308105467,0.0,0.0,0.0,0.5319405794143677,4.0,0.0,1.0
461100,293.1913757324219,297.1499938964844,293.1499938964844,0.2905523777008056,-5356.1484375,304.15972900390625,0.7724288702011108,0.3800482451915741,0.3478575646877289,293.1475830078125,297.1499938964844,293.1499938964844,0.2385695427656173,-4826.8486328125,304.1545104980469,0.7346451878547668,0.3242562413215637,0.3136101365089416,293.0666198730469,297.1499938964844,293.1499938964844,0.4556494653224945,-5942.06982421875,304.1434326171875,0.868169367313385,0.5480247139930725,0.3864047527313232,293.05474853515625,297.1499938964844,293.1499938964844,0.5626863837242126,-9488.7119140625,304.1420593261719,0.919796347618103,0.6484233736991882,0.6171055436134338,293.1330261230469,297.1499938964844,293.1499938964844,0.0535605698823928,-7237.49658203125,304.1505126953125,0.4842453300952911,0.0974382683634758,0.4703811705112457,291.4220275878906,291.1499938964844,258.19000244140625,256.90350341796875,283.0546264648437,293.1369323730469,291.4203796386719,1.0,0.5535611510276794,0.4049018025398254,0.4049018025398254,1.0,1.0,-2.5635247230529785,0.7395397424697876,1.823984980583191,0.1624450981616974,0.0,0.0,0.5623041391372681,211.8408660888672,216.0,-57.21498489379883,-21500.384765625,1884.1878662109373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.5773010253906,310.7484436035156,278.1499938964844,0.0,18000.0,313.1499938964844,30698.916015625,28800.0,0.0,0.0,0.5391733646392822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7512727379798889,0.7512831091880798,-1.0369924893893769e-05,0.0,0.0005471924669109,0.0,0.0,86.02151489257812,0.0,0.0,0.0,0.500310480594635,4.0,0.0,1.0
461160,293.1977233886719,297.1499938964844,293.1499938964844,0.2902604937553406,-5353.0712890625,304.1584777832031,0.7698312401771545,0.3782774806022644,0.3463679254055023,293.1546325683594,297.1499938964844,293.1499938964844,0.2385141551494598,-4827.02001953125,304.1537780761719,0.7325088381767273,0.3228998780250549,0.3124445974826813,293.07232666015625,297.1499938964844,293.1499938964844,0.4576680660247803,-5964.015625,304.1409606933594,0.8665314316749573,0.5479570031166077,0.3864287734031677,293.06085205078125,297.1499938964844,293.1499938964844,0.5652244687080383,-9524.3203125,304.1388854980469,0.9178351163864136,0.6484332084655762,0.6172137260437012,293.13641357421875,297.1499938964844,293.1499938964844,0.0535605736076831,-7240.59375,304.1504211425781,0.4825984537601471,0.0969860628247261,0.4687934517860412,291.3738098144531,291.1499938964844,258.2008972167969,256.9110107421875,283.1601867675781,293.1415710449219,291.3712463378906,1.0,0.5541094541549683,0.4019254446029663,0.4019254446029663,1.0,1.0,-2.558586359024048,0.7309134006500244,1.827672958374024,0.1548943966627121,0.0,0.0,0.5520905256271362,213.61346435546875,219.0,-89.05183410644531,-21043.201171875,1884.62060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9464111328125,310.8170471191406,278.1499938964844,0.0,18000.0,313.1499938964844,29579.201171875,28800.0,0.0,0.0,0.5262561440467834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7045362591743469,0.7045459151268005,-9.703533578431234e-06,0.0,0.0005340831121429,0.0,0.0,74.6729736328125,0.0,0.0,0.0,0.4944397807121277,4.0,0.0,1.0
461220,293.2098999023437,297.1499938964844,293.1499938964844,0.2875988483428955,-5314.00048828125,304.1600341796875,0.7646678686141968,0.374600350856781,0.3432724475860595,293.1683959960937,297.1499938964844,293.1499938964844,0.2366062551736831,-4796.12548828125,304.1556701660156,0.7281756401062012,0.3199950456619262,0.3099246621131897,293.08349609375,297.1499938964844,293.1499938964844,0.4585959911346435,-5973.02685546875,304.1423645019531,0.8632836937904358,0.547661304473877,0.3863777816295624,293.07281494140625,297.1499938964844,293.1499938964844,0.5665575265884399,-9540.9150390625,304.1402893066406,0.9139701724052428,0.6482647061347961,0.6172742247581482,293.1429748535156,297.1499938964844,293.1499938964844,0.0530243702232837,-7196.671875,304.1511535644531,0.4790879786014557,0.0959988161921501,0.4652103185653686,291.35369873046875,291.1499938964844,258.2252197265625,256.9286193847656,283.3704833984375,293.15087890625,291.3518981933594,1.0,0.5550372004508972,0.3959726989269256,0.3959726989269256,1.0,1.0,-2.547546863555908,0.7133946418762207,1.834152102470398,0.1397677958011627,0.0,0.0,0.5260328054428101,217.09234619140625,222.0,-50.67992782592773,-20388.025390625,1883.4490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5476379394531,310.9918518066406,278.1499938964844,0.0,18000.0,313.1499938964844,29329.642578125,28800.0,0.0,0.0,0.4997946619987488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6440454721450806,0.6440545916557312,-9.151721314992756e-06,0.0,0.0005072280182503,0.0,0.0,63.13155746459961,0.0,0.0,0.0,0.4723367989063263,4.0,0.0,1.0
461280,293.2098999023437,297.1499938964844,293.1499938964844,0.2875988483428955,-5314.00048828125,304.1600341796875,0.7646678686141968,0.374600350856781,0.3432724475860595,293.1683959960937,297.1499938964844,293.1499938964844,0.2366062551736831,-4796.12548828125,304.1556701660156,0.7281756401062012,0.3199950456619262,0.3099246621131897,293.08349609375,297.1499938964844,293.1499938964844,0.4585959911346435,-5973.02685546875,304.1423645019531,0.8632836937904358,0.547661304473877,0.3863777816295624,293.07281494140625,297.1499938964844,293.1499938964844,0.5665575265884399,-9540.9150390625,304.1402893066406,0.9139701724052428,0.6482647061347961,0.6172742247581482,293.1429748535156,297.1499938964844,293.1499938964844,0.0530243702232837,-7196.671875,304.1511535644531,0.4790879786014557,0.0959988161921501,0.4652103185653686,291.35369873046875,291.1499938964844,258.2252197265625,256.9286193847656,283.3704833984375,293.15087890625,291.3518981933594,1.0,0.5550372004508972,0.3959726989269256,0.3959726989269256,1.0,1.0,-2.547546863555908,0.7133946418762207,1.834152102470398,0.1397677958011627,0.0,0.0,0.5260328054428101,217.09234619140625,222.0,-50.67992782592773,-20388.025390625,1883.4490966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.5476379394531,310.9918518066406,278.1499938964844,0.0,18000.0,313.1499938964844,29329.642578125,28800.0,0.0,0.0,0.4997946619987488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6440454721450806,0.6440545916557312,-9.151721314992756e-06,0.0,0.0005072280182503,0.0,0.0,63.13155746459961,0.0,0.0,0.0,0.4723367989063263,4.0,0.0,1.0
461340,293.2213134765625,297.1499938964844,293.1499938964844,0.2848049700260162,-5273.052734375,304.1613464355469,0.7595464587211609,0.3707673847675323,0.3400280475616455,293.1815185546875,297.1499938964844,293.1499938964844,0.2345057725906372,-4762.205078125,304.1572570800781,0.7237477898597717,0.3168672621250152,0.3071838617324829,293.0942077636719,297.1499938964844,293.1499938964844,0.4593738913536072,-5980.58984375,304.14361572265625,0.8600578308105469,0.5471773743629456,0.3861871063709259,293.0844116210937,297.1499938964844,293.1499938964844,0.5677112340927124,-9555.23046875,304.1416015625,0.9101794958114624,0.6478716731071472,0.6171104907989502,293.149169921875,297.1499938964844,293.1499938964844,0.052413634955883,-7146.783203125,304.1517944335937,0.4752457439899444,0.0949228554964065,0.4611964225769043,291.332763671875,291.1499938964844,258.2528381347656,256.9494934082031,283.5851745605469,293.1600952148437,291.329833984375,1.0,0.5557674765586853,0.390019953250885,0.390019953250885,1.0,1.0,-2.5351078510284424,0.6953451037406921,1.839762806892395,0.1243958100676536,0.0,0.0,0.5031808018684387,220.49647521972656,225.0,-41.32390594482422,-19676.328125,1879.86328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9747619628906,311.046630859375,278.1499938964844,0.0,18000.0,313.1499938964844,29220.1640625,27720.0,0.0,0.0,0.4730180203914642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.592414915561676,0.592423677444458,-8.739300938032102e-06,0.0,0.0004800531605724,0.0,0.0,54.48200607299805,0.0,0.0,0.0,0.439643532037735,4.0,0.0,1.0
461400,293.2213134765625,297.1499938964844,293.1499938964844,0.2848049700260162,-5273.052734375,304.1613464355469,0.7595464587211609,0.3707673847675323,0.3400280475616455,293.1815185546875,297.1499938964844,293.1499938964844,0.2345057725906372,-4762.205078125,304.1572570800781,0.7237477898597717,0.3168672621250152,0.3071838617324829,293.0942077636719,297.1499938964844,293.1499938964844,0.4593738913536072,-5980.58984375,304.14361572265625,0.8600578308105469,0.5471773743629456,0.3861871063709259,293.0844116210937,297.1499938964844,293.1499938964844,0.5677112340927124,-9555.23046875,304.1416015625,0.9101794958114624,0.6478716731071472,0.6171104907989502,293.149169921875,297.1499938964844,293.1499938964844,0.052413634955883,-7146.783203125,304.1517944335937,0.4752457439899444,0.0949228554964065,0.4611964225769043,291.332763671875,291.1499938964844,258.2528381347656,256.9494934082031,283.5851745605469,293.1600952148437,291.329833984375,1.0,0.5557674765586853,0.390019953250885,0.390019953250885,1.0,1.0,-2.5351078510284424,0.6953451037406921,1.839762806892395,0.1243958100676536,0.0,0.0,0.5031808018684387,220.49647521972656,225.0,-41.32390594482422,-19676.328125,1879.86328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.9747619628906,311.046630859375,278.1499938964844,0.0,18000.0,313.1499938964844,29220.1640625,27720.0,0.0,0.0,0.4730180203914642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.592414915561676,0.592423677444458,-8.739300938032102e-06,0.0,0.0004800531605724,0.0,0.0,54.48200607299805,0.0,0.0,0.0,0.439643532037735,4.0,0.0,1.0
461460,293.2318725585937,297.1499938964844,293.1499938964844,0.2824352979660034,-5238.84375,304.1617736816406,0.7545033693313599,0.3668178021907806,0.3366716206073761,293.1939392089844,297.1499938964844,293.1499938964844,0.23267263174057,-4733.119140625,304.1581115722656,0.719209611415863,0.3135514259338379,0.304257720708847,293.1041564941406,297.1499938964844,293.1499938964844,0.460904449224472,-5996.42431640625,304.14361572265625,0.8568935394287109,0.5465705990791321,0.3859018981456756,293.0952453613281,297.1499938964844,293.1499938964844,0.5697891712188721,-9582.6103515625,304.1414489746094,0.9065357446670532,0.6473341584205627,0.6167957782745361,293.1549072265625,297.1499938964844,293.1499938964844,0.0518634207546711,-7103.4716796875,304.15216064453125,0.4709925651550293,0.0937767773866653,0.456841230392456,291.2879943847656,291.1499938964844,258.283447265625,256.9733581542969,283.7712707519531,293.1690673828125,291.2879333496094,1.0,0.5563377737998962,0.385137140750885,0.385137140750885,1.0,1.0,-2.521606683731079,0.6793069839477539,1.8422996997833248,0.1112431064248085,0.0,0.0,0.4898675084114074,223.8246154785156,228.0,-33.32545471191406,-19026.642578125,1874.367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.26031494140625,311.0332336425781,278.1499938964844,0.0,18000.0,313.1499938964844,28022.125,27720.0,0.0,0.0,0.4462125897407532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5522386431694031,0.5522468090057373,-8.189197615138255e-06,0.0,0.0004528490535449,0.0,0.0,47.11088562011719,0.0,0.0,0.0,0.4363225698471069,4.0,0.0,1.0
461520,293.2318725585937,297.1499938964844,293.1499938964844,0.2824352979660034,-5238.84375,304.1617736816406,0.7545033693313599,0.3668178021907806,0.3366716206073761,293.1939392089844,297.1499938964844,293.1499938964844,0.23267263174057,-4733.119140625,304.1581115722656,0.719209611415863,0.3135514259338379,0.304257720708847,293.1041564941406,297.1499938964844,293.1499938964844,0.460904449224472,-5996.42431640625,304.14361572265625,0.8568935394287109,0.5465705990791321,0.3859018981456756,293.0952453613281,297.1499938964844,293.1499938964844,0.5697891712188721,-9582.6103515625,304.1414489746094,0.9065357446670532,0.6473341584205627,0.6167957782745361,293.1549072265625,297.1499938964844,293.1499938964844,0.0518634207546711,-7103.4716796875,304.15216064453125,0.4709925651550293,0.0937767773866653,0.456841230392456,291.2879943847656,291.1499938964844,258.283447265625,256.9733581542969,283.7712707519531,293.1690673828125,291.2879333496094,1.0,0.5563377737998962,0.385137140750885,0.385137140750885,1.0,1.0,-2.521606683731079,0.6793069839477539,1.8422996997833248,0.1112431064248085,0.0,0.0,0.4898675084114074,223.8246154785156,228.0,-33.32545471191406,-19026.642578125,1874.367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.26031494140625,311.0332336425781,278.1499938964844,0.0,18000.0,313.1499938964844,28022.125,27720.0,0.0,0.0,0.4462125897407532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5522386431694031,0.5522468090057373,-8.189197615138255e-06,0.0,0.0004528490535449,0.0,0.0,47.11088562011719,0.0,0.0,0.0,0.4363225698471069,4.0,0.0,1.0
