time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461580,293.2417907714844,297.1499938964844,293.1499938964844,0.2793859541416168,-5194.0400390625,304.1629638671875,0.7495073080062866,0.3627311289310455,0.3331928849220276,293.2057189941406,297.1499938964844,293.1499938964844,0.2302108258008957,-4693.30908203125,304.1595153808594,0.7144765257835388,0.3100453019142151,0.3011511564254761,293.1137084960937,297.1499938964844,293.1499938964844,0.4614047408103943,-6001.1083984375,304.1449279785156,0.8537495136260986,0.5457965135574341,0.3855041861534118,293.1057434082031,297.1499938964844,293.1499938964844,0.5706133842468262,-9592.42578125,304.1429748535156,0.9030172228813172,0.6465966105461121,0.6163005828857422,293.1602478027344,297.1499938964844,293.1499938964844,0.0511295534670352,-7043.63720703125,304.1526794433594,0.4661768078804016,0.0925699919462204,0.4522025883197784,291.2661437988281,291.1499938964844,258.3168029785156,257.0000305175781,283.9585876464844,293.1778869628906,291.265625,1.0,0.5567705631256104,0.380254328250885,0.380254328250885,1.0,1.0,-2.507049322128296,0.6630101203918457,1.8440390825271609,0.0980439707636833,0.0,0.0,0.4759610891342163,227.1086578369141,231.0,-28.82542991638184,-18397.73046875,1867.141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3388366699219,310.917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,27940.373046875,27720.0,0.0,0.0,0.4207693338394165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.521858274936676,0.5218662023544312,-7.973319043230731e-06,0.0,0.0004270274075679,0.0,0.0,42.87936782836914,0.0,0.0,0.0,0.4264302849769592,4.0,0.0,1.0
461640,293.2417907714844,297.1499938964844,293.1499938964844,0.2793859541416168,-5194.0400390625,304.1629638671875,0.7495073080062866,0.3627311289310455,0.3331928849220276,293.2057189941406,297.1499938964844,293.1499938964844,0.2302108258008957,-4693.30908203125,304.1595153808594,0.7144765257835388,0.3100453019142151,0.3011511564254761,293.1137084960937,297.1499938964844,293.1499938964844,0.4614047408103943,-6001.1083984375,304.1449279785156,0.8537495136260986,0.5457965135574341,0.3855041861534118,293.1057434082031,297.1499938964844,293.1499938964844,0.5706133842468262,-9592.42578125,304.1429748535156,0.9030172228813172,0.6465966105461121,0.6163005828857422,293.1602478027344,297.1499938964844,293.1499938964844,0.0511295534670352,-7043.63720703125,304.1526794433594,0.4661768078804016,0.0925699919462204,0.4522025883197784,291.2661437988281,291.1499938964844,258.3168029785156,257.0000305175781,283.9585876464844,293.1778869628906,291.265625,1.0,0.5567705631256104,0.380254328250885,0.380254328250885,1.0,1.0,-2.507049322128296,0.6630101203918457,1.8440390825271609,0.0980439707636833,0.0,0.0,0.4759610891342163,227.1086578369141,231.0,-28.82542991638184,-18397.73046875,1867.141357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.3388366699219,310.917236328125,278.1499938964844,0.0,18000.0,313.1499938964844,27940.373046875,27720.0,0.0,0.0,0.4207693338394165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.521858274936676,0.5218662023544312,-7.973319043230731e-06,0.0,0.0004270274075679,0.0,0.0,42.87936782836914,0.0,0.0,0.0,0.4264302849769592,4.0,0.0,1.0
461700,293.2464904785156,297.1499938964844,293.1499938964844,0.2777214646339416,-5169.46044921875,304.1636047363281,0.7470306754112244,0.3606450855731964,0.3314140141010284,293.2113952636719,297.1499938964844,293.1499938964844,0.2288379520177841,-4670.99267578125,304.1602783203125,0.7120124101638794,0.3082261085510254,0.2995343208312988,293.1182556152344,297.1499938964844,293.1499938964844,0.4614428281784057,-6001.19580078125,304.1457824707031,0.8521891236305237,0.5453589558601379,0.3852692246437073,293.1107788085937,297.1499938964844,293.1499938964844,0.5707652568817139,-9593.7587890625,304.1439514160156,0.9013034701347352,0.6461670398712158,0.6159943342208862,293.1627502441406,297.1499938964844,293.1499938964844,0.0507207289338111,-7010.06591796875,304.1529235839844,0.4635009467601776,0.091946043074131,0.4497871100902557,291.25909423828125,291.1499938964844,258.3344421386719,257.0143127441406,284.05328369140625,293.1822204589844,291.25811767578125,1.0,0.5569413304328918,0.377812922000885,0.377812922000885,1.0,1.0,-2.499417304992676,0.6547563672065735,1.8446608781814573,0.0914084538817405,0.0,0.0,0.4693715572357178,228.735092163086,231.0,-26.13796043395996,-18081.26953125,1862.953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.311767578125,310.8238220214844,278.1499938964844,0.0,18000.0,313.1499938964844,27921.68359375,26640.0,0.0,0.0,0.4086834192276001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5089156627655029,0.5089235901832581,-7.88875695434399e-06,0.0,0.0004147617146372,0.0,0.0,41.179195404052734,0.0,0.0,0.0,0.4072926938533783,4.0,0.0,1.0
461760,293.2509765625,297.1499938964844,293.1499938964844,0.2768525779247284,-5157.61279296875,304.1627197265625,0.7445709109306335,0.3585408627986908,0.3296129405498504,293.2168884277344,297.1499938964844,293.1499938964844,0.2281041443347931,-4659.97900390625,304.1597595214844,0.709467887878418,0.3063689172267914,0.2978782951831817,293.12261962890625,297.1499938964844,293.1499938964844,0.4627903699874878,-6015.8505859375,304.14410400390625,0.8506404757499695,0.5449055433273315,0.3850152790546417,293.1155700683594,297.1499938964844,293.1499938964844,0.5725046992301941,-9617.984375,304.14190673828125,0.8995965123176575,0.6457186341285706,0.6156572103500366,293.1651916503906,297.1499938964844,293.1499938964844,0.0504951477050781,-6993.98193359375,304.1528015136719,0.4606878757476806,0.091310054063797,0.4473138451576233,291.2176513671875,291.1499938964844,258.3526611328125,257.0292053222656,284.1385192871094,293.1864624023437,291.21630859375,1.0,0.5570851564407349,0.3757202327251434,0.3757202327251434,1.0,1.0,-2.49158239364624,0.6472018957138062,1.844380497932434,0.0855093374848365,0.0,0.0,0.4689250588417053,230.35104370117188,234.0,-60.31353759765625,-17700.3515625,1858.428955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.26715087890625,310.6815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,26888.125,26640.0,0.0,0.0,0.3968473076820373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4928213655948639,0.492828905582428,-7.558326160506112e-06,0.0,0.0004027495742775,0.0,0.0,38.1121826171875,0.0,0.0,0.0,0.4126092195510864,4.0,0.0,1.0
461820,293.2595520019531,297.1499938964844,293.1499938964844,0.2730251550674438,-5100.48046875,304.1647644042969,0.7396930456161499,0.3542467355728149,0.325946033000946,293.2274780273437,297.1499938964844,293.1499938964844,0.2248555272817611,-4606.61572265625,304.1618347167969,0.7041752934455872,0.3025281727313995,0.2944520711898803,293.13104248046875,297.1499938964844,293.1499938964844,0.4621151983737945,-6007.75439453125,304.1470642089844,0.8475733399391174,0.5438908338546753,0.3844516575336456,293.1249389648437,297.1499938964844,293.1499938964844,0.5718980431556702,-9607.63671875,304.1454467773437,0.8961982727050781,0.6446933150291443,0.6148940324783325,293.16973876953125,297.1499938964844,293.1499938964844,0.049529243260622,-6913.72998046875,304.1534729003906,0.4550814628601074,0.0900032743811607,0.4422075748443603,291.21881103515625,291.1499938964844,258.3907470703125,257.0606689453125,284.30816650390625,293.1947937011719,291.21759033203125,1.0,0.5573000907897949,0.371534913778305,0.371534913778305,1.0,1.0,-2.475332021713257,0.6320466995239258,1.843285322189331,0.0737790390849113,0.0,0.0,0.4591316282749176,233.55860900878903,222.0,-25.1400146484375,-17173.9609375,1848.4642333984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0354309082031,310.4408569335937,278.1499938964844,0.0,18000.0,313.1499938964844,26776.6328125,26640.0,0.0,0.0,0.3751067817211151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4776046872138977,0.4776121377944946,-7.445001756423153e-06,0.0,0.0003806856984738,0.0,0.0,36.1885986328125,0.0,0.0,0.0,0.4072759747505188,4.0,0.0,1.0
461880,293.2595520019531,297.1499938964844,293.1499938964844,0.2730251550674438,-5100.48046875,304.1647644042969,0.7396930456161499,0.3542467355728149,0.325946033000946,293.2274780273437,297.1499938964844,293.1499938964844,0.2248555272817611,-4606.61572265625,304.1618347167969,0.7041752934455872,0.3025281727313995,0.2944520711898803,293.13104248046875,297.1499938964844,293.1499938964844,0.4621151983737945,-6007.75439453125,304.1470642089844,0.8475733399391174,0.5438908338546753,0.3844516575336456,293.1249389648437,297.1499938964844,293.1499938964844,0.5718980431556702,-9607.63671875,304.1454467773437,0.8961982727050781,0.6446933150291443,0.6148940324783325,293.16973876953125,297.1499938964844,293.1499938964844,0.049529243260622,-6913.72998046875,304.1534729003906,0.4550814628601074,0.0900032743811607,0.4422075748443603,291.21881103515625,291.1499938964844,258.3907470703125,257.0606689453125,284.30816650390625,293.1947937011719,291.21759033203125,1.0,0.5573000907897949,0.371534913778305,0.371534913778305,1.0,1.0,-2.475332021713257,0.6320466995239258,1.843285322189331,0.0737790390849113,0.0,0.0,0.4591316282749176,233.55860900878903,222.0,-25.1400146484375,-17173.9609375,1848.4642333984373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.0354309082031,310.4408569335937,278.1499938964844,0.0,18000.0,313.1499938964844,26776.6328125,26640.0,0.0,0.0,0.3751067817211151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4776046872138977,0.4776121377944946,-7.445001756423153e-06,0.0,0.0003806856984738,0.0,0.0,36.1885986328125,0.0,0.0,0.0,0.4072759747505188,4.0,0.0,1.0
461940,293.2672119140625,297.1499938964844,293.1499938964844,0.2690589427947998,-5041.34228515625,304.1664733886719,0.7383487224578857,0.3499175906181335,0.3219870030879974,293.2372741699219,297.1499938964844,293.1499938964844,0.2213927656412124,-4549.7880859375,304.1636657714844,0.7025353908538818,0.298575758934021,0.2906542122364044,293.1387939453125,297.1499938964844,293.1499938964844,0.4613121747970581,-5998.642578125,304.1493835449219,0.8487297892570496,0.542801022529602,0.383635014295578,293.1336669921875,297.1499938964844,293.1499938964844,0.5711583495140076,-9596.06640625,304.1482238769531,0.8975945115089417,0.6435607075691223,0.6137591600418091,293.1736755371094,297.1499938964844,293.1499938964844,0.0483680367469787,-6817.99853515625,304.1542358398437,0.4529961347579956,0.0887021645903587,0.4358707368373871,291.2128295898437,291.1499938964844,258.4308166503906,257.0941772460937,284.4822082519531,293.2027282714844,291.2123413085937,1.0,0.5529299974441528,0.3673495948314667,0.3673495948314667,1.0,1.0,-2.456057548522949,0.6159535646438599,1.840104103088379,0.0617878101766109,0.0,0.0,0.4512967765331268,230.47189331054688,210.0,-12.30541706085205,-16613.42578125,1807.853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6765441894531,310.1207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,26745.1484375,25560.0,0.0,0.0,0.3558358252048492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4641834795475006,0.4641908407211303,-7.36286028768518e-06,0.0,0.0003611281281337,0.0,0.0,34.61290740966797,0.0,0.0,0.0,0.3880150616168976,4.0,0.0,1.0
462000,293.2672119140625,297.1499938964844,293.1499938964844,0.2690589427947998,-5041.34228515625,304.1664733886719,0.7383487224578857,0.3499175906181335,0.3219870030879974,293.2372741699219,297.1499938964844,293.1499938964844,0.2213927656412124,-4549.7880859375,304.1636657714844,0.7025353908538818,0.298575758934021,0.2906542122364044,293.1387939453125,297.1499938964844,293.1499938964844,0.4613121747970581,-5998.642578125,304.1493835449219,0.8487297892570496,0.542801022529602,0.383635014295578,293.1336669921875,297.1499938964844,293.1499938964844,0.5711583495140076,-9596.06640625,304.1482238769531,0.8975945115089417,0.6435607075691223,0.6137591600418091,293.1736755371094,297.1499938964844,293.1499938964844,0.0483680367469787,-6817.99853515625,304.1542358398437,0.4529961347579956,0.0887021645903587,0.4358707368373871,291.2128295898437,291.1499938964844,258.4308166503906,257.0941772460937,284.4822082519531,293.2027282714844,291.2123413085937,1.0,0.5529299974441528,0.3673495948314667,0.3673495948314667,1.0,1.0,-2.456057548522949,0.6159535646438599,1.840104103088379,0.0617878101766109,0.0,0.0,0.4512967765331268,230.47189331054688,210.0,-12.30541706085205,-16613.42578125,1807.853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6765441894531,310.1207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,26745.1484375,25560.0,0.0,0.0,0.3558358252048492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4641834795475006,0.4641908407211303,-7.36286028768518e-06,0.0,0.0003611281281337,0.0,0.0,34.61290740966797,0.0,0.0,0.0,0.3880150616168976,4.0,0.0,1.0
462060,293.27374267578125,297.1499938964844,293.1499938964844,0.2654344737529754,-4987.7177734375,304.1672058105469,0.7392601370811462,0.345623105764389,0.3179105520248413,293.2461242675781,297.1499938964844,293.1499938964844,0.2181152999401092,-4496.3740234375,304.16473388671875,0.7032365798950195,0.2945687174797058,0.2866473793983459,293.1455383300781,297.1499938964844,293.1499938964844,0.461113303899765,-5996.40087890625,304.1502685546875,0.8526468276977539,0.5417134761810303,0.3827026784420013,293.1413879394531,297.1499938964844,293.1499938964844,0.571151852607727,-9595.3037109375,304.14923095703125,0.9020954370498656,0.6424040198326111,0.612440824508667,293.1768493652344,297.1499938964844,293.1499938964844,0.0472193360328674,-6724.96337890625,304.15478515625,0.4532365500926971,0.0874583646655082,0.4290500581264496,291.186279296875,291.1499938964844,258.4725952148437,257.1295166015625,284.6288452148437,293.2099304199219,291.18719482421875,1.0,0.5462245941162109,0.3641250431537628,0.3641250431537628,1.0,1.0,-2.43544864654541,0.6016551852226257,1.83379340171814,0.0518347583711147,0.0,0.0,0.4498780965805053,223.51925659179688,198.0,-10.861468315124512,-16063.6962890625,1749.8341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2600402832031,309.7612609863281,278.1499938964844,0.0,18000.0,313.1499938964844,25642.51953125,25560.0,0.0,0.0,0.3386890590190887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4519283473491668,0.4519353806972503,-7.047213330224622e-06,0.0,0.0003437263367231,0.0,0.0,32.22170639038086,0.0,0.0,0.0,0.3939220607280731,4.0,0.0,1.0
462120,293.27374267578125,297.1499938964844,293.1499938964844,0.2654344737529754,-4987.7177734375,304.1672058105469,0.7392601370811462,0.345623105764389,0.3179105520248413,293.2461242675781,297.1499938964844,293.1499938964844,0.2181152999401092,-4496.3740234375,304.16473388671875,0.7032365798950195,0.2945687174797058,0.2866473793983459,293.1455383300781,297.1499938964844,293.1499938964844,0.461113303899765,-5996.40087890625,304.1502685546875,0.8526468276977539,0.5417134761810303,0.3827026784420013,293.1413879394531,297.1499938964844,293.1499938964844,0.571151852607727,-9595.3037109375,304.14923095703125,0.9020954370498656,0.6424040198326111,0.612440824508667,293.1768493652344,297.1499938964844,293.1499938964844,0.0472193360328674,-6724.96337890625,304.15478515625,0.4532365500926971,0.0874583646655082,0.4290500581264496,291.186279296875,291.1499938964844,258.4725952148437,257.1295166015625,284.6288452148437,293.2099304199219,291.18719482421875,1.0,0.5462245941162109,0.3641250431537628,0.3641250431537628,1.0,1.0,-2.43544864654541,0.6016551852226257,1.83379340171814,0.0518347583711147,0.0,0.0,0.4498780965805053,223.51925659179688,198.0,-10.861468315124512,-16063.6962890625,1749.8341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2600402832031,309.7612609863281,278.1499938964844,0.0,18000.0,313.1499938964844,25642.51953125,25560.0,0.0,0.0,0.3386890590190887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4519283473491668,0.4519353806972503,-7.047213330224622e-06,0.0,0.0003437263367231,0.0,0.0,32.22170639038086,0.0,0.0,0.0,0.3939220607280731,4.0,0.0,1.0
462180,293.2794494628906,297.1499938964844,293.1499938964844,0.2612444460391998,-4925.0400390625,304.16845703125,0.7415474653244019,0.3413264155387878,0.3137608766555786,293.25421142578125,297.1499938964844,293.1499938964844,0.2143022865056991,-4433.546875,304.1661682128906,0.7053355574607849,0.2904937863349914,0.2824985384941101,293.1517333984375,297.1499938964844,293.1499938964844,0.4599287807941437,-5983.60888671875,304.1521301269531,0.8583263754844666,0.5405687093734741,0.3816789090633392,293.14862060546875,297.1499938964844,293.1499938964844,0.5699285268783569,-9577.7578125,304.1515197753906,0.9087112545967102,0.6411576867103577,0.6109697222709656,293.17938232421875,297.1499938964844,293.1499938964844,0.0459200553596019,-6618.6552734375,304.1553649902344,0.4549601376056671,0.086263507604599,0.4220814406871795,291.1813659667969,291.1499938964844,258.51580810546875,257.1664123535156,284.7752380371094,293.2166442871094,291.1815185546875,1.0,0.5381080508232117,0.3609004616737366,0.3609004616737366,1.0,1.0,-2.414109945297241,0.5872853398323059,1.82682466506958,0.0419473648071289,0.0,0.0,0.4459977746009826,214.50759887695312,186.0,-7.254186630249023,-15557.935546875,1683.1925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7587280273437,309.3768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,25611.720703125,25560.0,0.0,0.0,0.3242540657520294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4438990652561188,0.4439060688018799,-6.997966920607723e-06,0.0,0.0003290766617283,0.0,0.0,31.335092544555664,0.0,0.0,0.0,0.3914262950420379,4.0,0.0,1.0
462240,293.2794494628906,297.1499938964844,293.1499938964844,0.2612444460391998,-4925.0400390625,304.16845703125,0.7415474653244019,0.3413264155387878,0.3137608766555786,293.25421142578125,297.1499938964844,293.1499938964844,0.2143022865056991,-4433.546875,304.1661682128906,0.7053355574607849,0.2904937863349914,0.2824985384941101,293.1517333984375,297.1499938964844,293.1499938964844,0.4599287807941437,-5983.60888671875,304.1521301269531,0.8583263754844666,0.5405687093734741,0.3816789090633392,293.14862060546875,297.1499938964844,293.1499938964844,0.5699285268783569,-9577.7578125,304.1515197753906,0.9087112545967102,0.6411576867103577,0.6109697222709656,293.17938232421875,297.1499938964844,293.1499938964844,0.0459200553596019,-6618.6552734375,304.1553649902344,0.4549601376056671,0.086263507604599,0.4220814406871795,291.1813659667969,291.1499938964844,258.51580810546875,257.1664123535156,284.7752380371094,293.2166442871094,291.1815185546875,1.0,0.5381080508232117,0.3609004616737366,0.3609004616737366,1.0,1.0,-2.414109945297241,0.5872853398323059,1.82682466506958,0.0419473648071289,0.0,0.0,0.4459977746009826,214.50759887695312,186.0,-7.254186630249023,-15557.935546875,1683.1925048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.7587280273437,309.3768310546875,278.1499938964844,0.0,18000.0,313.1499938964844,25611.720703125,25560.0,0.0,0.0,0.3242540657520294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4438990652561188,0.4439060688018799,-6.997966920607723e-06,0.0,0.0003290766617283,0.0,0.0,31.335092544555664,0.0,0.0,0.0,0.3914262950420379,4.0,0.0,1.0
462300,293.28204345703125,297.1499938964844,293.1499938964844,0.2590533792972564,-4892.13037109375,304.1690673828125,0.7430819272994995,0.3391787111759186,0.3116694986820221,293.25799560546875,297.1499938964844,293.1499938964844,0.212292343378067,-4400.28466796875,304.1668701171875,0.706765353679657,0.2884308695793152,0.280381977558136,293.1546325683594,297.1499938964844,293.1499938964844,0.4591512978076935,-5975.2734375,304.1531677246094,0.8616893291473389,0.5399797558784485,0.3811420202255249,293.1520080566406,297.1499938964844,293.1499938964844,0.5690836310386658,-9565.8525390625,304.1527709960937,0.9127705693244934,0.6405084729194641,0.6101909279823303,293.1804504394531,297.1499938964844,293.1499938964844,0.0452456697821617,-6563.40771484375,304.1556091308594,0.4562493562698364,0.0856796279549598,0.4185773730278015,291.1822814941406,291.1499938964844,258.53790283203125,257.1853942871094,284.8488464355469,293.2198486328125,291.18212890625,1.0,0.5337002277374268,0.3592881858348846,0.3592881858348846,1.0,1.0,-2.4032645225524902,0.5800822377204895,1.8231823444366453,0.0370157212018966,0.0,0.0,0.4437380731105804,209.5334014892578,186.0,-3.9153199195861816,-15309.6015625,1648.1046142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4933166503906,309.1796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,25611.576171875,24480.0,0.0,0.0,0.3179593980312347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4403878152370453,0.440394788980484,-6.9797301875951234e-06,0.0,0.000322688370943,0.0,0.0,30.96475982666016,0.0,0.0,0.0,0.3753588199615478,4.0,0.0,1.0
462360,293.284423828125,297.1499938964844,293.1499938964844,0.2576227188110351,-4871.55419921875,304.168212890625,0.7448411583900452,0.3370373845100403,0.3095718622207641,293.2615966796875,297.1499938964844,293.1499938964844,0.2108899056911468,-4377.9150390625,304.1663513183594,0.7084035277366638,0.2863538563251495,0.2782418727874756,293.1573181152344,297.1499938964844,293.1499938964844,0.4596846401691437,-5981.55078125,304.151611328125,0.8653626441955566,0.5393929481506348,0.3805938959121704,293.1551818847656,297.1499938964844,293.1499938964844,0.5698278546333313,-9576.9091796875,304.1509094238281,0.917275607585907,0.6398587822914124,0.6093921661376953,293.1814270019531,297.1499938964844,293.1499938964844,0.0447530001401901,-6525.3271484375,304.1554870605469,0.4577844440937042,0.0851027742028236,0.4150689840316772,291.1488647460937,291.1499938964844,258.56024169921875,257.20465087890625,284.9125366210937,293.2229309082031,291.1477966308594,1.0,0.5291208624839783,0.3580226600170135,0.3580226600170135,1.0,1.0,-2.392340660095215,0.5736166834831238,1.818724036216736,0.0328320823609828,0.0,0.0,0.4470296800136566,204.3511657714844,174.0,-40.06258773803711,-14989.0830078125,1612.343017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.2450561523437,308.9457702636719,278.1499938964844,0.0,18000.0,313.1499938964844,24611.775390625,24480.0,0.0,0.0,0.3120059370994568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4321417808532715,0.4321484863758087,-6.7115579440724105e-06,0.0,0.0003166463575325,0.0,0.0,29.221540451049805,0.0,0.0,0.0,0.3829941153526306,4.0,0.0,1.0
462420,293.2887878417969,297.1499938964844,293.1499938964844,0.2529250979423523,-4800.37353515625,304.1698913574219,0.7489832639694214,0.3327445387840271,0.3053631782531738,293.2684326171875,297.1499938964844,293.1499938964844,0.2065307646989822,-4305.14111328125,304.1681213378906,0.7121527791023254,0.282143771648407,0.2738976180553436,293.1624450683594,297.1499938964844,293.1499938964844,0.4575287997722626,-5958.28857421875,304.1545715332031,0.8735824823379517,0.5381667017936707,0.3794685006141662,293.1612854003906,297.1499938964844,293.1499938964844,0.5673950910568237,-9542.5751953125,304.154541015625,0.927449643611908,0.6384892463684082,0.6077439785003662,293.18310546875,297.1499938964844,293.1499938964844,0.0433239564299583,-6407.77978515625,304.156005859375,0.4615332782268524,0.0839636251330375,0.4080492854118347,291.1634826660156,291.1499938964844,258.6056213378906,257.2439880371094,285.0379333496094,293.2288818359375,291.1630554199219,1.0,0.5195609331130981,0.355491578578949,0.355491578578949,1.0,1.0,-2.370301008224488,0.5607947111129761,1.8095062971115112,0.0246046837419271,0.0,0.0,0.44393390417099,193.56065368652344,162.0,-3.640848159790039,-14604.197265625,1539.7244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7171630859375,308.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,24521.263671875,24480.0,0.0,0.0,0.3019547760486603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4301632642745971,0.430169939994812,-6.6811376200348604e-06,0.0,0.0003064457268919,0.0,0.0,28.942476272583008,0.0,0.0,0.0,0.3818411529064178,4.0,0.0,1.0
462480,293.2887878417969,297.1499938964844,293.1499938964844,0.2529250979423523,-4800.37353515625,304.1698913574219,0.7489832639694214,0.3327445387840271,0.3053631782531738,293.2684326171875,297.1499938964844,293.1499938964844,0.2065307646989822,-4305.14111328125,304.1681213378906,0.7121527791023254,0.282143771648407,0.2738976180553436,293.1624450683594,297.1499938964844,293.1499938964844,0.4575287997722626,-5958.28857421875,304.1545715332031,0.8735824823379517,0.5381667017936707,0.3794685006141662,293.1612854003906,297.1499938964844,293.1499938964844,0.5673950910568237,-9542.5751953125,304.154541015625,0.927449643611908,0.6384892463684082,0.6077439785003662,293.18310546875,297.1499938964844,293.1499938964844,0.0433239564299583,-6407.77978515625,304.156005859375,0.4615332782268524,0.0839636251330375,0.4080492854118347,291.1634826660156,291.1499938964844,258.6056213378906,257.2439880371094,285.0379333496094,293.2288818359375,291.1630554199219,1.0,0.5195609331130981,0.355491578578949,0.355491578578949,1.0,1.0,-2.370301008224488,0.5607947111129761,1.8095062971115112,0.0246046837419271,0.0,0.0,0.44393390417099,193.56065368652344,162.0,-3.640848159790039,-14604.197265625,1539.7244873046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7171630859375,308.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,24521.263671875,24480.0,0.0,0.0,0.3019547760486603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4301632642745971,0.430169939994812,-6.6811376200348604e-06,0.0,0.0003064457268919,0.0,0.0,28.942476272583008,0.0,0.0,0.0,0.3818411529064178,4.0,0.0,1.0
462540,293.2926330566406,297.1499938964844,293.1499938964844,0.2484157085418701,-4732.14404296875,304.1707763671875,0.7539185285568237,0.3284489214420318,0.3011340796947479,293.2747497558594,297.1499938964844,293.1499938964844,0.2022714763879776,-4234.05126953125,304.169189453125,0.7163963317871094,0.2778628766536712,0.2694706320762634,293.1672668457031,297.1499938964844,293.1499938964844,0.4555974900722503,-5937.8662109375,304.1562805175781,0.882898211479187,0.5368766784667969,0.3782835304737091,293.16705322265625,297.1499938964844,293.1499938964844,0.5652094483375549,-9512.4736328125,304.1566772460937,0.9388388991355896,0.6370327472686768,0.6059918999671936,293.1845397949219,297.1499938964844,293.1499938964844,0.0419419594109058,-6294.93212890625,304.15631103515625,0.466003268957138,0.0828364565968513,0.4010294675827026,291.1687927246094,291.1499938964844,258.6517028808594,257.2841796875,285.1640625,293.2345886230469,291.1689758300781,1.0,0.5095840096473694,0.3529605269432068,0.3529605269432068,1.0,1.0,-2.3479411602020264,0.547967255115509,1.799973964691162,0.0164252612739801,0.0,0.0,0.441214770078659,182.4308319091797,150.0,5.522635459899902,-14195.7958984375,1466.554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1996459960937,308.2375793457031,278.1499938964844,0.0,18000.0,313.1499938964844,24512.119140625,23400.0,0.0,0.0,0.2939077615737915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4264185428619385,0.4264251887798309,-6.660386134171858e-06,0.0,0.0002982790174428,0.0,0.0,28.560623168945312,0.0,0.0,0.0,0.3656710982322693,4.0,0.0,1.0
462600,293.2926330566406,297.1499938964844,293.1499938964844,0.2484157085418701,-4732.14404296875,304.1707763671875,0.7539185285568237,0.3284489214420318,0.3011340796947479,293.2747497558594,297.1499938964844,293.1499938964844,0.2022714763879776,-4234.05126953125,304.169189453125,0.7163963317871094,0.2778628766536712,0.2694706320762634,293.1672668457031,297.1499938964844,293.1499938964844,0.4555974900722503,-5937.8662109375,304.1562805175781,0.882898211479187,0.5368766784667969,0.3782835304737091,293.16705322265625,297.1499938964844,293.1499938964844,0.5652094483375549,-9512.4736328125,304.1566772460937,0.9388388991355896,0.6370327472686768,0.6059918999671936,293.1845397949219,297.1499938964844,293.1499938964844,0.0419419594109058,-6294.93212890625,304.15631103515625,0.466003268957138,0.0828364565968513,0.4010294675827026,291.1687927246094,291.1499938964844,258.6517028808594,257.2841796875,285.1640625,293.2345886230469,291.1689758300781,1.0,0.5095840096473694,0.3529605269432068,0.3529605269432068,1.0,1.0,-2.3479411602020264,0.547967255115509,1.799973964691162,0.0164252612739801,0.0,0.0,0.441214770078659,182.4308319091797,150.0,5.522635459899902,-14195.7958984375,1466.554931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1996459960937,308.2375793457031,278.1499938964844,0.0,18000.0,313.1499938964844,24512.119140625,23400.0,0.0,0.0,0.2939077615737915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4264185428619385,0.4264251887798309,-6.660386134171858e-06,0.0,0.0002982790174428,0.0,0.0,28.560623168945312,0.0,0.0,0.0,0.3656710982322693,4.0,0.0,1.0
462660,293.2959289550781,297.1499938964844,293.1499938964844,0.244334191083908,-4670.67529296875,304.1708374023437,0.7597189545631409,0.324169397354126,0.2969091534614563,293.2805480957031,297.1499938964844,293.1499938964844,0.198299691081047,-4167.9560546875,304.1695251464844,0.7211515307426453,0.2735231816768646,0.2649779319763183,293.1716003417969,297.1499938964844,293.1499938964844,0.454356700181961,-5925.1708984375,304.15655517578125,0.8933629393577576,0.5355580449104309,0.3770694434642792,293.1723327636719,297.1499938964844,293.1499938964844,0.5638526678085327,-9494.4169921875,304.1570739746094,0.9511425495147704,0.6355347633361816,0.6041865348815918,293.18572998046875,297.1499938964844,293.1499938964844,0.0406565368175506,-6191.2939453125,304.1564025878906,0.4707284569740295,0.0817164480686187,0.3940097391605377,291.1543273925781,291.1499938964844,258.6982116699219,257.3249816894531,285.2745056152344,293.23992919921875,291.156005859375,1.0,0.4992806911468506,0.3509491980075836,0.3509491980075836,1.0,1.0,-2.325408935546875,0.5363020896911621,1.7891069650650024,0.009430767968297,0.0,0.0,0.4430582821369171,171.10971069335938,138.0,5.7191338539123535,-13783.697265625,1393.6663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.74853515625,307.9005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,23439.75390625,23400.0,0.0,0.0,0.2871269285678863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.420055627822876,0.4200620055198669,-6.386576842487557e-06,0.0,0.0002913973294198,0.0,0.0,27.009706497192383,0.0,0.0,0.0,0.3732238709926605,4.0,0.0,1.0
462720,293.2959289550781,297.1499938964844,293.1499938964844,0.244334191083908,-4670.67529296875,304.1708374023437,0.7597189545631409,0.324169397354126,0.2969091534614563,293.2805480957031,297.1499938964844,293.1499938964844,0.198299691081047,-4167.9560546875,304.1695251464844,0.7211515307426453,0.2735231816768646,0.2649779319763183,293.1716003417969,297.1499938964844,293.1499938964844,0.454356700181961,-5925.1708984375,304.15655517578125,0.8933629393577576,0.5355580449104309,0.3770694434642792,293.1723327636719,297.1499938964844,293.1499938964844,0.5638526678085327,-9494.4169921875,304.1570739746094,0.9511425495147704,0.6355347633361816,0.6041865348815918,293.18572998046875,297.1499938964844,293.1499938964844,0.0406565368175506,-6191.2939453125,304.1564025878906,0.4707284569740295,0.0817164480686187,0.3940097391605377,291.1543273925781,291.1499938964844,258.6982116699219,257.3249816894531,285.2745056152344,293.23992919921875,291.156005859375,1.0,0.4992806911468506,0.3509491980075836,0.3509491980075836,1.0,1.0,-2.325408935546875,0.5363020896911621,1.7891069650650024,0.009430767968297,0.0,0.0,0.4430582821369171,171.10971069335938,138.0,5.7191338539123535,-13783.697265625,1393.6663818359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.74853515625,307.9005126953125,278.1499938964844,0.0,18000.0,313.1499938964844,23439.75390625,23400.0,0.0,0.0,0.2871269285678863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.420055627822876,0.4200620055198669,-6.386576842487557e-06,0.0,0.0002913973294198,0.0,0.0,27.009706497192383,0.0,0.0,0.0,0.3732238709926605,4.0,0.0,1.0
462780,293.2987976074219,297.1499938964844,293.1499938964844,0.239751935005188,-4600.806640625,304.1715087890625,0.7664700150489807,0.3198886513710022,0.2926815748214721,293.2859802246094,297.1499938964844,293.1499938964844,0.1938693523406982,-4093.33740234375,304.17041015625,0.7264862060546875,0.2691182494163513,0.2604207694530487,293.17578125,297.1499938964844,293.1499938964844,0.4520948529243469,-5901.3916015625,304.1581115722656,0.9050384163856506,0.534162700176239,0.3758056163787842,293.1773986816406,297.1499938964844,293.1499938964844,0.5612326860427856,-9458.708984375,304.1590576171875,0.9639865159988404,0.6339371800422668,0.6022948026657104,293.1867980957031,297.1499938964844,293.1499938964844,0.0392512157559394,-6076.35400390625,304.1565856933594,0.4756352305412292,0.0805998891592025,0.3869921565055847,291.1648864746094,291.1499938964844,258.744873046875,257.3661804199219,285.3844909667969,293.2450866699219,291.16558837890625,1.0,0.488693356513977,0.3489378690719604,0.3489378690719604,1.0,1.0,-2.302635669708252,0.5246850848197937,1.7779507637023926,0.0025291559286415,0.0,0.0,0.4402338862419128,159.69851684570312,126.0,11.169249534606934,-13417.5400390625,1321.416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3258361816406,307.599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,23430.876953125,23400.0,0.0,0.0,0.2818252444267273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4153265953063965,0.415332943201065,-6.361678515531821e-06,0.0,0.0002860168169718,0.0,0.0,26.552289962768555,0.0,0.0,0.0,0.3717882633209228,4.0,0.0,1.0
462840,293.2987976074219,297.1499938964844,293.1499938964844,0.239751935005188,-4600.806640625,304.1715087890625,0.7664700150489807,0.3198886513710022,0.2926815748214721,293.2859802246094,297.1499938964844,293.1499938964844,0.1938693523406982,-4093.33740234375,304.17041015625,0.7264862060546875,0.2691182494163513,0.2604207694530487,293.17578125,297.1499938964844,293.1499938964844,0.4520948529243469,-5901.3916015625,304.1581115722656,0.9050384163856506,0.534162700176239,0.3758056163787842,293.1773986816406,297.1499938964844,293.1499938964844,0.5612326860427856,-9458.708984375,304.1590576171875,0.9639865159988404,0.6339371800422668,0.6022948026657104,293.1867980957031,297.1499938964844,293.1499938964844,0.0392512157559394,-6076.35400390625,304.1565856933594,0.4756352305412292,0.0805998891592025,0.3869921565055847,291.1648864746094,291.1499938964844,258.744873046875,257.3661804199219,285.3844909667969,293.2450866699219,291.16558837890625,1.0,0.488693356513977,0.3489378690719604,0.3489378690719604,1.0,1.0,-2.302635669708252,0.5246850848197937,1.7779507637023926,0.0025291559286415,0.0,0.0,0.4402338862419128,159.69851684570312,126.0,11.169249534606934,-13417.5400390625,1321.416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3258361816406,307.599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,23430.876953125,23400.0,0.0,0.0,0.2818252444267273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4153265953063965,0.415332943201065,-6.361678515531821e-06,0.0,0.0002860168169718,0.0,0.0,26.552289962768555,0.0,0.0,0.0,0.3717882633209228,4.0,0.0,1.0
462900,293.3000793457031,297.1499938964844,293.1499938964844,0.2374411076307296,-4565.455078125,304.1717834472656,0.7702546119689941,0.3177525103092193,0.2905700504779815,293.2885131835937,297.1499938964844,293.1499938964844,0.1916185617446899,-4055.278564453125,304.1707763671875,0.7294204831123352,0.266893208026886,0.2581196129322052,293.1777648925781,297.1499938964844,293.1499938964844,0.4508791267871856,-5888.64013671875,304.1588439941406,0.9117326140403748,0.5334457755088806,0.375158429145813,293.1798400878906,297.1499938964844,293.1499938964844,0.5598113536834717,-9439.419921875,304.15997314453125,0.9705145359039308,0.6331123113632202,0.6013214588165283,293.187255859375,297.1499938964844,293.1499938964844,0.0385433845221996,-6018.31591796875,304.1566772460937,0.4781752824783325,0.0800423026084899,0.3834832012653351,291.1714782714844,291.1499938964844,258.7681884765625,257.3868713378906,285.4291381835937,293.24755859375,291.171630859375,1.0,0.4832997322082519,0.3479321897029876,0.3479321897029876,1.0,1.0,-2.291173458099365,0.5188865661621094,1.772286891937256,-0.0008976690005511,0.0,0.0,0.4381178915500641,153.97344970703125,126.0,11.660378456115724,-13244.8349609375,1285.6148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1360168457031,307.4606018066406,278.1499938964844,0.0,18000.0,313.1499938964844,23437.791015625,22320.0,0.0,0.0,0.2795674800872803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4125714302062988,0.4125777781009674,-6.350050171022303e-06,0.0,0.0002837254432961,0.0,0.0,26.29847717285156,0.0,0.0,0.0,0.3559833765029907,4.0,0.0,1.0
462960,293.3012084960937,297.1499938964844,293.1499938964844,0.236121267080307,-4546.486328125,304.17022705078125,0.7743484377861023,0.3156268298625946,0.2884626686573028,293.2909851074219,297.1499938964844,293.1499938964844,0.1901525259017944,-4031.597900390625,304.1696472167969,0.7325706481933594,0.2646570801734924,0.2558051347732544,293.1795959472656,297.1499938964844,293.1499938964844,0.4514856338500976,-5896.23779296875,304.1560974121094,0.9191372990608216,0.5327349305152893,0.3745062947273254,293.1820678710937,297.1499938964844,293.1499938964844,0.5606061220169067,-9452.1728515625,304.1566772460937,0.9770652651786804,0.6322935819625854,0.6003385186195374,293.18768310546875,297.1499938964844,293.1499938964844,0.0380687154829502,-5982.44970703125,304.1563415527344,0.4807961881160736,0.0794854536652565,0.3799749910831451,291.1307373046875,291.1499938964844,258.7914428710937,257.40753173828125,285.4322204589844,293.2499084472656,291.12799072265625,1.0,0.4778425693511963,0.3472041487693786,0.3472041487693786,1.0,1.0,-2.279683351516724,0.5136685371398926,1.7660149335861206,-0.0037405653856694,0.0,0.0,0.4432308375835418,148.24008178710938,114.0,-45.96467208862305,-13024.884765625,1250.07470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9788818359375,307.2875061035156,278.1499938964844,0.0,18000.0,313.1499938964844,22440.58203125,22320.0,0.0,0.0,0.2773288786411285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4051620960235595,0.4051681756973266,-6.089581802370958e-06,0.0,0.0002814535691868,0.0,0.0,24.780414581298828,0.0,0.0,0.0,0.3636918067932129,4.0,0.0,1.0
463020,293.3032531738281,297.1499938964844,293.1499938964844,0.2316981703042984,-4478.5869140625,304.1708374023437,0.7835926413536072,0.3113815784454345,0.2842642366886139,293.2956237792969,297.1499938964844,293.1499938964844,0.1857352405786514,-3956.5810546875,304.1704406738281,0.7396662831306458,0.2601405680179596,0.2511387169361114,293.1830749511719,297.1499938964844,293.1499938964844,0.4493537843227386,-5873.7890625,304.1575927734375,0.935725212097168,0.5312799215316772,0.3731991946697235,293.1863708496094,297.1499938964844,293.1499938964844,0.5581327080726624,-9418.396484375,304.1585388183594,0.990081787109375,0.6306142807006836,0.5983666777610779,293.1884460449219,297.1499938964844,293.1499938964844,0.036691341549158,-5869.5654296875,304.1565246582031,0.4863910377025604,0.0783729553222656,0.3729617297649383,291.1352233886719,291.1499938964844,258.83770751953125,257.44879150390625,285.43914794921875,293.25445556640625,291.1345520019531,1.0,0.4667420983314514,0.345748096704483,0.345748096704483,1.0,1.0,-2.256671905517578,0.5033546090126038,1.7533173561096191,-0.0092955781146883,0.0,0.0,0.4449647665023803,136.75662231445312,102.0,-10.791345596313477,-12921.7783203125,1179.8792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6513671875,307.1207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,22315.728515625,22320.0,0.0,0.0,0.2739368975162506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4103835523128509,0.4103896617889404,-6.085896529839374e-06,0.0,0.0002780111390165,0.0,0.0,25.1495418548584,0.0,0.0,0.0,0.3645197451114654,4.0,0.0,1.0
463080,293.3032531738281,297.1499938964844,293.1499938964844,0.2316981703042984,-4478.5869140625,304.1708374023437,0.7835926413536072,0.3113815784454345,0.2842642366886139,293.2956237792969,297.1499938964844,293.1499938964844,0.1857352405786514,-3956.5810546875,304.1704406738281,0.7396662831306458,0.2601405680179596,0.2511387169361114,293.1830749511719,297.1499938964844,293.1499938964844,0.4493537843227386,-5873.7890625,304.1575927734375,0.935725212097168,0.5312799215316772,0.3731991946697235,293.1863708496094,297.1499938964844,293.1499938964844,0.5581327080726624,-9418.396484375,304.1585388183594,0.990081787109375,0.6306142807006836,0.5983666777610779,293.1884460449219,297.1499938964844,293.1499938964844,0.036691341549158,-5869.5654296875,304.1565246582031,0.4863910377025604,0.0783729553222656,0.3729617297649383,291.1352233886719,291.1499938964844,258.83770751953125,257.44879150390625,285.43914794921875,293.25445556640625,291.1345520019531,1.0,0.4667420983314514,0.345748096704483,0.345748096704483,1.0,1.0,-2.256671905517578,0.5033546090126038,1.7533173561096191,-0.0092955781146883,0.0,0.0,0.4449647665023803,136.75662231445312,102.0,-10.791345596313477,-12921.7783203125,1179.8792724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6513671875,307.1207275390625,278.1499938964844,0.0,18000.0,313.1499938964844,22315.728515625,22320.0,0.0,0.0,0.2739368975162506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4103835523128509,0.4103896617889404,-6.085896529839374e-06,0.0,0.0002780111390165,0.0,0.0,25.1495418548584,0.0,0.0,0.0,0.3645197451114654,4.0,0.0,1.0
463140,293.304931640625,297.1499938964844,293.1499938964844,0.2274104058742523,-4412.67236328125,304.1710510253906,0.7934086322784424,0.3071585595607757,0.2800996303558349,293.2999267578125,297.1499938964844,293.1499938964844,0.1813833117485046,-3882.456787109375,304.1708984375,0.7472015023231506,0.255579799413681,0.2464463114738464,293.18634033203125,297.1499938964844,293.1499938964844,0.4473342001438141,-5852.75537109375,304.1584777832031,0.9526184797286988,0.5297777652740479,0.3718693256378174,293.1893005371094,297.1499938964844,293.1499938964844,0.55152428150177,-9322.7255859375,304.167724609375,0.9990000128746032,0.6290862560272217,0.5917441248893738,293.1890869140625,297.1499938964844,293.1499938964844,0.0353679992258548,-5760.92041015625,304.15655517578125,0.4920867383480072,0.0772710591554641,0.3660891652107239,291.1356506347656,291.1499938964844,258.8833312988281,257.4897155761719,285.4472045898437,293.2572021484375,291.13629150390625,1.0,0.4551997482776642,0.344292014837265,0.344292014837265,1.0,1.0,-2.2286078929901123,0.491539716720581,1.7370681762695312,-0.0150226838886737,0.0,0.0,0.447117805480957,125.8719482421875,105.0,2.3916661739349365,-12780.5849609375,1107.7005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3305053710937,306.9446105957031,278.1499938964844,0.0,18000.0,313.1499938964844,22299.021484375,21240.0,0.0,0.0,0.271789014339447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4139070212841034,0.4139131307601928,-6.0989000303379726e-06,0.0,0.0002758312912192,0.0,0.0,25.457927703857425,0.0,0.0,0.0,0.3504924774169922,4.0,0.0,1.0
463200,293.304931640625,297.1499938964844,293.1499938964844,0.2274104058742523,-4412.67236328125,304.1710510253906,0.7934086322784424,0.3071585595607757,0.2800996303558349,293.2999267578125,297.1499938964844,293.1499938964844,0.1813833117485046,-3882.456787109375,304.1708984375,0.7472015023231506,0.255579799413681,0.2464463114738464,293.18634033203125,297.1499938964844,293.1499938964844,0.4473342001438141,-5852.75537109375,304.1584777832031,0.9526184797286988,0.5297777652740479,0.3718693256378174,293.1893005371094,297.1499938964844,293.1499938964844,0.55152428150177,-9322.7255859375,304.167724609375,0.9990000128746032,0.6290862560272217,0.5917441248893738,293.1890869140625,297.1499938964844,293.1499938964844,0.0353679992258548,-5760.92041015625,304.15655517578125,0.4920867383480072,0.0772710591554641,0.3660891652107239,291.1356506347656,291.1499938964844,258.8833312988281,257.4897155761719,285.4472045898437,293.2572021484375,291.13629150390625,1.0,0.4551997482776642,0.344292014837265,0.344292014837265,1.0,1.0,-2.2286078929901123,0.491539716720581,1.7370681762695312,-0.0150226838886737,0.0,0.0,0.447117805480957,125.8719482421875,105.0,2.3916661739349365,-12780.5849609375,1107.7005615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3305053710937,306.9446105957031,278.1499938964844,0.0,18000.0,313.1499938964844,22299.021484375,21240.0,0.0,0.0,0.271789014339447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4139070212841034,0.4139131307601928,-6.0989000303379726e-06,0.0,0.0002758312912192,0.0,0.0,25.457927703857425,0.0,0.0,0.0,0.3504924774169922,4.0,0.0,1.0
463260,293.306640625,297.1499938964844,293.1499938964844,0.2235657721757888,-4353.689453125,304.1705627441406,0.79559326171875,0.3028866946697235,0.2761597335338592,293.30419921875,297.1499938964844,293.1499938964844,0.1773774921894073,-3814.20556640625,304.17071533203125,0.7480838894844055,0.2509183585643768,0.2419368922710418,293.18963623046875,297.1499938964844,293.1499938964844,0.4459152221679687,-5838.361328125,304.1582336425781,0.9591083526611328,0.5281896591186523,0.3706840574741363,293.1766357421875,297.1499938964844,293.1499938964844,0.5378566980361938,-9134.0751953125,304.1841125488281,0.9990000128746032,0.6306332945823669,0.5787796378135681,293.1898193359375,297.1499938964844,293.1499938964844,0.0343137867748737,-5674.6669921875,304.1561584472656,0.4932011663913727,0.0761348232626915,0.3603496551513672,291.1252746582031,291.1499938964844,258.9281005859375,257.53009033203125,285.44757080078125,293.2588195800781,291.1271057128906,1.0,0.4476269483566284,0.3433186709880829,0.3433186709880829,1.0,1.0,-2.194191694259644,0.4788813591003418,1.7153104543685913,-0.0205691251903772,0.0,0.0,0.4522208869457245,120.81072235107422,108.0,6.109579086303711,-12569.8759765625,1052.8175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0762023925781,306.7781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,21243.453125,21240.0,0.0,0.0,0.2701285183429718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4119209051132202,0.4119267463684082,-5.850703018950298e-06,0.0,0.0002741461212281,0.0,0.0,24.384490966796875,0.0,0.0,0.0,0.3591749966144562,4.0,0.0,1.0
