time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463320,293.306640625,297.1499938964844,293.1499938964844,0.2235657721757888,-4353.689453125,304.1705627441406,0.79559326171875,0.3028866946697235,0.2761597335338592,293.30419921875,297.1499938964844,293.1499938964844,0.1773774921894073,-3814.20556640625,304.17071533203125,0.7480838894844055,0.2509183585643768,0.2419368922710418,293.18963623046875,297.1499938964844,293.1499938964844,0.4459152221679687,-5838.361328125,304.1582336425781,0.9591083526611328,0.5281896591186523,0.3706840574741363,293.1766357421875,297.1499938964844,293.1499938964844,0.5378566980361938,-9134.0751953125,304.1841125488281,0.9990000128746032,0.6306332945823669,0.5787796378135681,293.1898193359375,297.1499938964844,293.1499938964844,0.0343137867748737,-5674.6669921875,304.1561584472656,0.4932011663913727,0.0761348232626915,0.3603496551513672,291.1252746582031,291.1499938964844,258.9281005859375,257.53009033203125,285.44757080078125,293.2588195800781,291.1271057128906,1.0,0.4476269483566284,0.3433186709880829,0.3433186709880829,1.0,1.0,-2.194191694259644,0.4788813591003418,1.7153104543685913,-0.0205691251903772,0.0,0.0,0.4522208869457245,120.81072235107422,108.0,6.109579086303711,-12569.8759765625,1052.8175048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0762023925781,306.7781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,21243.453125,21240.0,0.0,0.0,0.2701285183429718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4119209051132202,0.4119267463684082,-5.850703018950298e-06,0.0,0.0002741461212281,0.0,0.0,24.384490966796875,0.0,0.0,0.0,0.3591749966144562,4.0,0.0,1.0
463380,293.3087158203125,297.1499938964844,293.1499938964844,0.2193182706832885,-4287.71728515625,304.1707763671875,0.7944537401199341,0.2985029518604278,0.2721924781799316,293.3088073730469,297.1499938964844,293.1499938964844,0.1730063408613205,-3738.842041015625,304.17108154296875,0.7459776997566223,0.246079608798027,0.2373431175947189,293.193359375,297.1499938964844,293.1499938964844,0.443630576133728,-5814.4697265625,304.15924072265625,0.961428165435791,0.5264301896095276,0.3694396913051605,293.16229248046875,297.1499938964844,293.1499938964844,0.5303148627281189,-9033.6376953125,304.1849365234375,0.9990000128746032,0.632876992225647,0.5728519558906555,293.1908874511719,297.1499938964844,293.1499938964844,0.0331745892763137,-5579.35009765625,304.156005859375,0.4921838343143463,0.074908509850502,0.354589968919754,291.1365051269531,291.1499938964844,258.9717712402344,257.56964111328125,285.450439453125,293.26092529296875,291.136962890625,1.0,0.4427101016044616,0.3423452973365783,0.3423452973365783,1.0,1.0,-2.1683714389801025,0.4689700007438659,1.6994014978408811,-0.0251527111977338,0.0,0.0,0.4530027508735657,118.24718475341795,111.0,9.744433403015137,-12430.3984375,1017.0380249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8470458984375,306.6445007324219,278.1499938964844,0.0,18000.0,313.1499938964844,21231.98828125,21240.0,0.0,0.0,0.2691887617111206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4126965999603271,0.4127024412155151,-5.851805781276198e-06,0.0,0.000273192388704,0.0,0.0,24.44412612915039,0.0,0.0,0.0,0.3593562543392181,4.0,0.0,1.0
463440,293.3087158203125,297.1499938964844,293.1499938964844,0.2193182706832885,-4287.71728515625,304.1707763671875,0.7944537401199341,0.2985029518604278,0.2721924781799316,293.3088073730469,297.1499938964844,293.1499938964844,0.1730063408613205,-3738.842041015625,304.17108154296875,0.7459776997566223,0.246079608798027,0.2373431175947189,293.193359375,297.1499938964844,293.1499938964844,0.443630576133728,-5814.4697265625,304.15924072265625,0.961428165435791,0.5264301896095276,0.3694396913051605,293.16229248046875,297.1499938964844,293.1499938964844,0.5303148627281189,-9033.6376953125,304.1849365234375,0.9990000128746032,0.632876992225647,0.5728519558906555,293.1908874511719,297.1499938964844,293.1499938964844,0.0331745892763137,-5579.35009765625,304.156005859375,0.4921838343143463,0.074908509850502,0.354589968919754,291.1365051269531,291.1499938964844,258.9717712402344,257.56964111328125,285.450439453125,293.26092529296875,291.136962890625,1.0,0.4427101016044616,0.3423452973365783,0.3423452973365783,1.0,1.0,-2.1683714389801025,0.4689700007438659,1.6994014978408811,-0.0251527111977338,0.0,0.0,0.4530027508735657,118.24718475341795,111.0,9.744433403015137,-12430.3984375,1017.0380249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8470458984375,306.6445007324219,278.1499938964844,0.0,18000.0,313.1499938964844,21231.98828125,21240.0,0.0,0.0,0.2691887617111206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4126965999603271,0.4127024412155151,-5.851805781276198e-06,0.0,0.000273192388704,0.0,0.0,24.44412612915039,0.0,0.0,0.0,0.3593562543392181,4.0,0.0,1.0
463500,293.3099365234375,297.1499938964844,293.1499938964844,0.2172005474567413,-4254.73046875,304.1708374023437,0.7929484844207764,0.2962536215782165,0.2701933085918426,293.3113098144531,297.1499938964844,293.1499938964844,0.170802891254425,-3700.704833984375,304.1712341308594,0.7440800666809082,0.2435747385025024,0.2350028455257415,293.1952514648437,297.1499938964844,293.1499938964844,0.442489743232727,-5802.5751953125,304.1596374511719,0.9614704251289368,0.5255128741264343,0.3688047230243683,293.1575927734375,297.1499938964844,293.1499938964844,0.528506338596344,-9011.5869140625,304.1818542480469,0.9990000128746032,0.6336435079574585,0.571794867515564,293.1914978027344,297.1499938964844,293.1499938964844,0.0326112918555736,-5531.94677734375,304.15594482421875,0.491079032421112,0.0742704346776008,0.3517047166824341,291.14117431640625,291.1499938964844,258.9931030273437,257.58905029296875,285.4525146484375,293.2623596191406,291.1415405273437,1.0,0.4410014450550079,0.3418586254119873,0.3418586254119873,1.0,1.0,-2.1576597690582275,0.4647080302238464,1.6929516792297363,-0.0272186398506164,0.0,0.0,0.4531166553497314,117.61971282958984,111.0,10.867263793945312,-12372.83984375,1004.0097045898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7467041015625,306.587158203125,278.1499938964844,0.0,18000.0,313.1499938964844,21233.341796875,20160.0,0.0,0.0,0.2689020335674286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4132148325443268,0.4132206737995147,-5.854586561326869e-06,0.0,0.0002729013795033,0.0,0.0,24.49165916442871,0.0,0.0,0.0,0.344502329826355,4.0,0.0,1.0
463560,293.3113098144531,297.1499938964844,293.1499938964844,0.2156530618667602,-4231.375,304.1698608398437,0.7909125089645386,0.2939530611038208,0.268157035112381,293.3140563964844,297.1499938964844,293.1499938964844,0.1690258681774139,-3670.597900390625,304.1706237792969,0.7417038083076477,0.2409948706626892,0.2326050400733947,293.1970520019531,297.1499938964844,293.1499938964844,0.4425438344478607,-5804.07080078125,304.15777587890625,0.9609169960021972,0.5245850086212158,0.3681650757789612,293.15509033203125,297.1499938964844,293.1499938964844,0.5291856527328491,-9025.2587890625,304.1748046875,0.9990000128746032,0.6340401768684387,0.5717523694038391,293.1921691894531,297.1499938964844,293.1499938964844,0.0321832560002803,-5497.9462890625,304.1556396484375,0.4896444678306579,0.0736160427331924,0.3488044738769531,291.1142272949219,291.1499938964844,259.0140686035156,257.6081848144531,285.4551086425781,293.2642517089844,291.1128234863281,1.0,0.4396804571151733,0.3417811393737793,0.3417811393737793,1.0,1.0,-2.1480298042297363,0.4615764319896698,1.686453342437744,-0.0283830948173999,0.0,0.0,0.4580110013484955,117.3347625732422,114.0,-27.170352935791016,-12221.5400390625,993.407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6745300292969,306.4884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,20265.146484375,20160.0,0.0,0.0,0.2685074806213379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4068042039871216,0.4068098068237304,-5.605288151855348e-06,0.0,0.0002725009690038,0.0,0.0,23.114730834960938,0.0,0.0,0.0,0.3523047566413879,4.0,0.0,1.0
463620,293.3141784667969,297.1499938964844,293.1499938964844,0.2110961973667144,-4159.6259765625,304.1708068847656,0.7856082320213318,0.2892848551273346,0.2640267014503479,293.3197326660156,297.1499938964844,293.1499938964844,0.1642570942640304,-3587.136474609375,304.1716613769531,0.7358329892158508,0.2356891632080078,0.2276735007762909,293.2006530761719,297.1499938964844,293.1499938964844,0.4398080110549927,-5775.04052734375,304.1596984863281,0.9583604335784912,0.5226632952690125,0.3668754994869232,293.1573181152344,297.1499938964844,293.1499938964844,0.5299011468887329,-9040.787109375,304.1652526855469,0.9990000128746032,0.633485734462738,0.5741044282913208,293.1936340332031,297.1499938964844,293.1499938964844,0.0309952888637781,-5395.9189453125,304.1557312011719,0.4859143495559692,0.0722476243972778,0.3428956568241119,291.1349182128906,291.1499938964844,259.0547180175781,257.6454467773437,285.4603271484375,293.2675170898437,291.1351318359375,1.0,0.4379713535308838,0.341626226902008,0.341626226902008,1.0,1.0,-2.131322860717773,0.4562081098556518,1.6751147508621216,-0.0303498450666666,0.0,0.0,0.4586719572544098,117.58625793457033,117.0,9.905473709106444,-12188.9541015625,977.9063110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5352783203125,306.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,20163.150390625,20160.0,0.0,0.0,0.2680813074111938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4108291268348694,0.4108347296714782,-5.601204520644387e-06,0.0,0.0002720684278756,0.0,0.0,23.37733459472656,0.0,0.0,0.0,0.3528829514980316,4.0,0.0,1.0
463680,293.3141784667969,297.1499938964844,293.1499938964844,0.2110961973667144,-4159.6259765625,304.1708068847656,0.7856082320213318,0.2892848551273346,0.2640267014503479,293.3197326660156,297.1499938964844,293.1499938964844,0.1642570942640304,-3587.136474609375,304.1716613769531,0.7358329892158508,0.2356891632080078,0.2276735007762909,293.2006530761719,297.1499938964844,293.1499938964844,0.4398080110549927,-5775.04052734375,304.1596984863281,0.9583604335784912,0.5226632952690125,0.3668754994869232,293.1573181152344,297.1499938964844,293.1499938964844,0.5299011468887329,-9040.787109375,304.1652526855469,0.9990000128746032,0.633485734462738,0.5741044282913208,293.1936340332031,297.1499938964844,293.1499938964844,0.0309952888637781,-5395.9189453125,304.1557312011719,0.4859143495559692,0.0722476243972778,0.3428956568241119,291.1349182128906,291.1499938964844,259.0547180175781,257.6454467773437,285.4603271484375,293.2675170898437,291.1351318359375,1.0,0.4379713535308838,0.341626226902008,0.341626226902008,1.0,1.0,-2.131322860717773,0.4562081098556518,1.6751147508621216,-0.0303498450666666,0.0,0.0,0.4586719572544098,117.58625793457033,117.0,9.905473709106444,-12188.9541015625,977.9063110351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5352783203125,306.44219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,20163.150390625,20160.0,0.0,0.0,0.2680813074111938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4108291268348694,0.4108347296714782,-5.601204520644387e-06,0.0,0.0002720684278756,0.0,0.0,23.37733459472656,0.0,0.0,0.0,0.3528829514980316,4.0,0.0,1.0
463740,293.3167724609375,297.1499938964844,293.1499938964844,0.206786423921585,-4091.824462890625,304.1710510253906,0.7791722416877747,0.2845986783504486,0.2598912417888641,293.32525634765625,297.1499938964844,293.1499938964844,0.1596127897500991,-3505.683837890625,304.17218017578125,0.7289108633995056,0.2302689254283905,0.2226431667804718,293.2041931152344,297.1499938964844,293.1499938964844,0.4374617338180542,-5750.5751953125,304.160400390625,0.9542901515960692,0.5206632018089294,0.3655456006526947,293.16851806640625,297.1499938964844,293.1499938964844,0.533926784992218,-9101.8173828125,304.15350341796875,0.9990000128746032,0.6310470104217529,0.5788878798484802,293.1954040527344,297.1499938964844,293.1499938964844,0.0298298485577106,-5295.35205078125,304.15576171875,0.4811234474182129,0.070788137614727,0.3367266356945038,291.1434631347656,291.1499938964844,259.093505859375,257.68121337890625,285.465576171875,293.2702941894531,291.1439514160156,1.0,0.4371899962425232,0.3414712846279144,0.3414712846279144,1.0,1.0,-2.117051362991333,0.4515891075134277,1.6654622554779053,-0.0320657044649124,0.0,0.0,0.4590644538402557,118.66317749023438,120.0,12.445967674255373,-12120.640625,967.9229736328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4189147949219,306.37969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,20156.947265625,19080.0,0.0,0.0,0.2679460346698761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116346836090088,0.4116402864456177,-5.603627869277261e-06,0.0,0.0002719311451073,0.0,0.0,23.442121505737305,0.0,0.0,0.0,0.3380959630012512,4.0,0.0,1.0
463800,293.3167724609375,297.1499938964844,293.1499938964844,0.206786423921585,-4091.824462890625,304.1710510253906,0.7791722416877747,0.2845986783504486,0.2598912417888641,293.32525634765625,297.1499938964844,293.1499938964844,0.1596127897500991,-3505.683837890625,304.17218017578125,0.7289108633995056,0.2302689254283905,0.2226431667804718,293.2041931152344,297.1499938964844,293.1499938964844,0.4374617338180542,-5750.5751953125,304.160400390625,0.9542901515960692,0.5206632018089294,0.3655456006526947,293.16851806640625,297.1499938964844,293.1499938964844,0.533926784992218,-9101.8173828125,304.15350341796875,0.9990000128746032,0.6310470104217529,0.5788878798484802,293.1954040527344,297.1499938964844,293.1499938964844,0.0298298485577106,-5295.35205078125,304.15576171875,0.4811234474182129,0.070788137614727,0.3367266356945038,291.1434631347656,291.1499938964844,259.093505859375,257.68121337890625,285.465576171875,293.2702941894531,291.1439514160156,1.0,0.4371899962425232,0.3414712846279144,0.3414712846279144,1.0,1.0,-2.117051362991333,0.4515891075134277,1.6654622554779053,-0.0320657044649124,0.0,0.0,0.4590644538402557,118.66317749023438,120.0,12.445967674255373,-12120.640625,967.9229736328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4189147949219,306.37969970703125,278.1499938964844,0.0,18000.0,313.1499938964844,20156.947265625,19080.0,0.0,0.0,0.2679460346698761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4116346836090088,0.4116402864456177,-5.603627869277261e-06,0.0,0.0002719311451073,0.0,0.0,23.442121505737305,0.0,0.0,0.0,0.3380959630012512,4.0,0.0,1.0
463860,293.3190002441406,297.1499938964844,293.1499938964844,0.2029457837343216,-4031.689697265625,304.1705627441406,0.7720690369606018,0.2799234986305237,0.25578173995018,293.3304443359375,297.1499938964844,293.1499938964844,0.1552707999944687,-3429.5771484375,304.172119140625,0.721220076084137,0.2247732877731323,0.2175558805465698,293.2074279785156,297.1499938964844,293.1499938964844,0.4359949231147766,-5735.861328125,304.1596374511719,0.9491578340530396,0.5186317563056946,0.3642042279243469,293.1870422363281,297.1499938964844,293.1499938964844,0.5410784482955933,-9205.0126953125,304.1407470703125,0.9990000128746032,0.6268372535705566,0.5853361487388611,293.19732666015625,297.1499938964844,293.1499938964844,0.0287596546113491,-5210.521484375,304.1556091308594,0.4752252399921417,0.0692484751343727,0.3302789032459259,291.1274108886719,291.1499938964844,259.130126953125,257.7152099609375,285.471435546875,293.2734680175781,291.129638671875,1.0,0.4370536208152771,0.3403266370296478,0.3403266370296478,1.0,1.0,-2.1043941974639893,0.4455318748950958,1.6588623523712158,-0.0355363264679908,0.0,0.0,0.4643944799900055,120.32006072998048,123.0,6.996883392333984,-12017.4169921875,961.6702880859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612670898437,306.3244323730469,278.1499938964844,0.0,18000.0,313.1499938964844,19089.83984375,19080.0,0.0,0.0,0.2675658464431762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.408293604850769,0.4082989394664764,-5.34649097971851e-06,0.0,0.000271545315627,0.0,0.0,22.25956153869629,0.0,0.0,0.0,0.3460873961448669,4.0,0.0,1.0
463920,293.3190002441406,297.1499938964844,293.1499938964844,0.2029457837343216,-4031.689697265625,304.1705627441406,0.7720690369606018,0.2799234986305237,0.25578173995018,293.3304443359375,297.1499938964844,293.1499938964844,0.1552707999944687,-3429.5771484375,304.172119140625,0.721220076084137,0.2247732877731323,0.2175558805465698,293.2074279785156,297.1499938964844,293.1499938964844,0.4359949231147766,-5735.861328125,304.1596374511719,0.9491578340530396,0.5186317563056946,0.3642042279243469,293.1870422363281,297.1499938964844,293.1499938964844,0.5410784482955933,-9205.0126953125,304.1407470703125,0.9990000128746032,0.6268372535705566,0.5853361487388611,293.19732666015625,297.1499938964844,293.1499938964844,0.0287596546113491,-5210.521484375,304.1556091308594,0.4752252399921417,0.0692484751343727,0.3302789032459259,291.1274108886719,291.1499938964844,259.130126953125,257.7152099609375,285.471435546875,293.2734680175781,291.129638671875,1.0,0.4370536208152771,0.3403266370296478,0.3403266370296478,1.0,1.0,-2.1043941974639893,0.4455318748950958,1.6588623523712158,-0.0355363264679908,0.0,0.0,0.4643944799900055,120.32006072998048,123.0,6.996883392333984,-12017.4169921875,961.6702880859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3612670898437,306.3244323730469,278.1499938964844,0.0,18000.0,313.1499938964844,19089.83984375,19080.0,0.0,0.0,0.2675658464431762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.408293604850769,0.4082989394664764,-5.34649097971851e-06,0.0,0.000271545315627,0.0,0.0,22.25956153869629,0.0,0.0,0.0,0.3460873961448669,4.0,0.0,1.0
463980,293.3208923339844,297.1499938964844,293.1499938964844,0.1986038237810135,-3962.629638671875,304.1709289550781,0.7640197277069092,0.2752573788166046,0.2517069280147552,293.3352966308594,297.1499938964844,293.1499938964844,0.150505855679512,-3344.833984375,304.17266845703125,0.7121813893318176,0.2192165702581405,0.2124357670545578,293.21063232421875,297.1499938964844,293.1499938964844,0.4333280324935913,-5707.8076171875,304.16082763671875,0.942419409751892,0.5165309309959412,0.3628421127796173,293.2108459472656,297.1499938964844,293.1499938964844,0.5454923510551453,-9265.744140625,304.1370544433594,0.9983156323432922,0.621077299118042,0.5900923609733582,293.19921875,297.1499938964844,293.1499938964844,0.0273895878344774,-5088.58154296875,304.1558837890625,0.467404156923294,0.0676619932055473,0.323713093996048,291.1441345214844,291.1499938964844,259.1643371582031,257.74725341796875,285.4800720214844,293.2781982421875,291.1451721191406,1.0,0.4372456967830658,0.3391820192337036,0.3391820192337036,1.0,1.0,-2.0895400047302246,0.4387769103050232,1.6507630348205566,-0.0390665642917156,0.0,0.0,0.4638000428676605,122.75513458251952,126.0,16.23324203491211,-11950.5625,956.1329345703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3059997558594,306.2974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,19084.443359375,19080.0,0.0,0.0,0.2673921883106231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4076320230960846,0.407637357711792,-5.342158146959264e-06,0.0,0.0002713690919335,0.0,0.0,22.19949150085449,0.0,0.0,0.0,0.3458286821842193,4.0,0.0,1.0
464040,293.3208923339844,297.1499938964844,293.1499938964844,0.1986038237810135,-3962.629638671875,304.1709289550781,0.7640197277069092,0.2752573788166046,0.2517069280147552,293.3352966308594,297.1499938964844,293.1499938964844,0.150505855679512,-3344.833984375,304.17266845703125,0.7121813893318176,0.2192165702581405,0.2124357670545578,293.21063232421875,297.1499938964844,293.1499938964844,0.4333280324935913,-5707.8076171875,304.16082763671875,0.942419409751892,0.5165309309959412,0.3628421127796173,293.2108459472656,297.1499938964844,293.1499938964844,0.5454923510551453,-9265.744140625,304.1370544433594,0.9983156323432922,0.621077299118042,0.5900923609733582,293.19921875,297.1499938964844,293.1499938964844,0.0273895878344774,-5088.58154296875,304.1558837890625,0.467404156923294,0.0676619932055473,0.323713093996048,291.1441345214844,291.1499938964844,259.1643371582031,257.74725341796875,285.4800720214844,293.2781982421875,291.1451721191406,1.0,0.4372456967830658,0.3391820192337036,0.3391820192337036,1.0,1.0,-2.0895400047302246,0.4387769103050232,1.6507630348205566,-0.0390665642917156,0.0,0.0,0.4638000428676605,122.75513458251952,126.0,16.23324203491211,-11950.5625,956.1329345703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3059997558594,306.2974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,19084.443359375,19080.0,0.0,0.0,0.2673921883106231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4076320230960846,0.407637357711792,-5.342158146959264e-06,0.0,0.0002713690919335,0.0,0.0,22.19949150085449,0.0,0.0,0.0,0.3458286821842193,4.0,0.0,1.0
464100,293.3216857910156,297.1499938964844,293.1499938964844,0.1964201033115387,-3927.70947265625,304.17108154296875,0.7591524720191956,0.2729373276233673,0.2497126013040542,293.3375549316406,297.1499938964844,293.1499938964844,0.1481079757213592,-3301.91162109375,304.17291259765625,0.7064443826675415,0.2164268791675567,0.2098966538906097,293.2121276855469,297.1499938964844,293.1499938964844,0.4318736791610718,-5692.453125,304.1614990234375,0.937660813331604,0.5154688358306885,0.3621766567230224,293.2197265625,297.1499938964844,293.1499938964844,0.5426822304725647,-9223.5703125,304.1445007324219,0.9944981932640076,0.6185566782951355,0.5876020193099976,293.2000732421875,297.1499938964844,293.1499938964844,0.0269250441342592,-5036.46728515625,304.1556701660156,0.4619582891464233,0.0668728724122047,0.3205819129943847,291.15582275390625,291.1499938964844,259.18048095703125,257.762451171875,285.4828186035156,293.2807922363281,291.15704345703125,1.0,0.4371819794178009,0.3386096954345703,0.3386096954345703,1.0,1.0,-2.076556444168091,0.4337626099586487,1.6427937746047974,-0.0412996485829353,0.0,0.0,0.4622445702552795,124.58409881591795,126.0,23.586400985717773,-11898.599609375,950.2531127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2885131835937,306.2918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,19096.08203125,18000.0,0.0,0.0,0.2672740221023559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4064686596393585,0.4064739942550659,-5.339332346920855e-06,0.0,0.0002712491550482,0.0,0.0,22.111740112304688,0.0,0.0,0.0,0.330478698015213,4.0,0.0,1.0
464160,293.32244873046875,297.1499938964844,293.1499938964844,0.1948392689228058,-3903.1953125,304.17010498046875,0.7545782327651978,0.270611822605133,0.2477097660303115,293.3397827148437,297.1499938964844,293.1499938964844,0.1461513340473175,-3267.5244140625,304.1723022460937,0.7007942199707031,0.2136123776435852,0.2073331922292709,293.2135925292969,297.1499938964844,293.1499938964844,0.4317010045051574,-5691.56396484375,304.1596984863281,0.9331933856010436,0.5143916010856628,0.3614945411682129,293.2255859375,297.1499938964844,293.1499938964844,0.5418084263801575,-9210.4638671875,304.1470031738281,0.9909305572509766,0.6165227890014648,0.5855591893196106,293.200927734375,297.1499938964844,293.1499938964844,0.0264384169131517,-4995.66064453125,304.155517578125,0.4565287232398987,0.0660724565386772,0.317395955324173,291.1328430175781,291.1499938964844,259.1958923339844,257.7770690917969,285.4848937988281,293.2829895019531,291.1313171386719,1.0,0.4370832741260528,0.3384762108325958,0.3384762108325958,1.0,1.0,-2.0639727115631104,0.4297021031379699,1.6342706680297852,-0.0426708087325096,0.0,0.0,0.4654434621334076,126.29212951660156,129.0,-17.982404708862305,-11729.1748046875,944.3673095703124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3006896972656,306.2314758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18149.830078125,18000.0,0.0,0.0,0.2668690681457519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3966885209083557,0.396693617105484,-5.080196388007607e-06,0.0,0.0002708381798584,0.0,0.0,20.53471565246582,0.0,0.0,0.0,0.3370612263679504,4.0,0.0,1.0
464220,293.3238220214844,297.1499938964844,293.1499938964844,0.190398097038269,-3831.60107421875,304.1708068847656,0.7460479736328125,0.2659629285335541,0.2436938732862472,293.3441162109375,297.1499938964844,293.1499938964844,0.1412413120269775,-3178.76123046875,304.17303466796875,0.6897941827774048,0.207926332950592,0.2021377235651016,293.216552734375,297.1499938964844,293.1499938964844,0.428534597158432,-5657.828125,304.1617431640625,0.9248733520507812,0.5121831893920898,0.36009481549263,293.2327880859375,297.1499938964844,293.1499938964844,0.5373413562774658,-9145.73046875,304.15533447265625,0.9842736721038818,0.6131402254104614,0.5823671221733093,293.2025146484375,297.1499938964844,293.1499938964844,0.0252366568893194,-4882.4697265625,304.1556701660156,0.4463712871074676,0.0644589886069297,0.3108914494514465,291.1605834960937,291.1499938964844,259.2245483398437,257.804443359375,285.4884338378906,293.2865295410156,291.16131591796875,1.0,0.4368339776992798,0.3382092714309692,0.3382092714309692,1.0,1.0,-2.039583444595337,0.4219527840614319,1.6176306009292605,-0.0451825112104415,0.0,0.0,0.4623690843582153,129.4953155517578,132.0,21.265066146850582,-11676.5087890625,932.6956176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3340759277344,306.28082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.15234375,18000.0,0.0,0.0,0.2658648192882538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3955899477005005,0.395594984292984,-5.051309472037247e-06,0.0,0.0002698189928196,0.0,0.0,20.36175537109375,0.0,0.0,0.0,0.3360242545604706,4.0,0.0,1.0
464280,293.3238220214844,297.1499938964844,293.1499938964844,0.190398097038269,-3831.60107421875,304.1708068847656,0.7460479736328125,0.2659629285335541,0.2436938732862472,293.3441162109375,297.1499938964844,293.1499938964844,0.1412413120269775,-3178.76123046875,304.17303466796875,0.6897941827774048,0.207926332950592,0.2021377235651016,293.216552734375,297.1499938964844,293.1499938964844,0.428534597158432,-5657.828125,304.1617431640625,0.9248733520507812,0.5121831893920898,0.36009481549263,293.2327880859375,297.1499938964844,293.1499938964844,0.5373413562774658,-9145.73046875,304.15533447265625,0.9842736721038818,0.6131402254104614,0.5823671221733093,293.2025146484375,297.1499938964844,293.1499938964844,0.0252366568893194,-4882.4697265625,304.1556701660156,0.4463712871074676,0.0644589886069297,0.3108914494514465,291.1605834960937,291.1499938964844,259.2245483398437,257.804443359375,285.4884338378906,293.2865295410156,291.16131591796875,1.0,0.4368339776992798,0.3382092714309692,0.3382092714309692,1.0,1.0,-2.039583444595337,0.4219527840614319,1.6176306009292605,-0.0451825112104415,0.0,0.0,0.4623690843582153,129.4953155517578,132.0,21.265066146850582,-11676.5087890625,932.6956176757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3340759277344,306.28082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.15234375,18000.0,0.0,0.0,0.2658648192882538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3955899477005005,0.395594984292984,-5.051309472037247e-06,0.0,0.0002698189928196,0.0,0.0,20.36175537109375,0.0,0.0,0.0,0.3360242545604706,4.0,0.0,1.0
464340,293.3249206542969,297.1499938964844,293.1499938964844,0.1862339526414871,-3764.5146484375,304.1708068847656,0.7380635738372803,0.2613380849361419,0.2396866977214813,293.3481750488281,297.1499938964844,293.1499938964844,0.136498674750328,-3092.731201171875,304.1732788085937,0.6790491938591003,0.2021841406822204,0.1968769431114196,293.21942138671875,297.1499938964844,293.1499938964844,0.425799012184143,-5629.158203125,304.1623840332031,0.9171085357666016,0.509915292263031,0.3586409091949463,293.2373962402344,297.1499938964844,293.1499938964844,0.5337632298469543,-9095.50390625,304.15948486328125,0.9777841567993164,0.6101027131080627,0.579613983631134,293.2039489746094,297.1499938964844,293.1499938964844,0.0241055283695459,-4774.08837890625,304.1556701660156,0.4370124340057373,0.0628389939665794,0.3043206930160522,291.17462158203125,291.1499938964844,259.25,257.8291015625,285.4911804199219,293.2893981933594,291.1754150390625,1.0,0.4365518093109131,0.3379423320293426,0.3379423320293426,1.0,1.0,-2.015509366989136,0.4143348038196563,1.6011744737625122,-0.0476011596620082,0.0,0.0,0.4581998288631439,132.5714569091797,135.0,20.70138359069824,-11562.83984375,921.0267333984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3874206542969,306.3019104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18043.5859375,18000.0,0.0,0.0,0.2644952535629272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3899351954460144,0.3899402320384979,-5.025771770306164e-06,0.0,0.0002684290520846,0.0,0.0,19.917510986328125,0.0,0.0,0.0,0.3342901468276977,4.0,0.0,1.0
464400,293.3249206542969,297.1499938964844,293.1499938964844,0.1862339526414871,-3764.5146484375,304.1708068847656,0.7380635738372803,0.2613380849361419,0.2396866977214813,293.3481750488281,297.1499938964844,293.1499938964844,0.136498674750328,-3092.731201171875,304.1732788085937,0.6790491938591003,0.2021841406822204,0.1968769431114196,293.21942138671875,297.1499938964844,293.1499938964844,0.425799012184143,-5629.158203125,304.1623840332031,0.9171085357666016,0.509915292263031,0.3586409091949463,293.2373962402344,297.1499938964844,293.1499938964844,0.5337632298469543,-9095.50390625,304.15948486328125,0.9777841567993164,0.6101027131080627,0.579613983631134,293.2039489746094,297.1499938964844,293.1499938964844,0.0241055283695459,-4774.08837890625,304.1556701660156,0.4370124340057373,0.0628389939665794,0.3043206930160522,291.17462158203125,291.1499938964844,259.25,257.8291015625,285.4911804199219,293.2893981933594,291.1754150390625,1.0,0.4365518093109131,0.3379423320293426,0.3379423320293426,1.0,1.0,-2.015509366989136,0.4143348038196563,1.6011744737625122,-0.0476011596620082,0.0,0.0,0.4581998288631439,132.5714569091797,135.0,20.70138359069824,-11562.83984375,921.0267333984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3874206542969,306.3019104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18043.5859375,18000.0,0.0,0.0,0.2644952535629272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3899351954460144,0.3899402320384979,-5.025771770306164e-06,0.0,0.0002684290520846,0.0,0.0,19.917510986328125,0.0,0.0,0.0,0.3342901468276977,4.0,0.0,1.0
464460,293.324951171875,297.1499938964844,293.1499938964844,0.1822674423456192,-3700.45068359375,304.17047119140625,0.7306373715400696,0.2569002509117126,0.2357861101627349,293.35113525390625,297.1499938964844,293.1499938964844,0.1318838149309158,-3008.5263671875,304.1731872558594,0.6687858700752258,0.1965605765581131,0.1916577517986297,293.2213439941406,297.1499938964844,293.1499938964844,0.4232654869556427,-5602.8056640625,304.1624450683594,0.9101148247718812,0.5077648162841797,0.3572209477424621,293.2401428222656,297.1499938964844,293.1499938964844,0.5305076837539673,-9050.7705078125,304.16168212890625,0.9714803695678712,0.6073290705680847,0.5770872235298157,293.2043762207031,297.1499938964844,293.1499938964844,0.0230836570262908,-4673.75830078125,304.1554870605469,0.4288134574890136,0.0613822378218174,0.2981483936309814,291.1842956542969,291.1499938964844,259.27301025390625,257.851806640625,285.4924621582031,293.2910461425781,291.1845703125,1.0,0.4362964332103729,0.3383737504482269,0.3383737504482269,1.0,1.0,-1.992403507232666,0.4083343148231506,1.5840691328048706,-0.0486155226826667,0.0,0.0,0.4528886973857879,135.50308227539062,138.0,14.030760765075684,-11434.6513671875,909.89208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4619445800781,306.32293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.447265625,18000.0,0.0,0.0,0.2626577019691467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3826840221881866,0.3826889991760254,-4.995836206944659e-06,0.0,0.0002665641659405,0.0,0.0,19.365402221679688,0.0,0.0,0.0,0.332125574350357,4.0,0.0,1.0
464520,293.324951171875,297.1499938964844,293.1499938964844,0.1822674423456192,-3700.45068359375,304.17047119140625,0.7306373715400696,0.2569002509117126,0.2357861101627349,293.35113525390625,297.1499938964844,293.1499938964844,0.1318838149309158,-3008.5263671875,304.1731872558594,0.6687858700752258,0.1965605765581131,0.1916577517986297,293.2213439941406,297.1499938964844,293.1499938964844,0.4232654869556427,-5602.8056640625,304.1624450683594,0.9101148247718812,0.5077648162841797,0.3572209477424621,293.2401428222656,297.1499938964844,293.1499938964844,0.5305076837539673,-9050.7705078125,304.16168212890625,0.9714803695678712,0.6073290705680847,0.5770872235298157,293.2043762207031,297.1499938964844,293.1499938964844,0.0230836570262908,-4673.75830078125,304.1554870605469,0.4288134574890136,0.0613822378218174,0.2981483936309814,291.1842956542969,291.1499938964844,259.27301025390625,257.851806640625,285.4924621582031,293.2910461425781,291.1845703125,1.0,0.4362964332103729,0.3383737504482269,0.3383737504482269,1.0,1.0,-1.992403507232666,0.4083343148231506,1.5840691328048706,-0.0486155226826667,0.0,0.0,0.4528886973857879,135.50308227539062,138.0,14.030760765075684,-11434.6513671875,909.89208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4619445800781,306.32293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.447265625,18000.0,0.0,0.0,0.2626577019691467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3826840221881866,0.3826889991760254,-4.995836206944659e-06,0.0,0.0002665641659405,0.0,0.0,19.365402221679688,0.0,0.0,0.0,0.332125574350357,4.0,0.0,1.0
464580,293.32391357421875,297.1499938964844,293.1499938964844,0.1786013394594192,-3641.127685546875,304.16973876953125,0.7237691283226013,0.2526737451553345,0.2320883721113205,293.35284423828125,297.1499938964844,293.1499938964844,0.1275155395269394,-2928.37939453125,304.1727294921875,0.6592651605606079,0.1911158561706543,0.1866143494844436,293.2223205566406,297.1499938964844,293.1499938964844,0.4210863709449768,-5580.35986328125,304.16192626953125,0.904086709022522,0.5057578682899475,0.3559107780456543,293.24151611328125,297.1499938964844,293.1499938964844,0.5276715159416199,-9012.4765625,304.1625061035156,0.9655014872550964,0.6047637462615967,0.5747822523117065,293.20361328125,297.1499938964844,293.1499938964844,0.0222693923860788,-4592.06396484375,304.1549987792969,0.4221661984920501,0.0601534098386764,0.293035626411438,291.1882629394531,291.1499938964844,259.2945251464844,257.8734741210937,285.4929504394531,293.29150390625,291.1883239746094,1.0,0.4361664950847626,0.3388051986694336,0.3388051986694336,1.0,1.0,-1.9714237451553345,0.403007835149765,1.568415880203247,-0.0494094230234622,0.0,0.0,0.4474799335002899,138.2620391845703,141.0,7.255611896514893,-11311.8642578125,900.2230834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5514221191406,306.3487243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18053.533203125,18000.0,0.0,0.0,0.2603371739387512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3752108216285705,0.3752157986164093,-4.963916580891237e-06,0.0,0.0002642091421876,0.0,0.0,18.80146789550781,0.0,0.0,0.0,0.3298896551132202,4.0,0.0,1.0
464640,293.32391357421875,297.1499938964844,293.1499938964844,0.1786013394594192,-3641.127685546875,304.16973876953125,0.7237691283226013,0.2526737451553345,0.2320883721113205,293.35284423828125,297.1499938964844,293.1499938964844,0.1275155395269394,-2928.37939453125,304.1727294921875,0.6592651605606079,0.1911158561706543,0.1866143494844436,293.2223205566406,297.1499938964844,293.1499938964844,0.4210863709449768,-5580.35986328125,304.16192626953125,0.904086709022522,0.5057578682899475,0.3559107780456543,293.24151611328125,297.1499938964844,293.1499938964844,0.5276715159416199,-9012.4765625,304.1625061035156,0.9655014872550964,0.6047637462615967,0.5747822523117065,293.20361328125,297.1499938964844,293.1499938964844,0.0222693923860788,-4592.06396484375,304.1549987792969,0.4221661984920501,0.0601534098386764,0.293035626411438,291.1882629394531,291.1499938964844,259.2945251464844,257.8734741210937,285.4929504394531,293.29150390625,291.1883239746094,1.0,0.4361664950847626,0.3388051986694336,0.3388051986694336,1.0,1.0,-1.9714237451553345,0.403007835149765,1.568415880203247,-0.0494094230234622,0.0,0.0,0.4474799335002899,138.2620391845703,141.0,7.255611896514893,-11311.8642578125,900.2230834960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5514221191406,306.3487243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18053.533203125,18000.0,0.0,0.0,0.2603371739387512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3752108216285705,0.3752157986164093,-4.963916580891237e-06,0.0,0.0002642091421876,0.0,0.0,18.80146789550781,0.0,0.0,0.0,0.3298896551132202,4.0,0.0,1.0
464700,293.3232116699219,297.1499938964844,293.1499938964844,0.1768398880958557,-3612.554931640625,304.1693725585937,0.7204049229621887,0.2506066858768463,0.2302861809730529,293.3534545898437,297.1499938964844,293.1499938964844,0.1253907680511474,-2889.206298828125,304.1724548339844,0.6546940803527832,0.1884281486272812,0.1841315776109695,293.22265625,297.1499938964844,293.1499938964844,0.4200723767280578,-5569.94287109375,304.1615905761719,0.9013179540634156,0.5047746896743774,0.3552740812301636,293.2419738769531,297.1499938964844,293.1499938964844,0.5263423323631287,-8994.666015625,304.1626281738281,0.9625399112701416,0.603516161441803,0.5736706256866455,293.2030334472656,297.1499938964844,293.1499938964844,0.0219132527709007,-4555.78369140625,304.1547546386719,0.4192154705524444,0.0595897622406482,0.2907416820526123,291.1889953613281,291.1499938964844,259.3047790527344,257.8839416503906,285.4930419921875,293.29150390625,291.18896484375,1.0,0.4361520409584045,0.3390209078788757,0.3390209078788757,1.0,1.0,-1.961423397064209,0.400489866733551,1.5609335899353027,-0.0497631691396236,0.0,0.0,0.4448060989379883,139.6286163330078,141.0,4.641332626342773,-11252.404296875,895.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5985107421875,306.36248779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18052.76171875,18000.0,0.0,0.0,0.2590146958827972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.371518462896347,0.3715234100818634,-4.948130026605213e-06,0.0,0.0002628669899422,0.0,0.0,18.526073455810547,0.0,0.0,0.0,0.328792542219162,4.0,0.0,1.0
464760,293.32244873046875,297.1499938964844,293.1499938964844,0.1751127541065216,-3584.4833984375,304.1689758300781,0.7170338034629822,0.2485629767179489,0.2285064905881881,293.3539428710937,297.1499938964844,293.1499938964844,0.1232927367091178,-2850.392333984375,304.1722106933594,0.6502234935760498,0.1857540905475616,0.1816641390323639,293.2229309082031,297.1499938964844,293.1499938964844,0.4190886318683624,-5559.8359375,304.1612854003906,0.898605227470398,0.5037975311279297,0.3546429276466369,293.2423400878906,297.1499938964844,293.1499938964844,0.5250489711761475,-8977.3818359375,304.1626892089844,0.9595715999603271,0.602281391620636,0.5725737810134888,293.2023620605469,297.1499938964844,293.1499938964844,0.0215802285820245,-4521.52587890625,304.15447998046875,0.4164379835128784,0.0590487122535705,0.2885649800300598,291.1891784667969,291.1499938964844,259.314697265625,257.8941955566406,285.4930725097656,293.2914123535156,291.1890869140625,1.0,0.4361683428287506,0.3391833901405334,0.3391833901405334,1.0,1.0,-1.9516338109970093,0.3979412913322449,1.5536925792694092,-0.0501911453902721,0.0,0.0,0.4421726763248443,141.0000457763672,144.0,2.601028680801392,-11194.068359375,891.6442260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64556884765625,306.3762512207031,278.1499938964844,0.0,18000.0,313.1499938964844,18051.51953125,18000.0,0.0,0.0,0.2575984895229339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3679003119468689,0.3679052591323852,-4.932730007567443e-06,0.0,0.0002614297263789,0.0,0.0,18.25854110717773,0.0,0.0,0.0,0.327723354101181,4.0,0.0,1.0
464820,293.32147216796875,297.1499938964844,293.1499938964844,0.1730790734291076,-3551.353759765625,304.1685485839844,0.7129325866699219,0.2461377829313278,0.2263970077037811,293.3544311523437,297.1499938964844,293.1499938964844,0.1208032891154289,-2804.15478515625,304.171875,0.6449780464172363,0.1825577914714813,0.1787175089120865,293.2232360839844,297.1499938964844,293.1499938964844,0.4179374575614929,-5547.99853515625,304.1609191894531,0.8953962922096252,0.5026292204856873,0.3538897633552551,293.24267578125,297.1499938964844,293.1499938964844,0.5235320329666138,-8957.1435546875,304.1626892089844,0.9559920430183412,0.6008111834526062,0.571270763874054,293.2015075683594,297.1499938964844,293.1499938964844,0.0212044734507799,-4482.46142578125,304.1542053222656,0.4132843613624573,0.0584225729107856,0.2860717177391052,291.1889038085937,291.1499938964844,259.32623291015625,257.9062194824219,285.49298095703125,293.2912292480469,291.18878173828125,1.0,0.4362249970436096,0.3393783867359161,0.3393783867359161,1.0,1.0,-1.9400986433029173,0.394940048456192,1.545158624649048,-0.0506917834281921,0.0,0.0,0.4390839040279388,142.65768432617188,144.0,0.7566476464271545,-11125.2490234375,886.8834228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7005310058594,306.3919982910156,278.1499938964844,0.0,18000.0,313.1499938964844,18049.662109375,18000.0,0.0,0.0,0.2557904422283172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3636797070503235,0.3636846244335174,-4.914895271213027e-06,0.0,0.0002595947880763,0.0,0.0,17.94948959350586,0.0,0.0,0.0,0.3264846503734588,4.0,0.0,1.0
464880,293.3207702636719,297.1499938964844,293.1499938964844,0.1717434823513031,-3529.549560546875,304.16827392578125,0.7101374864578247,0.2445359081029892,0.2250045090913772,293.3547058105469,297.1499938964844,293.1499938964844,0.1191574931144714,-2773.474609375,304.17169189453125,0.6415465474128723,0.1804324388504028,0.1767591089010238,293.2234191894531,297.1499938964844,293.1499938964844,0.4171830713748932,-5540.2333984375,304.16070556640625,0.8932821750640869,0.5018516778945923,0.3533890545368194,293.24285888671875,297.1499938964844,293.1499938964844,0.52253657579422,-8943.8740234375,304.16265869140625,0.9535943269729614,0.5998359322547913,0.5704076290130615,293.200927734375,297.1499938964844,293.1499938964844,0.020965376868844,-4457.36474609375,304.1540222167969,0.4112673103809356,0.0580159611999988,0.2844647169113159,291.1885070800781,291.1499938964844,259.33367919921875,257.9140930175781,285.4928894042969,293.29107666015625,291.1883544921875,1.0,0.4362823367118835,0.3395083844661712,0.3395083844661712,1.0,1.0,-1.9325069189071653,0.3929696083068847,1.5395373106002808,-0.0510155521333217,0.0,0.0,0.4370755851268768,143.7707977294922,147.0,-0.1986304670572281,-11079.958984375,883.8358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.735595703125,306.4017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18048.251953125,18000.0,0.0,0.0,0.2545311450958252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3609499931335449,0.3609549105167389,-4.903441549686249e-06,0.0,0.0002583167515695,0.0,0.0,17.751354217529297,0.0,0.0,0.0,0.3256885111331939,4.0,0.0,1.0
464940,293.3189392089844,297.1499938964844,293.1499938964844,0.1684698909521103,-3475.943359375,304.1676330566406,0.7029873728752136,0.2405813336372375,0.2215699255466461,293.3552551269531,297.1499938964844,293.1499938964844,0.1150848641991615,-2697.156005859375,304.1712646484375,0.6331552267074585,0.1751336455345153,0.171879231929779,293.22381591796875,297.1499938964844,293.1499938964844,0.4153325855731964,-5521.14990234375,304.16021728515625,0.8880811333656311,0.4999105036258697,0.3521401882171631,293.2431945800781,297.1499938964844,293.1499938964844,0.5200920104980469,-8911.2958984375,304.1625061035156,0.9475690126419068,0.5974108576774597,0.5682643055915833,293.19940185546875,297.1499938964844,293.1499938964844,0.0204012002795934,-4397.36083984375,304.15362548828125,0.4064445197582245,0.0570315793156623,0.280608206987381,291.1868591308594,291.1499938964844,259.3515930175781,257.9332275390625,285.4924011230469,293.2905578613281,291.1866760253906,1.0,0.4364879429340362,0.3398333787918091,0.3398333787918091,1.0,1.0,-1.913817763328552,0.3881338238716125,1.5256839990615845,-0.0517949536442756,0.0,0.0,0.4322637021541595,146.5825653076172,150.0,-1.847848892211914,-10968.5322265625,876.6055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81512451171875,306.4217834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18044.388671875,18000.0,0.0,0.0,0.2512284815311432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3544602990150451,0.3544651865959167,-4.876492766925367e-06,0.0,0.0002549649798311,0.0,0.0,17.285825729370117,0.0,0.0,0.0,0.3238119781017303,4.0,0.0,1.0
465000,293.3189392089844,297.1499938964844,293.1499938964844,0.1684698909521103,-3475.943359375,304.1676330566406,0.7029873728752136,0.2405813336372375,0.2215699255466461,293.3552551269531,297.1499938964844,293.1499938964844,0.1150848641991615,-2697.156005859375,304.1712646484375,0.6331552267074585,0.1751336455345153,0.171879231929779,293.22381591796875,297.1499938964844,293.1499938964844,0.4153325855731964,-5521.14990234375,304.16021728515625,0.8880811333656311,0.4999105036258697,0.3521401882171631,293.2431945800781,297.1499938964844,293.1499938964844,0.5200920104980469,-8911.2958984375,304.1625061035156,0.9475690126419068,0.5974108576774597,0.5682643055915833,293.19940185546875,297.1499938964844,293.1499938964844,0.0204012002795934,-4397.36083984375,304.15362548828125,0.4064445197582245,0.0570315793156623,0.280608206987381,291.1868591308594,291.1499938964844,259.3515930175781,257.9332275390625,285.4924011230469,293.2905578613281,291.1866760253906,1.0,0.4364879429340362,0.3398333787918091,0.3398333787918091,1.0,1.0,-1.913817763328552,0.3881338238716125,1.5256839990615845,-0.0517949536442756,0.0,0.0,0.4322637021541595,146.5825653076172,150.0,-1.847848892211914,-10968.5322265625,876.6055908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.81512451171875,306.4217834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18044.388671875,18000.0,0.0,0.0,0.2512284815311432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3544602990150451,0.3544651865959167,-4.876492766925367e-06,0.0,0.0002549649798311,0.0,0.0,17.285825729370117,0.0,0.0,0.0,0.3238119781017303,4.0,0.0,1.0
