time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465060,293.3170166015625,297.1499938964844,293.1499938964844,0.165279671549797,-3423.472900390625,304.1670837402344,0.6959066390991211,0.236694723367691,0.2181974202394485,293.3556823730469,297.1499938964844,293.1499938964844,0.1110630482435226,-2621.211181640625,304.1708679199219,0.6248981952667236,0.1698509007692337,0.1670159101486206,293.22418212890625,297.1499938964844,293.1499938964844,0.413517415523529,-5502.37939453125,304.15985107421875,0.8830038905143738,0.497970849275589,0.3508933186531067,293.24346923828125,297.1499938964844,293.1499938964844,0.517693281173706,-8879.314453125,304.1623229980469,0.9415274858474731,0.5949994921684265,0.5661357045173645,293.1979064941406,297.1499938964844,293.1499938964844,0.0198753029108047,-4340.36767578125,304.1532897949219,0.4017949104309082,0.0560838021337986,0.2769308686256408,291.1846618652344,291.1499938964844,259.3685302734375,257.95172119140625,285.49169921875,293.2899780273437,291.1844482421875,1.0,0.436767429113388,0.3402970433235168,0.3402970433235168,1.0,1.0,-1.8954585790634155,0.3836469650268554,1.51181161403656,-0.0522948019206523,0.0,0.0,0.4277872145175934,149.43026733398438,153.0,-2.8368215560913086,-10859.23828125,869.826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8797302246094,306.4342956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18040.271484375,18000.0,0.0,0.0,0.2477862685918808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3484887182712555,0.3484935760498047,-4.852061465498991e-06,0.0,0.0002514715597499,0.0,0.0,16.86429786682129,0.0,0.0,0.0,0.3221059143543243,4.0,0.0,1.0
465120,293.3170166015625,297.1499938964844,293.1499938964844,0.165279671549797,-3423.472900390625,304.1670837402344,0.6959066390991211,0.236694723367691,0.2181974202394485,293.3556823730469,297.1499938964844,293.1499938964844,0.1110630482435226,-2621.211181640625,304.1708679199219,0.6248981952667236,0.1698509007692337,0.1670159101486206,293.22418212890625,297.1499938964844,293.1499938964844,0.413517415523529,-5502.37939453125,304.15985107421875,0.8830038905143738,0.497970849275589,0.3508933186531067,293.24346923828125,297.1499938964844,293.1499938964844,0.517693281173706,-8879.314453125,304.1623229980469,0.9415274858474731,0.5949994921684265,0.5661357045173645,293.1979064941406,297.1499938964844,293.1499938964844,0.0198753029108047,-4340.36767578125,304.1532897949219,0.4017949104309082,0.0560838021337986,0.2769308686256408,291.1846618652344,291.1499938964844,259.3685302734375,257.95172119140625,285.49169921875,293.2899780273437,291.1844482421875,1.0,0.436767429113388,0.3402970433235168,0.3402970433235168,1.0,1.0,-1.8954585790634155,0.3836469650268554,1.51181161403656,-0.0522948019206523,0.0,0.0,0.4277872145175934,149.43026733398438,153.0,-2.8368215560913086,-10859.23828125,869.826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8797302246094,306.4342956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18040.271484375,18000.0,0.0,0.0,0.2477862685918808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3484887182712555,0.3484935760498047,-4.852061465498991e-06,0.0,0.0002514715597499,0.0,0.0,16.86429786682129,0.0,0.0,0.0,0.3221059143543243,4.0,0.0,1.0
465180,293.3149719238281,297.1499938964844,293.1499938964844,0.1621658504009246,-3372.03466796875,304.1665954589844,0.6889440417289734,0.2328745424747467,0.2148848921060562,293.35595703125,297.1499938964844,293.1499938964844,0.1070867553353309,-2545.536376953125,304.1705322265625,0.6164668798446655,0.1645824164152145,0.1621662676334381,293.2244567871094,297.1499938964844,293.1499938964844,0.4117253720760345,-5483.7998046875,304.1595458984375,0.8780584931373596,0.4960319101810455,0.3496473729610443,293.2436218261719,297.1499938964844,293.1499938964844,0.5153272151947021,-8847.734375,304.16217041015625,0.9355141520500184,0.5925989747047424,0.564018189907074,293.1964416503906,297.1499938964844,293.1499938964844,0.0193809084594249,-4285.783203125,304.15301513671875,0.3971377313137054,0.0551667511463165,0.2733998298645019,291.1820983886719,291.1499938964844,259.3847045898437,257.9696655273437,285.4907531738281,293.289306640625,291.181884765625,1.0,0.4371074140071869,0.3407607078552246,0.3407607078552246,1.0,1.0,-1.877378225326538,0.379252940416336,1.4981253147125244,-0.0527608543634414,0.0,0.0,0.4236764907836914,152.30564880371094,156.0,-3.4179389476776123,-10751.9072265625,863.4175415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9267883300781,306.4379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18036.12109375,18000.0,0.0,0.0,0.2442962527275085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3430633246898651,0.3430681526660919,-4.830178568226984e-06,0.0,0.0002479296526871,0.0,0.0,16.486942291259766,0.0,0.0,0.0,0.3205732405185699,4.0,0.0,1.0
465240,293.3149719238281,297.1499938964844,293.1499938964844,0.1621658504009246,-3372.03466796875,304.1665954589844,0.6889440417289734,0.2328745424747467,0.2148848921060562,293.35595703125,297.1499938964844,293.1499938964844,0.1070867553353309,-2545.536376953125,304.1705322265625,0.6164668798446655,0.1645824164152145,0.1621662676334381,293.2244567871094,297.1499938964844,293.1499938964844,0.4117253720760345,-5483.7998046875,304.1595458984375,0.8780584931373596,0.4960319101810455,0.3496473729610443,293.2436218261719,297.1499938964844,293.1499938964844,0.5153272151947021,-8847.734375,304.16217041015625,0.9355141520500184,0.5925989747047424,0.564018189907074,293.1964416503906,297.1499938964844,293.1499938964844,0.0193809084594249,-4285.783203125,304.15301513671875,0.3971377313137054,0.0551667511463165,0.2733998298645019,291.1820983886719,291.1499938964844,259.3847045898437,257.9696655273437,285.4907531738281,293.289306640625,291.181884765625,1.0,0.4371074140071869,0.3407607078552246,0.3407607078552246,1.0,1.0,-1.877378225326538,0.379252940416336,1.4981253147125244,-0.0527608543634414,0.0,0.0,0.4236764907836914,152.30564880371094,156.0,-3.4179389476776123,-10751.9072265625,863.4175415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9267883300781,306.4379577636719,278.1499938964844,0.0,18000.0,313.1499938964844,18036.12109375,18000.0,0.0,0.0,0.2442962527275085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3430633246898651,0.3430681526660919,-4.830178568226984e-06,0.0,0.0002479296526871,0.0,0.0,16.486942291259766,0.0,0.0,0.0,0.3205732405185699,4.0,0.0,1.0
465300,293.3139343261719,297.1499938964844,293.1499938964844,0.1606363654136657,-3346.685546875,304.1663513183594,0.6855167746543884,0.2309893816709518,0.2132510989904403,293.3560485839844,297.1499938964844,293.1499938964844,0.1051150187849998,-2507.785888671875,304.17041015625,0.6120214462280273,0.1619536280632019,0.1597465425729751,293.224609375,297.1499938964844,293.1499938964844,0.4108352661132812,-5474.5546875,304.159423828125,0.8756372332572937,0.4950626492500305,0.3490246534347534,293.2436828613281,297.1499938964844,293.1499938964844,0.5141533017158508,-8832.0498046875,304.1620788574219,0.9325328469276428,0.5914023518562317,0.56296306848526,293.1957397460937,297.1499938964844,293.1499938964844,0.01914425753057,-4259.2890625,304.15289306640625,0.3947437107563019,0.0547188222408294,0.2716838121414184,291.1807556152344,291.1499938964844,259.3925476074219,257.9784545898437,285.4902038574219,293.2889404296875,291.1805114746094,1.0,0.4372970759868622,0.3409925401210785,0.3409925401210785,1.0,1.0,-1.8684353828430176,0.3770855963230133,1.4913498163223269,-0.0529850833117961,0.0,0.0,0.4217636287212372,153.75155639648438,156.0,-3.5943052768707275,-10698.98828125,860.3349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9432678222656,306.436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18034.099609375,18000.0,0.0,0.0,0.2425595223903656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3405584990978241,0.3405633270740509,-4.820181402465096e-06,0.0,0.0002461670956108,0.0,0.0,16.31451988220215,0.0,0.0,0.0,0.3198712766170501,4.0,0.0,1.0
465360,293.3128662109375,297.1499938964844,293.1499938964844,0.1591241061687469,-3321.5673828125,304.1661376953125,0.682129979133606,0.2291206568479538,0.2116318196058273,293.35614013671875,297.1499938964844,293.1499938964844,0.1031538993120193,-2470.086181640625,304.1702575683594,0.6073676347732544,0.1593287140130996,0.1573301553726196,293.2247314453125,297.1499938964844,293.1499938964844,0.4099476933479309,-5465.32421875,304.1593322753906,0.8732511401176453,0.4940935969352722,0.3484020531177521,293.24371337890625,297.1499938964844,293.1499938964844,0.5129839181900024,-8816.4140625,304.1620178222656,0.929576575756073,0.5902079939842224,0.561910092830658,293.1950378417969,297.1499938964844,293.1499938964844,0.0189140010625123,-4233.27392578125,304.1528015136719,0.3922681808471679,0.0542774014174938,0.2699980139732361,291.17938232421875,291.1499938964844,259.40020751953125,257.9871520996094,285.4896240234375,293.28857421875,291.1791381835937,1.0,0.4374982118606567,0.3413511514663696,0.3413511514663696,1.0,1.0,-1.8595529794692995,0.3751490116119385,1.4844039678573608,-0.0529919862747192,0.0,0.0,0.4199435710906982,155.20184326171875,159.0,-3.7095019817352295,-10646.576171875,857.3245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95513916015625,306.4323425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18032.12109375,18000.0,0.0,0.0,0.2408411353826522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3381873369216919,0.3381921648979187,-4.8107776819961146e-06,0.0,0.0002444231358822,0.0,0.0,16.15233039855957,0.0,0.0,0.0,0.3192101120948791,4.0,0.0,1.0
465420,293.31072998046875,297.1499938964844,293.1499938964844,0.1561505645513534,-3272.017822265625,304.16571044921875,0.6754918694496155,0.225432738661766,0.2084376364946365,293.356201171875,297.1499938964844,293.1499938964844,0.0992638617753982,-2394.843994140625,304.16998291015625,0.5977551341056824,0.1540915220975875,0.1525087356567382,293.2249450683594,297.1499938964844,293.1499938964844,0.4081767201423645,-5446.87744140625,304.1591796875,0.8685857653617859,0.4921559989452362,0.3471572399139404,293.2437438964844,297.1499938964844,293.1499938964844,0.510654628276825,-8785.23046875,304.1618957519531,0.92376446723938,0.5878255367279053,0.559810221195221,293.19366455078125,297.1499938964844,293.1499938964844,0.0184714663773775,-4182.5859375,304.152587890625,0.3869940638542175,0.0534134320914745,0.266712874174118,291.1766662597656,291.1499938964844,259.4151916503906,258.0042724609375,285.48828125,293.28778076171875,291.1764221191406,1.0,0.4379319846630096,0.3420684039592743,0.3420684039592743,1.0,1.0,-1.841966986656189,0.3713536560535431,1.4706133604049685,-0.0529670901596546,0.0,0.0,0.4165758788585663,158.11280822753906,162.0,-3.7690060138702393,-10543.3515625,851.5067749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9653015136719,306.4178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.375,18000.0,0.0,0.0,0.2374929934740066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3338334560394287,0.3338382542133331,-4.7936750888766255e-06,0.0,0.0002410252054687,0.0,0.0,15.857148170471191,0.0,0.0,0.0,0.3180046379566192,4.0,0.0,1.0
465480,293.31072998046875,297.1499938964844,293.1499938964844,0.1561505645513534,-3272.017822265625,304.16571044921875,0.6754918694496155,0.225432738661766,0.2084376364946365,293.356201171875,297.1499938964844,293.1499938964844,0.0992638617753982,-2394.843994140625,304.16998291015625,0.5977551341056824,0.1540915220975875,0.1525087356567382,293.2249450683594,297.1499938964844,293.1499938964844,0.4081767201423645,-5446.87744140625,304.1591796875,0.8685857653617859,0.4921559989452362,0.3471572399139404,293.2437438964844,297.1499938964844,293.1499938964844,0.510654628276825,-8785.23046875,304.1618957519531,0.92376446723938,0.5878255367279053,0.559810221195221,293.19366455078125,297.1499938964844,293.1499938964844,0.0184714663773775,-4182.5859375,304.152587890625,0.3869940638542175,0.0534134320914745,0.266712874174118,291.1766662597656,291.1499938964844,259.4151916503906,258.0042724609375,285.48828125,293.28778076171875,291.1764221191406,1.0,0.4379319846630096,0.3420684039592743,0.3420684039592743,1.0,1.0,-1.841966986656189,0.3713536560535431,1.4706133604049685,-0.0529670901596546,0.0,0.0,0.4165758788585663,158.11280822753906,162.0,-3.7690060138702393,-10543.3515625,851.5067749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9653015136719,306.4178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18028.375,18000.0,0.0,0.0,0.2374929934740066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3338334560394287,0.3338382542133331,-4.7936750888766255e-06,0.0,0.0002410252054687,0.0,0.0,15.857148170471191,0.0,0.0,0.0,0.3180046379566192,4.0,0.0,1.0
465540,293.3085021972656,297.1499938964844,293.1499938964844,0.153242602944374,-3223.350830078125,304.1653137207031,0.6690530776977539,0.2218110859394073,0.2053024768829345,293.3561706542969,297.1499938964844,293.1499938964844,0.0954132154583931,-2319.815185546875,304.16973876953125,0.5877768397331238,0.1488731503486633,0.1477039754390716,293.2251281738281,297.1499938964844,293.1499938964844,0.4064060151576996,-5428.3935546875,304.1590576171875,0.8640627264976501,0.4902189075946808,0.3459127843379974,293.2437438964844,297.1499938964844,293.1499938964844,0.508331835269928,-8754.0810546875,304.16180419921875,0.9181278944015504,0.5854510068893433,0.5577177405357361,293.1923522949219,297.1499938964844,293.1499938964844,0.0180511977523565,-4133.5634765625,304.1524353027344,0.3816812932491302,0.0525735393166542,0.2635374367237091,291.174072265625,291.1499938964844,259.4298095703125,258.0211486816406,285.4867858886719,293.2869567871094,291.173828125,1.0,0.4384036660194397,0.3427856564521789,0.3427856564521789,1.0,1.0,-1.8246129751205444,0.3676213324069977,1.4569916725158691,-0.0529306679964065,0.0,0.0,0.4135465919971466,161.03466796875,165.0,-3.626786708831787,-10442.3427734375,845.9390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9587097167969,306.3953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.0234375,18000.0,0.0,0.0,0.2343069165945053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3299589455127716,0.3299637138843536,-4.778656148118898e-06,0.0,0.0002377917408011,0.0,0.0,15.597360610961914,0.0,0.0,0.0,0.316941499710083,4.0,0.0,1.0
465600,293.3085021972656,297.1499938964844,293.1499938964844,0.153242602944374,-3223.350830078125,304.1653137207031,0.6690530776977539,0.2218110859394073,0.2053024768829345,293.3561706542969,297.1499938964844,293.1499938964844,0.0954132154583931,-2319.815185546875,304.16973876953125,0.5877768397331238,0.1488731503486633,0.1477039754390716,293.2251281738281,297.1499938964844,293.1499938964844,0.4064060151576996,-5428.3935546875,304.1590576171875,0.8640627264976501,0.4902189075946808,0.3459127843379974,293.2437438964844,297.1499938964844,293.1499938964844,0.508331835269928,-8754.0810546875,304.16180419921875,0.9181278944015504,0.5854510068893433,0.5577177405357361,293.1923522949219,297.1499938964844,293.1499938964844,0.0180511977523565,-4133.5634765625,304.1524353027344,0.3816812932491302,0.0525735393166542,0.2635374367237091,291.174072265625,291.1499938964844,259.4298095703125,258.0211486816406,285.4867858886719,293.2869567871094,291.173828125,1.0,0.4384036660194397,0.3427856564521789,0.3427856564521789,1.0,1.0,-1.8246129751205444,0.3676213324069977,1.4569916725158691,-0.0529306679964065,0.0,0.0,0.4135465919971466,161.03466796875,165.0,-3.626786708831787,-10442.3427734375,845.9390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9587097167969,306.3953857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18025.0234375,18000.0,0.0,0.0,0.2343069165945053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3299589455127716,0.3299637138843536,-4.778656148118898e-06,0.0,0.0002377917408011,0.0,0.0,15.597360610961914,0.0,0.0,0.0,0.316941499710083,4.0,0.0,1.0
465660,293.3062438964844,297.1499938964844,293.1499938964844,0.1503979414701461,-3175.536865234375,304.1649475097656,0.6628313660621643,0.2182556092739105,0.2022261321544647,293.3560485839844,297.1499938964844,293.1499938964844,0.0915905013680458,-2245.020751953125,304.1695251464844,0.5774836540222168,0.1436761766672134,0.1429181545972824,293.22528076171875,297.1499938964844,293.1499938964844,0.4046303033828735,-5409.82080078125,304.15899658203125,0.85968017578125,0.4882821440696716,0.3446684181690216,293.24371337890625,297.1499938964844,293.1499938964844,0.5060092210769653,-8722.880859375,304.1617431640625,0.9127182364463806,0.5830836892127991,0.5556319355964661,293.19110107421875,297.1499938964844,293.1499938964844,0.0176513195037841,-4086.06982421875,304.1522827148437,0.3764768540859222,0.0517564006149768,0.2604650557041168,291.1717224121094,291.1499938964844,259.44415283203125,258.037841796875,285.485107421875,293.2860717773437,291.1715087890625,1.0,0.4389090538024902,0.3435667753219604,0.3435667753219604,1.0,1.0,-1.80748450756073,0.3640580475330353,1.443426489830017,-0.0527762472629547,0.0,0.0,0.4108133316040039,163.96475219726562,168.0,-3.3209118843078613,-10343.6083984375,840.6006469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93768310546875,306.3662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.12890625,18000.0,0.0,0.0,0.2313210517168045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3265025317668915,0.3265072703361511,-4.765441190102138e-06,0.0,0.0002347614645259,0.0,0.0,15.36795139312744,0.0,0.0,0.0,0.3160011768341064,4.0,0.0,1.0
465720,293.3062438964844,297.1499938964844,293.1499938964844,0.1503979414701461,-3175.536865234375,304.1649475097656,0.6628313660621643,0.2182556092739105,0.2022261321544647,293.3560485839844,297.1499938964844,293.1499938964844,0.0915905013680458,-2245.020751953125,304.1695251464844,0.5774836540222168,0.1436761766672134,0.1429181545972824,293.22528076171875,297.1499938964844,293.1499938964844,0.4046303033828735,-5409.82080078125,304.15899658203125,0.85968017578125,0.4882821440696716,0.3446684181690216,293.24371337890625,297.1499938964844,293.1499938964844,0.5060092210769653,-8722.880859375,304.1617431640625,0.9127182364463806,0.5830836892127991,0.5556319355964661,293.19110107421875,297.1499938964844,293.1499938964844,0.0176513195037841,-4086.06982421875,304.1522827148437,0.3764768540859222,0.0517564006149768,0.2604650557041168,291.1717224121094,291.1499938964844,259.44415283203125,258.037841796875,285.485107421875,293.2860717773437,291.1715087890625,1.0,0.4389090538024902,0.3435667753219604,0.3435667753219604,1.0,1.0,-1.80748450756073,0.3640580475330353,1.443426489830017,-0.0527762472629547,0.0,0.0,0.4108133316040039,163.96475219726562,168.0,-3.3209118843078613,-10343.6083984375,840.6006469726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93768310546875,306.3662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.12890625,18000.0,0.0,0.0,0.2313210517168045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3265025317668915,0.3265072703361511,-4.765441190102138e-06,0.0,0.0002347614645259,0.0,0.0,15.36795139312744,0.0,0.0,0.0,0.3160011768341064,4.0,0.0,1.0
465780,293.3039245605469,297.1499938964844,293.1499938964844,0.1476160138845443,-3128.57568359375,304.16461181640625,0.6568406224250793,0.2147676795721054,0.1992098540067672,293.3558044433594,297.1499938964844,293.1499938964844,0.0877850130200386,-2170.49609375,304.1693725585937,0.5669453144073486,0.1385037750005722,0.1381541937589645,293.2254333496094,297.1499938964844,293.1499938964844,0.4028463661670685,-5391.126953125,304.1589660644531,0.855434775352478,0.4863472580909729,0.3434247076511383,293.24365234375,297.1499938964844,293.1499938964844,0.5036817193031311,-8691.5615234375,304.1617126464844,0.9075889587402344,0.5807231068611145,0.5535522699356079,293.1898803710937,297.1499938964844,293.1499938964844,0.0172704495489597,-4040.01611328125,304.15216064453125,0.3713906109333038,0.0509610995650291,0.2574918270111084,291.169677734375,291.1499938964844,259.4583740234375,258.05450439453125,285.4833374023437,293.28515625,291.16949462890625,1.0,0.4394456148147583,0.3443479239940643,0.3443479239940643,1.0,1.0,-1.7905818223953247,0.3605579435825348,1.4300239086151123,-0.0526102967560291,0.0,0.0,0.4083308577537536,166.90138244628906,171.0,-2.8853793144226074,-10247.2041015625,835.4805297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9049072265625,306.331787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.74609375,18000.0,0.0,0.0,0.2285628467798233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234020471572876,0.3234068155288696,-4.753764642373426e-06,0.0,0.0002319622290087,0.0,0.0,15.164114952087402,0.0,0.0,0.0,0.3151646256446838,4.0,0.0,1.0
465840,293.3039245605469,297.1499938964844,293.1499938964844,0.1476160138845443,-3128.57568359375,304.16461181640625,0.6568406224250793,0.2147676795721054,0.1992098540067672,293.3558044433594,297.1499938964844,293.1499938964844,0.0877850130200386,-2170.49609375,304.1693725585937,0.5669453144073486,0.1385037750005722,0.1381541937589645,293.2254333496094,297.1499938964844,293.1499938964844,0.4028463661670685,-5391.126953125,304.1589660644531,0.855434775352478,0.4863472580909729,0.3434247076511383,293.24365234375,297.1499938964844,293.1499938964844,0.5036817193031311,-8691.5615234375,304.1617126464844,0.9075889587402344,0.5807231068611145,0.5535522699356079,293.1898803710937,297.1499938964844,293.1499938964844,0.0172704495489597,-4040.01611328125,304.15216064453125,0.3713906109333038,0.0509610995650291,0.2574918270111084,291.169677734375,291.1499938964844,259.4583740234375,258.05450439453125,285.4833374023437,293.28515625,291.16949462890625,1.0,0.4394456148147583,0.3443479239940643,0.3443479239940643,1.0,1.0,-1.7905818223953247,0.3605579435825348,1.4300239086151123,-0.0526102967560291,0.0,0.0,0.4083308577537536,166.90138244628906,171.0,-2.8853793144226074,-10247.2041015625,835.4805297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9049072265625,306.331787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18019.74609375,18000.0,0.0,0.0,0.2285628467798233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234020471572876,0.3234068155288696,-4.753764642373426e-06,0.0,0.0002319622290087,0.0,0.0,15.164114952087402,0.0,0.0,0.0,0.3151646256446838,4.0,0.0,1.0
465900,293.302734375,297.1499938964844,293.1499938964844,0.1462484151124954,-3105.41455078125,304.1644287109375,0.6539342999458313,0.2130492776632309,0.1977245062589645,293.35565185546875,297.1499938964844,293.1499938964844,0.0858859196305275,-2133.350341796875,304.1693115234375,0.5616117715835571,0.1359279155731201,0.1357814818620681,293.2254943847656,297.1499938964844,293.1499938964844,0.401951402425766,-5381.736328125,304.1589660644531,0.8533626794815063,0.4853817224502563,0.3428038656711578,293.2435913085937,297.1499938964844,293.1499938964844,0.5025149583816528,-8675.841796875,304.1617126464844,0.9051469564437866,0.5795451402664185,0.5525146126747131,293.1893005371094,297.1499938964844,293.1499938964844,0.0170866325497627,-4017.490234375,304.152099609375,0.3688936233520508,0.0505711622536182,0.2560402154922485,291.1688232421875,291.1499938964844,259.4654846191406,258.06280517578125,285.4823913574219,293.2846984863281,291.16864013671875,1.0,0.4397247731685638,0.3447385132312774,0.3447385132312774,1.0,1.0,-1.7822149991989136,0.3588302135467529,1.4233847856521606,-0.0525245293974876,0.0,0.0,0.4071661233901977,168.37171936035156,171.0,-2.631401538848877,-10199.873046875,832.9989624023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88507080078125,306.3131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.75390625,18000.0,0.0,0.0,0.2272729575634002,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3219622075557709,0.3219669461250305,-4.748408628074685e-06,0.0,0.0002306531532667,0.0,0.0,15.07010269165039,0.0,0.0,0.0,0.3147785365581512,4.0,0.0,1.0
465960,293.30157470703125,297.1499938964844,293.1499938964844,0.1448957771062851,-3082.457763671875,304.1642761230469,0.6510867476463318,0.2113475054502487,0.1962537765502929,293.35546875,297.1499938964844,293.1499938964844,0.0839876383543014,-2096.2861328125,304.16925048828125,0.5562521815299988,0.1333594322204589,0.1334151923656463,293.2255249023437,297.1499938964844,293.1499938964844,0.4010545611381531,-5372.3193359375,304.1589660644531,0.8513234257698059,0.4844175577163696,0.342183917760849,293.2435607910156,297.1499938964844,293.1499938964844,0.501345694065094,-8660.0751953125,304.1617126464844,0.9027961492538452,0.578368604183197,0.5514781475067139,293.188720703125,297.1499938964844,293.1499938964844,0.0169068947434425,-3995.269775390625,304.15203857421875,0.366427481174469,0.0501859746873378,0.2546101212501526,291.1680603027344,291.1499938964844,259.4725952148437,258.0711669921875,285.4814453125,293.2842102050781,291.1678771972656,1.0,0.4400106072425842,0.3452217876911163,0.3452217876911163,1.0,1.0,-1.7739017009735107,0.3572650253772735,1.4166367053985596,-0.0522889979183673,0.0,0.0,0.4060413539409637,169.8433074951172,174.0,-2.362244367599488,-10153.1005859375,830.5661010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8635559082031,306.29376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.8828125,18000.0,0.0,0.0,0.2260405719280243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.320581316947937,0.3205860555171966,-4.743315457744757e-06,0.0,0.0002294024452567,0.0,0.0,14.980335235595703,0.0,0.0,0.0,0.3144097626209259,4.0,0.0,1.0
466020,293.2991943359375,297.1499938964844,293.1499938964844,0.1422388851642608,-3037.239013671875,304.1639404296875,0.6457045078277588,0.2079888582229614,0.1933465003967285,293.35504150390625,297.1499938964844,293.1499938964844,0.0801886841654777,-2022.42333984375,304.1691589355469,0.545656144618988,0.1282408684492111,0.1286929845809936,293.2255859375,297.1499938964844,293.1499938964844,0.3992781937122345,-5353.6708984375,304.158935546875,0.8475258946418762,0.482488602399826,0.3409384489059448,293.24346923828125,297.1499938964844,293.1499938964844,0.4990301728248596,-8628.8583984375,304.1616516113281,0.8984536528587341,0.5760151147842407,0.5493978261947632,293.1878356933594,297.1499938964844,293.1499938964844,0.0167223699390888,-3973.96484375,304.143310546875,0.3631595373153686,0.050000000745058,0.2534408271312713,291.1659240722656,291.1499938964844,259.48699951171875,258.08795166015625,285.4795837402344,293.28326416015625,291.16558837890625,1.0,0.4406712055206299,0.346188336610794,0.346188336610794,1.0,1.0,-1.759340524673462,0.3547404706478119,1.4046000242233276,-0.0516819357872009,0.0,0.0,0.4040380120277405,172.61468505859375,162.0,-3.4369235038757324,-10065.8984375,826.8865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.816650390625,306.2518005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.703125,18000.0,0.0,0.0,0.2237496376037597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3180374205112457,0.3180421590805053,-4.733864898298634e-06,0.0,0.000227077427553,0.0,0.0,14.815448760986328,0.0,0.0,0.0,0.3137333691120147,4.0,0.0,1.0
466080,293.2991943359375,297.1499938964844,293.1499938964844,0.1422388851642608,-3037.239013671875,304.1639404296875,0.6457045078277588,0.2079888582229614,0.1933465003967285,293.35504150390625,297.1499938964844,293.1499938964844,0.0801886841654777,-2022.42333984375,304.1691589355469,0.545656144618988,0.1282408684492111,0.1286929845809936,293.2255859375,297.1499938964844,293.1499938964844,0.3992781937122345,-5353.6708984375,304.158935546875,0.8475258946418762,0.482488602399826,0.3409384489059448,293.24346923828125,297.1499938964844,293.1499938964844,0.4990301728248596,-8628.8583984375,304.1616516113281,0.8984536528587341,0.5760151147842407,0.5493978261947632,293.1878356933594,297.1499938964844,293.1499938964844,0.0167223699390888,-3973.96484375,304.143310546875,0.3631595373153686,0.050000000745058,0.2534408271312713,291.1659240722656,291.1499938964844,259.48699951171875,258.08795166015625,285.4795837402344,293.28326416015625,291.16558837890625,1.0,0.4406712055206299,0.346188336610794,0.346188336610794,1.0,1.0,-1.759340524673462,0.3547404706478119,1.4046000242233276,-0.0516819357872009,0.0,0.0,0.4040380120277405,172.61468505859375,162.0,-3.4369235038757324,-10065.8984375,826.8865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.816650390625,306.2518005371094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.703125,18000.0,0.0,0.0,0.2237496376037597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3180374205112457,0.3180421590805053,-4.733864898298634e-06,0.0,0.000227077427553,0.0,0.0,14.815448760986328,0.0,0.0,0.0,0.3137333691120147,4.0,0.0,1.0
466140,293.2966003417969,297.1499938964844,293.1499938964844,0.1394709795713424,-2989.863525390625,304.1639099121094,0.6441136598587036,0.2047315686941146,0.1903031170368194,293.3543701171875,297.1499938964844,293.1499938964844,0.0762135982513427,-1945.6953125,304.1694030761719,0.5387969613075256,0.1231809854507446,0.123789943754673,293.2254638671875,297.1499938964844,293.1499938964844,0.3972980082035064,-5332.7158203125,304.1592712402344,0.8486666679382324,0.4805999994277954,0.3395454883575439,293.24322509765625,297.1499938964844,293.1499938964844,0.496503084897995,-8594.50390625,304.1619873046875,0.8997287154197693,0.5736982226371765,0.5471159815788269,293.18768310546875,297.1499938964844,293.1499938964844,0.0166292004287242,-3963.966064453125,304.1302185058594,0.3645974099636078,0.050000000745058,0.252998799085617,291.1639099121094,291.1499938964844,259.501708984375,258.10498046875,285.4786376953125,293.2821960449219,291.1638488769531,1.0,0.4366609454154968,0.3471548855304718,0.3471548855304718,1.0,1.0,-1.7448586225509644,0.3522239029407501,1.3926347494125366,-0.0510373078286647,0.0,0.0,0.4023637771606445,169.79945373535156,150.0,-2.0869479179382324,-9985.9326171875,806.6651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7645874023437,306.2117004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.962890625,18000.0,0.0,0.0,0.2217064499855041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316026359796524,0.3160310983657837,-4.726221050077584e-06,0.0,0.0002250038669444,0.0,0.0,14.685230255126951,0.0,0.0,0.0,0.3131936490535736,4.0,0.0,1.0
466200,293.2966003417969,297.1499938964844,293.1499938964844,0.1394709795713424,-2989.863525390625,304.1639099121094,0.6441136598587036,0.2047315686941146,0.1903031170368194,293.3543701171875,297.1499938964844,293.1499938964844,0.0762135982513427,-1945.6953125,304.1694030761719,0.5387969613075256,0.1231809854507446,0.123789943754673,293.2254638671875,297.1499938964844,293.1499938964844,0.3972980082035064,-5332.7158203125,304.1592712402344,0.8486666679382324,0.4805999994277954,0.3395454883575439,293.24322509765625,297.1499938964844,293.1499938964844,0.496503084897995,-8594.50390625,304.1619873046875,0.8997287154197693,0.5736982226371765,0.5471159815788269,293.18768310546875,297.1499938964844,293.1499938964844,0.0166292004287242,-3963.966064453125,304.1302185058594,0.3645974099636078,0.050000000745058,0.252998799085617,291.1639099121094,291.1499938964844,259.501708984375,258.10498046875,285.4786376953125,293.2821960449219,291.1638488769531,1.0,0.4366609454154968,0.3471548855304718,0.3471548855304718,1.0,1.0,-1.7448586225509644,0.3522239029407501,1.3926347494125366,-0.0510373078286647,0.0,0.0,0.4023637771606445,169.79945373535156,150.0,-2.0869479179382324,-9985.9326171875,806.6651611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7645874023437,306.2117004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18012.962890625,18000.0,0.0,0.0,0.2217064499855041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316026359796524,0.3160310983657837,-4.726221050077584e-06,0.0,0.0002250038669444,0.0,0.0,14.685230255126951,0.0,0.0,0.0,0.3131936490535736,4.0,0.0,1.0
466260,293.29364013671875,297.1499938964844,293.1499938964844,0.1366867274045944,-2941.969970703125,304.1639099121094,0.6450425386428833,0.2016162425279617,0.1872527301311493,293.3533020019531,297.1499938964844,293.1499938964844,0.0721431076526641,-1867.9375,304.1697082519531,0.5343360304832458,0.1182232424616813,0.1188386380672454,293.2250061035156,297.1499938964844,293.1499938964844,0.3951797485351562,-5310.2333984375,304.1596984863281,0.8531495332717896,0.4787831604480743,0.33809894323349,293.24267578125,297.1499938964844,293.1499938964844,0.4938130974769592,-8557.8173828125,304.1624755859375,0.9047971963882446,0.5714459419250488,0.5447544455528259,293.18780517578125,297.1499938964844,293.1499938964844,0.0164435561746358,-3942.183349609375,304.1167297363281,0.3681472837924957,0.050000000745058,0.2518676817417145,291.1637878417969,291.1499938964844,259.5168151855469,258.122314453125,285.4766845703125,293.2808532714844,291.1637268066406,1.0,0.4300103187561035,0.3480936586856842,0.3480936586856842,1.0,1.0,-1.7293211221694946,0.3493513464927673,1.3799697160720823,-0.0505467355251312,0.0,0.0,0.4005384147167206,163.42579650878906,138.0,-0.6328657269477844,-9902.029296875,775.3937377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71112060546875,306.1708679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.328125,18000.0,0.0,0.0,0.2198908030986786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3138951957225799,0.3138999342918396,-4.718914624390891e-06,0.0,0.0002231612161267,0.0,0.0,14.550103187561035,0.0,0.0,0.0,0.3126392662525177,4.0,0.0,1.0
466320,293.29364013671875,297.1499938964844,293.1499938964844,0.1366867274045944,-2941.969970703125,304.1639099121094,0.6450425386428833,0.2016162425279617,0.1872527301311493,293.3533020019531,297.1499938964844,293.1499938964844,0.0721431076526641,-1867.9375,304.1697082519531,0.5343360304832458,0.1182232424616813,0.1188386380672454,293.2250061035156,297.1499938964844,293.1499938964844,0.3951797485351562,-5310.2333984375,304.1596984863281,0.8531495332717896,0.4787831604480743,0.33809894323349,293.24267578125,297.1499938964844,293.1499938964844,0.4938130974769592,-8557.8173828125,304.1624755859375,0.9047971963882446,0.5714459419250488,0.5447544455528259,293.18780517578125,297.1499938964844,293.1499938964844,0.0164435561746358,-3942.183349609375,304.1167297363281,0.3681472837924957,0.050000000745058,0.2518676817417145,291.1637878417969,291.1499938964844,259.5168151855469,258.122314453125,285.4766845703125,293.2808532714844,291.1637268066406,1.0,0.4300103187561035,0.3480936586856842,0.3480936586856842,1.0,1.0,-1.7293211221694946,0.3493513464927673,1.3799697160720823,-0.0505467355251312,0.0,0.0,0.4005384147167206,163.42579650878906,138.0,-0.6328657269477844,-9902.029296875,775.3937377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71112060546875,306.1708679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.328125,18000.0,0.0,0.0,0.2198908030986786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3138951957225799,0.3138999342918396,-4.718914624390891e-06,0.0,0.0002231612161267,0.0,0.0,14.550103187561035,0.0,0.0,0.0,0.3126392662525177,4.0,0.0,1.0
466380,293.2904357910156,297.1499938964844,293.1499938964844,0.1339438408613205,-2894.58056640625,304.1638488769531,0.6477375030517578,0.1986321210861206,0.1842454522848129,293.3518371582031,297.1499938964844,293.1499938964844,0.0680271387100219,-1790.3448486328125,304.1700134277344,0.5314052700996399,0.113369382917881,0.1139046177268028,293.22430419921875,297.1499938964844,293.1499938964844,0.3930085897445678,-5287.181640625,304.1600952148437,0.8600378632545471,0.4770257472991943,0.3366360664367676,293.241943359375,297.1499938964844,293.1499938964844,0.4910564422607422,-8520.2099609375,304.16290283203125,0.9129512906074524,0.5692483186721802,0.5423659682273865,293.1878662109375,297.1499938964844,293.1499938964844,0.0162137504667043,-3914.344482421875,304.1034851074219,0.3732113242149353,0.050000000745058,0.2503551244735718,291.1643371582031,291.1499938964844,259.53253173828125,258.1400451660156,285.4742126464844,293.2792663574219,291.1643371582031,1.0,0.4216455519199371,0.3490324318408966,0.3490324318408966,1.0,1.0,-1.7133461236953735,0.3463436663150787,1.3670024871826172,-0.050109215080738,0.0,0.0,0.3985952138900757,155.0095977783203,126.0,0.4996338188648224,-9817.3134765625,738.3095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6609802246094,306.1321105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.939453125,18000.0,0.0,0.0,0.2182507663965225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3116731941699981,0.3116779029369354,-4.71140901936451e-06,0.0,0.0002214967971667,0.0,0.0,14.410163879394531,0.0,0.0,0.0,0.3120645880699157,4.0,0.0,1.0
466440,293.2904357910156,297.1499938964844,293.1499938964844,0.1339438408613205,-2894.58056640625,304.1638488769531,0.6477375030517578,0.1986321210861206,0.1842454522848129,293.3518371582031,297.1499938964844,293.1499938964844,0.0680271387100219,-1790.3448486328125,304.1700134277344,0.5314052700996399,0.113369382917881,0.1139046177268028,293.22430419921875,297.1499938964844,293.1499938964844,0.3930085897445678,-5287.181640625,304.1600952148437,0.8600378632545471,0.4770257472991943,0.3366360664367676,293.241943359375,297.1499938964844,293.1499938964844,0.4910564422607422,-8520.2099609375,304.16290283203125,0.9129512906074524,0.5692483186721802,0.5423659682273865,293.1878662109375,297.1499938964844,293.1499938964844,0.0162137504667043,-3914.344482421875,304.1034851074219,0.3732113242149353,0.050000000745058,0.2503551244735718,291.1643371582031,291.1499938964844,259.53253173828125,258.1400451660156,285.4742126464844,293.2792663574219,291.1643371582031,1.0,0.4216455519199371,0.3490324318408966,0.3490324318408966,1.0,1.0,-1.7133461236953735,0.3463436663150787,1.3670024871826172,-0.050109215080738,0.0,0.0,0.3985952138900757,155.0095977783203,126.0,0.4996338188648224,-9817.3134765625,738.3095703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6609802246094,306.1321105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.939453125,18000.0,0.0,0.0,0.2182507663965225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3116731941699981,0.3116779029369354,-4.71140901936451e-06,0.0,0.0002214967971667,0.0,0.0,14.410163879394531,0.0,0.0,0.0,0.3120645880699157,4.0,0.0,1.0
466500,293.2887268066406,297.1499938964844,293.1499938964844,0.1325964778661728,-2871.228271484375,304.1637878417969,0.6496466398239136,0.1971867978572845,0.182765930891037,293.3509521484375,297.1499938964844,293.1499938964844,0.0659595280885696,-1751.8060302734375,304.1701354980469,0.5303788185119629,0.1109820753335952,0.1114552989602088,293.223876953125,297.1499938964844,293.1499938964844,0.3919158577919006,-5275.58203125,304.1602478027344,0.8642609715461731,0.4761667549610138,0.3359045088291168,293.24151611328125,297.1499938964844,293.1499938964844,0.4896667599678039,-8501.2568359375,304.1630859375,0.9181030988693236,0.5681669116020203,0.5411695837974548,293.1878356933594,297.1499938964844,293.1499938964844,0.0160894803702831,-3899.024169921875,304.0970458984375,0.3762201964855194,0.050000000745058,0.2495072335004806,291.1647644042969,291.1499938964844,259.5406188964844,258.14910888671875,285.47283935546875,293.27838134765625,291.1647644042969,1.0,0.4170122444629669,0.3495018482208252,0.3495018482208252,1.0,1.0,-1.7052960395812988,0.3448188304901123,1.3604772090911863,-0.0499020405113697,0.0,0.0,0.3975687026977539,150.3125457763672,126.0,0.8465011715888977,-9774.73046875,718.5292358398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63818359375,306.11376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.36328125,18000.0,0.0,0.0,0.2174805849790573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.310502678155899,0.3105073869228363,-4.707503194367746e-06,0.0,0.0002207151555921,0.0,0.0,14.336837768554688,0.0,0.0,0.0,0.311763733625412,4.0,0.0,1.0
466560,293.2869873046875,297.1499938964844,293.1499938964844,0.1312678605318069,-2848.15283203125,304.1636962890625,0.6519070267677307,0.1957715153694152,0.1813050210475921,293.3500061035156,297.1499938964844,293.1499938964844,0.0638884380459785,-1713.5147705078125,304.17022705078125,0.529604971408844,0.1086219772696495,0.1090222224593162,293.2234191894531,297.1499938964844,293.1499938964844,0.3908224999904632,-5263.97802734375,304.1603698730469,0.8689737319946289,0.4753192961215973,0.3351747393608093,293.2410583496094,297.1499938964844,293.1499938964844,0.4882739782333374,-8482.263671875,304.1632385253906,0.9239018559455872,0.5670956373214722,0.5399740934371948,293.187744140625,297.1499938964844,293.1499938964844,0.0159614980220794,-3883.0791015625,304.0906982421875,0.3795198202133178,0.050000000745058,0.2486170083284378,291.1652526855469,291.1499938964844,259.5489196777344,258.1583251953125,285.47137451171875,293.2774353027344,291.1652526855469,1.0,0.4121468365192413,0.3501027822494507,0.3501027822494507,1.0,1.0,-1.6972403526306152,0.3434924781322479,1.353747844696045,-0.0494980551302433,0.0,0.0,0.396504670381546,145.39019775390625,114.0,1.1070226430892944,-9732.2158203125,698.2601928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6172180175781,306.09637451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.791015625,18000.0,0.0,0.0,0.2167351245880127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092945516109466,0.3092992603778839,-4.703486865764717e-06,0.0,0.0002199585869675,0.0,0.0,14.261382102966309,0.0,0.0,0.0,0.3114540576934814,4.0,0.0,1.0
466620,293.28338623046875,297.1499938964844,293.1499938964844,0.1286732107400894,-2802.94970703125,304.1634521484375,0.657491147518158,0.1930298805236816,0.1784454733133316,293.3478698730469,297.1499938964844,293.1499938964844,0.0597449950873851,-1637.8782958984375,304.1703796386719,0.5287768244743347,0.1039883345365524,0.1042171493172645,293.22247314453125,297.1499938964844,293.1499938964844,0.3886397182941437,-5240.81298828125,304.1605529785156,0.8798637986183167,0.4736527800559997,0.3337225019931793,293.2401123046875,297.1499938964844,293.1499938964844,0.4854879677295685,-8444.2802734375,304.1634826660156,0.937201738357544,0.5649803280830383,0.5375908017158508,293.1874694824219,297.1499938964844,293.1499938964844,0.0156991686671972,-3849.906982421875,304.0784912109375,0.3869608640670776,0.050000000745058,0.2467454820871353,291.16632080078125,291.1499938964844,259.5661315917969,258.1771850585937,285.46832275390625,293.27545166015625,291.1663513183594,1.0,0.401847630739212,0.351304680109024,0.351304680109024,1.0,1.0,-1.681185603141785,0.340872198343277,1.34031343460083,-0.0486772917211055,0.0,0.0,0.3942576348781585,135.06344604492188,102.0,1.420095443725586,-9647.58203125,656.90185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5817565917969,306.0648498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.685546875,18000.0,0.0,0.0,0.2152955830097198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3067559897899627,0.3067606687545776,-4.695104962593177e-06,0.0,0.0002184976474381,0.0,0.0,14.103596687316896,0.0,0.0,0.0,0.3108063638210296,4.0,0.0,1.0
466680,293.28338623046875,297.1499938964844,293.1499938964844,0.1286732107400894,-2802.94970703125,304.1634521484375,0.657491147518158,0.1930298805236816,0.1784454733133316,293.3478698730469,297.1499938964844,293.1499938964844,0.0597449950873851,-1637.8782958984375,304.1703796386719,0.5287768244743347,0.1039883345365524,0.1042171493172645,293.22247314453125,297.1499938964844,293.1499938964844,0.3886397182941437,-5240.81298828125,304.1605529785156,0.8798637986183167,0.4736527800559997,0.3337225019931793,293.2401123046875,297.1499938964844,293.1499938964844,0.4854879677295685,-8444.2802734375,304.1634826660156,0.937201738357544,0.5649803280830383,0.5375908017158508,293.1874694824219,297.1499938964844,293.1499938964844,0.0156991686671972,-3849.906982421875,304.0784912109375,0.3869608640670776,0.050000000745058,0.2467454820871353,291.16632080078125,291.1499938964844,259.5661315917969,258.1771850585937,285.46832275390625,293.27545166015625,291.1663513183594,1.0,0.401847630739212,0.351304680109024,0.351304680109024,1.0,1.0,-1.681185603141785,0.340872198343277,1.34031343460083,-0.0486772917211055,0.0,0.0,0.3942576348781585,135.06344604492188,102.0,1.420095443725586,-9647.58203125,656.90185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5817565917969,306.0648498535156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.685546875,18000.0,0.0,0.0,0.2152955830097198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3067559897899627,0.3067606687545776,-4.695104962593177e-06,0.0,0.0002184976474381,0.0,0.0,14.103596687316896,0.0,0.0,0.0,0.3108063638210296,4.0,0.0,1.0
466740,293.2796936035156,297.1499938964844,293.1499938964844,0.1261673271656036,-2759.1142578125,304.16314697265625,0.6645764112472534,0.1904031336307525,0.1756739765405655,293.34539794921875,297.1499938964844,293.1499938964844,0.0556146278977394,-1563.7706298828125,304.17047119140625,0.5289127826690674,0.0994784608483314,0.0995095893740654,293.22149658203125,297.1499938964844,293.1499938964844,0.3864670395851135,-5217.751953125,304.16064453125,0.8927551507949829,0.4720150828361511,0.3322798013687134,293.2391357421875,297.1499938964844,293.1499938964844,0.4827119410037994,-8406.4345703125,304.1636047363281,0.952279567718506,0.5628963708877563,0.5352216362953186,293.18701171875,297.1499938964844,293.1499938964844,0.0154339596629142,-3815.739013671875,304.0668334960937,0.3950647413730621,0.050000000745058,0.2447964251041412,291.1674499511719,291.1499938964844,259.5843505859375,258.19677734375,285.4651184082031,293.2733154296875,291.1674499511719,1.0,0.3909418284893036,0.3525066077709198,0.3525066077709198,1.0,1.0,-1.665289282798767,0.3382819592952728,1.3270074129104614,-0.0478703863918781,0.0,0.0,0.3918567597866058,124.32981872558594,90.0,1.5371747016906738,-9563.7880859375,615.2128295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5552673339844,306.0378112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.546875,18000.0,0.0,0.0,0.2138893008232116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3040592074394226,0.3040638864040375,-4.686266493081348e-06,0.0,0.0002170704538002,0.0,0.0,13.937054634094238,0.0,0.0,0.0,0.3101224899291992,4.0,0.0,1.0
