time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
466800,293.2796936035156,297.1499938964844,293.1499938964844,0.1261673271656036,-2759.1142578125,304.16314697265625,0.6645764112472534,0.1904031336307525,0.1756739765405655,293.34539794921875,297.1499938964844,293.1499938964844,0.0556146278977394,-1563.7706298828125,304.17047119140625,0.5289127826690674,0.0994784608483314,0.0995095893740654,293.22149658203125,297.1499938964844,293.1499938964844,0.3864670395851135,-5217.751953125,304.16064453125,0.8927551507949829,0.4720150828361511,0.3322798013687134,293.2391357421875,297.1499938964844,293.1499938964844,0.4827119410037994,-8406.4345703125,304.1636047363281,0.952279567718506,0.5628963708877563,0.5352216362953186,293.18701171875,297.1499938964844,293.1499938964844,0.0154339596629142,-3815.739013671875,304.0668334960937,0.3950647413730621,0.050000000745058,0.2447964251041412,291.1674499511719,291.1499938964844,259.5843505859375,258.19677734375,285.4651184082031,293.2733154296875,291.1674499511719,1.0,0.3909418284893036,0.3525066077709198,0.3525066077709198,1.0,1.0,-1.665289282798767,0.3382819592952728,1.3270074129104614,-0.0478703863918781,0.0,0.0,0.3918567597866058,124.32981872558594,90.0,1.5371747016906738,-9563.7880859375,615.2128295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5552673339844,306.0378112792969,278.1499938964844,0.0,18000.0,313.1499938964844,18016.546875,18000.0,0.0,0.0,0.2138893008232116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3040592074394226,0.3040638864040375,-4.686266493081348e-06,0.0,0.0002170704538002,0.0,0.0,13.937054634094238,0.0,0.0,0.0,0.3101224899291992,4.0,0.0,1.0
466860,293.2759094238281,297.1499938964844,293.1499938964844,0.1237526908516883,-2716.7041015625,304.16278076171875,0.6733672022819519,0.1878853291273117,0.1729927808046341,293.342529296875,297.1499938964844,293.1499938964844,0.0515218861401081,-1491.5355224609375,304.17047119140625,0.530142068862915,0.0951101258397102,0.0949209332466125,293.22052001953125,297.1499938964844,293.1499938964844,0.3843087255954742,-5194.83349609375,304.16070556640625,0.9079496264457704,0.4703995287418365,0.3308465182781219,293.2381591796875,297.1499938964844,293.1499938964844,0.4799542129039764,-8368.8310546875,304.1636657714844,0.9684804677963256,0.5608391761779785,0.5328691601753235,293.1864013671875,297.1499938964844,293.1499938964844,0.015169933438301,-3781.1123046875,304.0556945800781,0.4032084047794342,0.050000000745058,0.2428032308816909,291.16851806640625,291.1499938964844,259.6036682128906,258.2171630859375,285.4618225097656,293.2710266113281,291.1685485839844,1.0,0.3795362412929535,0.3538139164447784,0.3538139164447784,1.0,1.0,-1.6496223211288452,0.3359053432941437,1.313717007637024,-0.0469091944396495,0.0,0.0,0.3893131613731384,113.36882781982422,78.0,1.5143617391586304,-9481.0595703125,573.76220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5376892089844,306.01519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.302734375,18000.0,0.0,0.0,0.2124814242124557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3012179434299469,0.3012225925922394,-4.677016477216967e-06,0.0,0.0002156416303478,0.0,0.0,13.76274585723877,0.0,0.0,0.0,0.30940642952919,4.0,0.0,1.0
466920,293.2759094238281,297.1499938964844,293.1499938964844,0.1237526908516883,-2716.7041015625,304.16278076171875,0.6733672022819519,0.1878853291273117,0.1729927808046341,293.342529296875,297.1499938964844,293.1499938964844,0.0515218861401081,-1491.5355224609375,304.17047119140625,0.530142068862915,0.0951101258397102,0.0949209332466125,293.22052001953125,297.1499938964844,293.1499938964844,0.3843087255954742,-5194.83349609375,304.16070556640625,0.9079496264457704,0.4703995287418365,0.3308465182781219,293.2381591796875,297.1499938964844,293.1499938964844,0.4799542129039764,-8368.8310546875,304.1636657714844,0.9684804677963256,0.5608391761779785,0.5328691601753235,293.1864013671875,297.1499938964844,293.1499938964844,0.015169933438301,-3781.1123046875,304.0556945800781,0.4032084047794342,0.050000000745058,0.2428032308816909,291.16851806640625,291.1499938964844,259.6036682128906,258.2171630859375,285.4618225097656,293.2710266113281,291.1685485839844,1.0,0.3795362412929535,0.3538139164447784,0.3538139164447784,1.0,1.0,-1.6496223211288452,0.3359053432941437,1.313717007637024,-0.0469091944396495,0.0,0.0,0.3893131613731384,113.36882781982422,78.0,1.5143617391586304,-9481.0595703125,573.76220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5376892089844,306.01519775390625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.302734375,18000.0,0.0,0.0,0.2124814242124557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3012179434299469,0.3012225925922394,-4.677016477216967e-06,0.0,0.0002156416303478,0.0,0.0,13.76274585723877,0.0,0.0,0.0,0.30940642952919,4.0,0.0,1.0
466980,293.2720642089844,297.1499938964844,293.1499938964844,0.121429406106472,-2675.735595703125,304.1623840332031,0.6841802597045898,0.1854727864265442,0.1704015731811523,293.339111328125,297.1499938964844,293.1499938964844,0.0475134700536727,-1421.7857666015625,304.1703186035156,0.5327802300453186,0.0909270793199539,0.0904897600412368,293.2196044921875,297.1499938964844,293.1499938964844,0.3821687698364258,-5172.09814453125,304.16070556640625,0.9274510145187378,0.4688023328781128,0.329422652721405,293.2371520996094,297.1499938964844,293.1499938964844,0.4772211015224457,-8331.5498046875,304.1636657714844,0.9850975275039672,0.5588056445121765,0.5305341482162476,293.1856689453125,297.1499938964844,293.1499938964844,0.0149093801155686,-3746.3466796875,304.0451354980469,0.4123757779598236,0.050000000745058,0.2407850325107574,291.16949462890625,291.1499938964844,259.6242370605469,258.2384338378906,285.4584655761719,293.2685546875,291.16949462890625,1.0,0.3676836788654327,0.3551212251186371,0.3551212251186371,1.0,1.0,-1.634255051612854,0.3336021304130554,1.3006529808044434,-0.0459489300847053,0.0,0.0,0.386646956205368,102.28387451171876,66.0,1.3612407445907593,-9399.6044921875,532.8800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52838134765625,305.99664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.88671875,18000.0,0.0,0.0,0.2110446095466613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2982546687126159,0.2982593476772308,-4.667427219828824e-06,0.0,0.0002141834556823,0.0,0.0,13.582182884216309,0.0,0.0,0.0,0.3086642920970917,4.0,0.0,1.0
467040,293.2720642089844,297.1499938964844,293.1499938964844,0.121429406106472,-2675.735595703125,304.1623840332031,0.6841802597045898,0.1854727864265442,0.1704015731811523,293.339111328125,297.1499938964844,293.1499938964844,0.0475134700536727,-1421.7857666015625,304.1703186035156,0.5327802300453186,0.0909270793199539,0.0904897600412368,293.2196044921875,297.1499938964844,293.1499938964844,0.3821687698364258,-5172.09814453125,304.16070556640625,0.9274510145187378,0.4688023328781128,0.329422652721405,293.2371520996094,297.1499938964844,293.1499938964844,0.4772211015224457,-8331.5498046875,304.1636657714844,0.9850975275039672,0.5588056445121765,0.5305341482162476,293.1856689453125,297.1499938964844,293.1499938964844,0.0149093801155686,-3746.3466796875,304.0451354980469,0.4123757779598236,0.050000000745058,0.2407850325107574,291.16949462890625,291.1499938964844,259.6242370605469,258.2384338378906,285.4584655761719,293.2685546875,291.16949462890625,1.0,0.3676836788654327,0.3551212251186371,0.3551212251186371,1.0,1.0,-1.634255051612854,0.3336021304130554,1.3006529808044434,-0.0459489300847053,0.0,0.0,0.386646956205368,102.28387451171876,66.0,1.3612407445907593,-9399.6044921875,532.8800048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52838134765625,305.99664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.88671875,18000.0,0.0,0.0,0.2110446095466613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2982546687126159,0.2982593476772308,-4.667427219828824e-06,0.0,0.0002141834556823,0.0,0.0,13.582182884216309,0.0,0.0,0.0,0.3086642920970917,4.0,0.0,1.0
467100,293.2701416015625,297.1499938964844,293.1499938964844,0.1203022524714469,-2655.80078125,304.1622009277344,0.6904704570770264,0.1843055188655853,0.1691399663686752,293.33721923828125,297.1499938964844,293.1499938964844,0.0455539636313915,-1387.990234375,304.1701965332031,0.534766435623169,0.0889038741588592,0.0883425623178482,293.2191467285156,297.1499938964844,293.1499938964844,0.3811067640781402,-5160.8095703125,304.1606750488281,0.938652753829956,0.468009740114212,0.3287142217159271,293.2366943359375,297.1499938964844,293.1499938964844,0.475865364074707,-8313.048828125,304.16363525390625,0.993322730064392,0.5577968955039978,0.529373288154602,293.1852722167969,297.1499938964844,293.1499938964844,0.0147808650508522,-3728.9814453125,304.0400390625,0.4177594780921936,0.050000000745058,0.2397707849740982,291.1698913574219,291.1499938964844,259.635009765625,258.2494506835937,285.4568176269531,293.2672424316406,291.169921875,1.0,0.3615990877151489,0.3557748794555664,0.3557748794555664,1.0,1.0,-1.6267004013061523,0.332480788230896,1.2942196130752563,-0.0454697199165821,0.0,0.0,0.3852778375148773,96.7177734375,66.0,1.2492165565490725,-9359.41796875,512.7205200195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5264892578125,305.9887084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.091796875,18000.0,0.0,0.0,0.2103092223405838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2967387735843658,0.2967434227466583,-4.6625409595435485e-06,0.0,0.000213437131606,0.0,0.0,13.49028491973877,0.0,0.0,0.0,0.3082864582538605,4.0,0.0,1.0
467160,293.2681884765625,297.1499938964844,293.1499938964844,0.1192036643624305,-2636.329345703125,304.1619873046875,0.6969500184059143,0.1831706017255783,0.1679133921861648,293.3352355957031,297.1499938964844,293.1499938964844,0.0436259731650352,-1354.878173828125,304.1700134277344,0.5368457436561584,0.0869185104966163,0.086241714656353,293.2186584472656,297.1499938964844,293.1499938964844,0.3800476789474487,-5149.54150390625,304.1606750488281,0.9498311281204224,0.4672272205352783,0.3280176520347595,293.2357788085937,297.1499938964844,293.1499938964844,0.4723696708679199,-8261.9736328125,304.1677551269531,0.9990000128746032,0.5568766593933105,0.5259228944778442,293.184814453125,297.1499938964844,293.1499938964844,0.0146596953272819,-3712.441650390625,304.0351257324219,0.4235779345035553,0.050000000745058,0.2388103157281875,291.17059326171875,291.1499938964844,259.64617919921875,258.2607116699219,285.45654296875,293.265869140625,291.1708374023437,1.0,0.3553383648395538,0.3564847111701965,0.3564847111701965,1.0,1.0,-1.6166810989379885,0.3307229876518249,1.285958170890808,-0.0449683591723442,0.0,0.0,0.3838401138782501,91.3943099975586,54.0,2.6959645748138428,-9314.0009765625,491.8869934082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5262145996094,305.98443603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.37109375,18000.0,0.0,0.0,0.2095594555139541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.29519784450531,0.2952024936676025,-4.6576183194702026e-06,0.0,0.0002126762119587,0.0,0.0,13.397278785705566,0.0,0.0,0.0,0.307903379201889,4.0,0.0,1.0
467220,293.26416015625,297.1499938964844,293.1499938964844,0.1169769391417503,-2596.41064453125,304.1617126464844,0.7077205777168274,0.1809918582439422,0.1656419783830642,293.33111572265625,297.1499938964844,293.1499938964844,0.0398560911417007,-1290.07861328125,304.1696472167969,0.5389859080314636,0.0830644890666008,0.0822523310780525,293.2177124023437,297.1499938964844,293.1499938964844,0.3774321973323822,-5121.20703125,304.1614685058594,0.9676812887191772,0.4656846523284912,0.3267201483249664,293.20953369140625,297.1499938964844,293.1499938964844,0.4420994520187378,-7821.1181640625,304.21209716796875,0.9990000128746032,0.5599382519721985,0.4970042705535888,293.1835327148437,297.1499938964844,293.1499938964844,0.0144422771409153,-3680.894775390625,304.0268249511719,0.4344717264175415,0.050000000745058,0.237318605184555,291.1910095214844,291.1499938964844,259.6696472167969,258.2840881347656,285.4344482421875,293.25811767578125,291.1923522949219,1.0,0.341396301984787,0.3579043447971344,0.3579043447971344,1.0,1.0,-1.571006178855896,0.3199632465839386,1.2510429620742798,-0.0461733192205429,0.0,0.0,0.3771823048591614,82.53550720214844,57.0,22.36970329284668,-9141.8095703125,441.3020935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.542724609375,305.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18038.52734375,18000.0,0.0,0.0,0.2078681886196136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2894476950168609,0.2894523441791534,-4.6438203753496055e-06,0.0,0.0002109597844537,0.0,0.0,13.064766883850098,0.0,0.0,0.0,0.3065415620803833,4.0,0.0,1.0
467280,293.26416015625,297.1499938964844,293.1499938964844,0.1169769391417503,-2596.41064453125,304.1617126464844,0.7077205777168274,0.1809918582439422,0.1656419783830642,293.33111572265625,297.1499938964844,293.1499938964844,0.0398560911417007,-1290.07861328125,304.1696472167969,0.5389859080314636,0.0830644890666008,0.0822523310780525,293.2177124023437,297.1499938964844,293.1499938964844,0.3774321973323822,-5121.20703125,304.1614685058594,0.9676812887191772,0.4656846523284912,0.3267201483249664,293.20953369140625,297.1499938964844,293.1499938964844,0.4420994520187378,-7821.1181640625,304.21209716796875,0.9990000128746032,0.5599382519721985,0.4970042705535888,293.1835327148437,297.1499938964844,293.1499938964844,0.0144422771409153,-3680.894775390625,304.0268249511719,0.4344717264175415,0.050000000745058,0.237318605184555,291.1910095214844,291.1499938964844,259.6696472167969,258.2840881347656,285.4344482421875,293.25811767578125,291.1923522949219,1.0,0.341396301984787,0.3579043447971344,0.3579043447971344,1.0,1.0,-1.571006178855896,0.3199632465839386,1.2510429620742798,-0.0461733192205429,0.0,0.0,0.3771823048591614,82.53550720214844,57.0,22.36970329284668,-9141.8095703125,441.3020935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.542724609375,305.9963073730469,278.1499938964844,0.0,18000.0,313.1499938964844,18038.52734375,18000.0,0.0,0.0,0.2078681886196136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2894476950168609,0.2894523441791534,-4.6438203753496055e-06,0.0,0.0002109597844537,0.0,0.0,13.064766883850098,0.0,0.0,0.0,0.3065415620803833,4.0,0.0,1.0
467340,293.2606811523437,297.1499938964844,293.1499938964844,0.1150031313300132,-2561.12548828125,304.1610717773437,0.7145692110061646,0.1788073927164077,0.1634882539510727,293.32745361328125,297.1499938964844,293.1499938964844,0.0363050773739814,-1229.028564453125,304.16900634765625,0.537564754486084,0.0792185887694358,0.0784067288041114,293.2173156738281,297.1499938964844,293.1499938964844,0.3752895295619964,-5098.38427734375,304.16119384765625,0.9792272448539734,0.4640478789806366,0.3254496455192566,293.15997314453125,297.1499938964844,293.1499938964844,0.420142114162445,-7507.6865234375,304.22723388671875,0.9990000128746032,0.5684652924537659,0.4768120944499969,293.1823425292969,297.1499938964844,293.1499938964844,0.0143023887649178,-3661.221923828125,304.0184326171875,0.4432154595851898,0.050000000745058,0.2363359630107879,291.19879150390625,291.1499938964844,259.6947631835937,258.3086242675781,285.4134521484375,293.252197265625,291.1988220214844,1.0,0.3319494426250458,0.3593240082263946,0.3593240082263946,1.0,1.0,-1.5368475914001465,0.3125055432319641,1.2243419885635376,-0.0466858781874179,0.0,0.0,0.369941383600235,76.63440704345703,75.0,10.759504318237305,-8963.994140625,406.9825134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60064697265625,305.9905090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18044.134765625,18000.0,0.0,0.0,0.2056141495704651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2813830375671386,0.2813876569271087,-4.619998435373418e-06,0.0,0.0002086722233798,0.0,0.0,12.592938423156738,0.0,0.0,0.0,0.3046324253082275,4.0,0.0,1.0
467400,293.2606811523437,297.1499938964844,293.1499938964844,0.1150031313300132,-2561.12548828125,304.1610717773437,0.7145692110061646,0.1788073927164077,0.1634882539510727,293.32745361328125,297.1499938964844,293.1499938964844,0.0363050773739814,-1229.028564453125,304.16900634765625,0.537564754486084,0.0792185887694358,0.0784067288041114,293.2173156738281,297.1499938964844,293.1499938964844,0.3752895295619964,-5098.38427734375,304.16119384765625,0.9792272448539734,0.4640478789806366,0.3254496455192566,293.15997314453125,297.1499938964844,293.1499938964844,0.420142114162445,-7507.6865234375,304.22723388671875,0.9990000128746032,0.5684652924537659,0.4768120944499969,293.1823425292969,297.1499938964844,293.1499938964844,0.0143023887649178,-3661.221923828125,304.0184326171875,0.4432154595851898,0.050000000745058,0.2363359630107879,291.19879150390625,291.1499938964844,259.6947631835937,258.3086242675781,285.4134521484375,293.252197265625,291.1988220214844,1.0,0.3319494426250458,0.3593240082263946,0.3593240082263946,1.0,1.0,-1.5368475914001465,0.3125055432319641,1.2243419885635376,-0.0466858781874179,0.0,0.0,0.369941383600235,76.63440704345703,75.0,10.759504318237305,-8963.994140625,406.9825134277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60064697265625,305.9905090332031,278.1499938964844,0.0,18000.0,313.1499938964844,18044.134765625,18000.0,0.0,0.0,0.2056141495704651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2813830375671386,0.2813876569271087,-4.619998435373418e-06,0.0,0.0002086722233798,0.0,0.0,12.592938423156738,0.0,0.0,0.0,0.3046324253082275,4.0,0.0,1.0
467460,293.2577209472656,297.1499938964844,293.1499938964844,0.1133560612797737,-2531.8828125,304.1601257324219,0.711779773235321,0.1766007989645004,0.1615150570869445,293.3243103027344,297.1499938964844,293.1499938964844,0.0330534912645816,-1172.6031494140625,304.1680908203125,0.5273042321205139,0.0753584057092666,0.0747577100992202,293.2174377441406,297.1499938964844,293.1499938964844,0.3738054037094116,-5083.06201171875,304.159912109375,0.978259801864624,0.4623162150382995,0.3242661356925964,293.12176513671875,297.1499938964844,293.1499938964844,0.4184246361255646,-7496.3720703125,304.2034606933594,0.9990000128746032,0.5760174989700317,0.4766398072242737,293.1812744140625,297.1499938964844,293.1499938964844,0.0142910555005073,-3661.2958984375,304.009765625,0.4432949721813202,0.050000000745058,0.2363282889127731,291.1901550292969,291.1499938964844,259.7216796875,258.3344421386719,285.411376953125,293.25347900390625,291.1885681152344,1.0,0.33147794008255,0.3626025915145874,0.3626025915145874,1.0,1.0,-1.5284441709518433,0.3149531483650207,1.2134910821914673,-0.0426744781434536,0.0,0.0,0.3648788034915924,76.43115997314453,93.0,-11.020462989807127,-8864.150390625,401.9833068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67626953125,305.9802551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18032.947265625,18000.0,0.0,0.0,0.2029034942388534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2751185894012451,0.2751231789588928,-4.598497071128804e-06,0.0,0.0002059212565654,0.0,0.0,12.22412109375,0.0,0.0,0.0,0.3031129539012909,4.0,0.0,1.0
467520,293.2577209472656,297.1499938964844,293.1499938964844,0.1133560612797737,-2531.8828125,304.1601257324219,0.711779773235321,0.1766007989645004,0.1615150570869445,293.3243103027344,297.1499938964844,293.1499938964844,0.0330534912645816,-1172.6031494140625,304.1680908203125,0.5273042321205139,0.0753584057092666,0.0747577100992202,293.2174377441406,297.1499938964844,293.1499938964844,0.3738054037094116,-5083.06201171875,304.159912109375,0.978259801864624,0.4623162150382995,0.3242661356925964,293.12176513671875,297.1499938964844,293.1499938964844,0.4184246361255646,-7496.3720703125,304.2034606933594,0.9990000128746032,0.5760174989700317,0.4766398072242737,293.1812744140625,297.1499938964844,293.1499938964844,0.0142910555005073,-3661.2958984375,304.009765625,0.4432949721813202,0.050000000745058,0.2363282889127731,291.1901550292969,291.1499938964844,259.7216796875,258.3344421386719,285.411376953125,293.25347900390625,291.1885681152344,1.0,0.33147794008255,0.3626025915145874,0.3626025915145874,1.0,1.0,-1.5284441709518433,0.3149531483650207,1.2134910821914673,-0.0426744781434536,0.0,0.0,0.3648788034915924,76.43115997314453,93.0,-11.020462989807127,-8864.150390625,401.9833068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.67626953125,305.9802551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18032.947265625,18000.0,0.0,0.0,0.2029034942388534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2751185894012451,0.2751231789588928,-4.598497071128804e-06,0.0,0.0002059212565654,0.0,0.0,12.22412109375,0.0,0.0,0.0,0.3031129539012909,4.0,0.0,1.0
467580,293.2552185058594,297.1499938964844,293.1499938964844,0.1119669154286384,-2507.4169921875,304.1590576171875,0.7009565830230713,0.1743810623884201,0.1596786677837371,293.321533203125,297.1499938964844,293.1499938964844,0.0300749912858009,-1119.839111328125,304.1670227050781,0.5110524296760559,0.0715074837207794,0.0712701827287674,293.2179260253906,297.1499938964844,293.1499938964844,0.3728782534599304,-5073.96337890625,304.1581420898437,0.967175304889679,0.4605129957199096,0.3231452107429504,293.1185913085937,297.1499938964844,293.1499938964844,0.433563768863678,-7731.390625,304.1601257324219,0.9990000128746032,0.5774517059326172,0.4923417270183563,293.18096923828125,297.1499938964844,293.1499938964844,0.0143764484673738,-3676.6259765625,303.9991760253906,0.4363995492458343,0.050000000745058,0.2370894104242324,291.16705322265625,291.1499938964844,259.7505187988281,258.3616638183594,285.4208984375,293.25006103515625,291.1650085449219,1.0,0.3376260101795196,0.3658812046051025,0.3658812046051025,1.0,1.0,-1.5404621362686155,0.3232860565185547,1.217176079750061,-0.0368831865489482,0.0,0.0,0.364074558019638,80.71904754638672,111.0,-27.768911361694336,-8863.0859375,419.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72784423828125,305.97186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9375,18000.0,0.0,0.0,0.2001648545265197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730402052402496,0.2730447947978973,-4.587097919284133e-06,0.0,0.0002031418844126,0.0,0.0,12.092263221740724,0.0,0.0,0.0,0.3025383651256561,4.0,0.0,1.0
467640,293.2552185058594,297.1499938964844,293.1499938964844,0.1119669154286384,-2507.4169921875,304.1590576171875,0.7009565830230713,0.1743810623884201,0.1596786677837371,293.321533203125,297.1499938964844,293.1499938964844,0.0300749912858009,-1119.839111328125,304.1670227050781,0.5110524296760559,0.0715074837207794,0.0712701827287674,293.2179260253906,297.1499938964844,293.1499938964844,0.3728782534599304,-5073.96337890625,304.1581420898437,0.967175304889679,0.4605129957199096,0.3231452107429504,293.1185913085937,297.1499938964844,293.1499938964844,0.433563768863678,-7731.390625,304.1601257324219,0.9990000128746032,0.5774517059326172,0.4923417270183563,293.18096923828125,297.1499938964844,293.1499938964844,0.0143764484673738,-3676.6259765625,303.9991760253906,0.4363995492458343,0.050000000745058,0.2370894104242324,291.16705322265625,291.1499938964844,259.7505187988281,258.3616638183594,285.4208984375,293.25006103515625,291.1650085449219,1.0,0.3376260101795196,0.3658812046051025,0.3658812046051025,1.0,1.0,-1.5404621362686155,0.3232860565185547,1.217176079750061,-0.0368831865489482,0.0,0.0,0.364074558019638,80.71904754638672,111.0,-27.768911361694336,-8863.0859375,419.61376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72784423828125,305.97186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.9375,18000.0,0.0,0.0,0.2001648545265197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2730402052402496,0.2730447947978973,-4.587097919284133e-06,0.0,0.0002031418844126,0.0,0.0,12.092263221740724,0.0,0.0,0.0,0.3025383651256561,4.0,0.0,1.0
467700,293.2541198730469,297.1499938964844,293.1499938964844,0.1113299950957298,-2496.2255859375,304.1585693359375,0.6934671401977539,0.1732636839151382,0.1588019877672195,293.3202514648437,297.1499938964844,293.1499938964844,0.0282736495137214,-1094.0908203125,304.167236328125,0.5019469857215881,0.0695894137024879,0.0695824101567268,293.21826171875,297.1499938964844,293.1499938964844,0.3725219070911407,-5070.56689453125,304.1573181152344,0.9584620594978333,0.4595879316329956,0.3226042687892914,293.13134765625,297.1499938964844,293.1499938964844,0.446040540933609,-7918.5791015625,304.1355895996094,0.9990000128746032,0.5753580331802368,0.5046747922897339,293.181396484375,297.1499938964844,293.1499938964844,0.0144430799409747,-3688.068603515625,303.9923095703125,0.4314185380935669,0.050000000745058,0.2377044111490249,291.1532592773437,291.1499938964844,259.7657165527344,258.37579345703125,285.4278259277344,293.24609375,291.151123046875,1.0,0.3426502645015716,0.3675204813480377,0.3675204813480377,1.0,1.0,-1.5522748231887815,0.3291670083999634,1.2231078147888184,-0.0334575958549976,0.0,0.0,0.3652362525463104,84.22608947753906,111.0,-33.04753112792969,-8893.8037109375,435.3216552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.73309326171875,305.964111328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.978515625,18000.0,0.0,0.0,0.1989490389823913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735849320888519,0.2735895216464996,-4.586012892104918e-06,0.0,0.0002019079838646,0.0,0.0,12.116655349731444,0.0,0.0,0.0,0.3026220798492431,4.0,0.0,1.0
467760,293.2531433105469,297.1499938964844,293.1499938964844,0.1107122674584388,-2485.358642578125,304.1581420898437,0.6850956082344055,0.1721383035182953,0.1579464226961136,293.3189697265625,297.1499938964844,293.1499938964844,0.0272587537765502,-1069.536865234375,304.1659545898437,0.4925891757011413,0.0676795020699501,0.06792913377285,293.2186279296875,297.1499938964844,293.1499938964844,0.3721891343593597,-5067.38525390625,304.1565856933594,0.9479801058769226,0.458648145198822,0.3220740556716919,293.1531066894531,297.1499938964844,293.1499938964844,0.4611729681491852,-8142.1669921875,304.1107177734375,0.9990000128746032,0.5713275671005249,0.5193613767623901,293.18231201171875,297.1499938964844,293.1499938964844,0.0145210418850183,-3701.264404296875,303.9841003417969,0.4259526431560516,0.050000000745058,0.2384565770626068,291.1392822265625,291.1499938964844,259.78143310546875,258.39031982421875,285.4372863769531,293.24273681640625,291.13726806640625,1.0,0.3487185537815094,0.3672631084918976,0.3672631084918976,1.0,1.0,-1.5671579837799072,0.3332823812961578,1.2338756322860718,-0.0324236415326595,0.0,0.0,0.3673511743545532,88.5263900756836,114.0,-35.40745162963867,-8942.390625,455.1089782714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7206115722656,305.9530334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17986.068359375,18000.0,0.0,0.0,0.1979172974824905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2751902937889099,0.2751948833465576,-4.588110186887207e-06,0.0,0.0002008609008044,0.0,0.0,12.20179271697998,0.0,0.0,0.0,0.302954763174057,4.0,0.0,1.0
467820,293.25103759765625,297.1499938964844,293.1499938964844,0.1093351393938064,-2460.69970703125,304.1577453613281,0.670266330242157,0.1699498295783996,0.1562441438436508,293.31597900390625,297.1499938964844,293.1499938964844,0.0247367247939109,-1019.4819946289062,304.16485595703125,0.4742470383644104,0.064006395637989,0.0647007524967193,293.2191772460937,297.1499938964844,293.1499938964844,0.3710160851478576,-5055.0,304.1564025878906,0.9284662008285522,0.4568000733852386,0.3210035562515259,293.2100830078125,297.1499938964844,293.1499938964844,0.4768287539482116,-8364.189453125,304.100341796875,0.994172215461731,0.5596978664398193,0.5335084795951843,293.18487548828125,297.1499938964844,293.1499938964844,0.0146427862346172,-3721.63427734375,303.9653625488281,0.4170233905315399,0.050000000745058,0.2399042695760727,291.1262512207031,291.1499938964844,259.8145446777344,258.4205627441406,285.4638671875,293.2470703125,291.1272277832031,1.0,0.357359915971756,0.3667483329772949,0.3667483329772949,1.0,1.0,-1.5785046815872192,0.3357672691345215,1.2427374124526978,-0.0319576300680637,0.0,0.0,0.371786504983902,96.48388671875,117.0,-11.639656066894531,-9014.9970703125,483.0452270507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64166259765625,305.9417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.517578125,18000.0,0.0,0.0,0.1965612769126892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2800584435462951,0.2800630331039428,-4.600205556926085e-06,0.0,0.0001994847116293,0.0,0.0,12.475845336914062,0.0,0.0,0.0,0.3040463924407959,4.0,0.0,1.0
467880,293.25103759765625,297.1499938964844,293.1499938964844,0.1093351393938064,-2460.69970703125,304.1577453613281,0.670266330242157,0.1699498295783996,0.1562441438436508,293.31597900390625,297.1499938964844,293.1499938964844,0.0247367247939109,-1019.4819946289062,304.16485595703125,0.4742470383644104,0.064006395637989,0.0647007524967193,293.2191772460937,297.1499938964844,293.1499938964844,0.3710160851478576,-5055.0,304.1564025878906,0.9284662008285522,0.4568000733852386,0.3210035562515259,293.2100830078125,297.1499938964844,293.1499938964844,0.4768287539482116,-8364.189453125,304.100341796875,0.994172215461731,0.5596978664398193,0.5335084795951843,293.18487548828125,297.1499938964844,293.1499938964844,0.0146427862346172,-3721.63427734375,303.9653625488281,0.4170233905315399,0.050000000745058,0.2399042695760727,291.1262512207031,291.1499938964844,259.8145446777344,258.4205627441406,285.4638671875,293.2470703125,291.1272277832031,1.0,0.357359915971756,0.3667483329772949,0.3667483329772949,1.0,1.0,-1.5785046815872192,0.3357672691345215,1.2427374124526978,-0.0319576300680637,0.0,0.0,0.371786504983902,96.48388671875,117.0,-11.639656066894531,-9014.9970703125,483.0452270507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64166259765625,305.9417724609375,278.1499938964844,0.0,18000.0,313.1499938964844,17974.517578125,18000.0,0.0,0.0,0.1965612769126892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2800584435462951,0.2800630331039428,-4.600205556926085e-06,0.0,0.0001994847116293,0.0,0.0,12.475845336914062,0.0,0.0,0.0,0.3040463924407959,4.0,0.0,1.0
467940,293.2490234375,297.1499938964844,293.1499938964844,0.1077478155493736,-2431.612060546875,304.1578063964844,0.656546413898468,0.1678003668785095,0.1546334773302078,293.3131103515625,297.1499938964844,293.1499938964844,0.0223194081336259,-969.4108276367188,304.1639404296875,0.4497897624969482,0.0603821091353893,0.0616191253066062,293.2198181152344,297.1499938964844,293.1499938964844,0.3688710331916809,-5031.375,304.1578063964844,0.9098578095436096,0.4549161791801452,0.319959431886673,293.2388916015625,297.1499938964844,293.1499938964844,0.4694425761699676,-8245.2041015625,304.128662109375,0.9763107895851136,0.5522719025611877,0.5255022644996643,293.1877746582031,297.1499938964844,293.1499938964844,0.0147252222523093,-3734.081787109375,303.9455261230469,0.4091379940509796,0.050000000745058,0.2414610683917999,291.14630126953125,291.1499938964844,259.8500061035156,258.4524230957031,285.4686279296875,293.2549743652344,291.1468505859375,1.0,0.363355427980423,0.3662335872650146,0.3662335872650146,1.0,1.0,-1.5640703439712524,0.3307855725288391,1.2332847118377686,-0.0339629799127578,0.0,0.0,0.3708021640777588,104.5144500732422,120.0,11.88889217376709,-8957.5859375,495.9096374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5351867675781,305.8976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.265625,18000.0,0.0,0.0,0.1958747953176498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2803850471973419,0.2803896367549896,-4.607024948199978e-06,0.0,0.0001987880241358,0.0,0.0,12.509591102600098,0.0,0.0,0.0,0.3042140007019043,4.0,0.0,1.0
468000,293.2490234375,297.1499938964844,293.1499938964844,0.1077478155493736,-2431.612060546875,304.1578063964844,0.656546413898468,0.1678003668785095,0.1546334773302078,293.3131103515625,297.1499938964844,293.1499938964844,0.0223194081336259,-969.4108276367188,304.1639404296875,0.4497897624969482,0.0603821091353893,0.0616191253066062,293.2198181152344,297.1499938964844,293.1499938964844,0.3688710331916809,-5031.375,304.1578063964844,0.9098578095436096,0.4549161791801452,0.319959431886673,293.2388916015625,297.1499938964844,293.1499938964844,0.4694425761699676,-8245.2041015625,304.128662109375,0.9763107895851136,0.5522719025611877,0.5255022644996643,293.1877746582031,297.1499938964844,293.1499938964844,0.0147252222523093,-3734.081787109375,303.9455261230469,0.4091379940509796,0.050000000745058,0.2414610683917999,291.14630126953125,291.1499938964844,259.8500061035156,258.4524230957031,285.4686279296875,293.2549743652344,291.1468505859375,1.0,0.363355427980423,0.3662335872650146,0.3662335872650146,1.0,1.0,-1.5640703439712524,0.3307855725288391,1.2332847118377686,-0.0339629799127578,0.0,0.0,0.3708021640777588,104.5144500732422,120.0,11.88889217376709,-8957.5859375,495.9096374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5351867675781,305.8976745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.265625,18000.0,0.0,0.0,0.1958747953176498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2803850471973419,0.2803896367549896,-4.607024948199978e-06,0.0,0.0001987880241358,0.0,0.0,12.509591102600098,0.0,0.0,0.0,0.3042140007019043,4.0,0.0,1.0
468060,293.2470397949219,297.1499938964844,293.1499938964844,0.1062478944659233,-2404.262451171875,304.1576843261719,0.6466382741928101,0.1656917482614517,0.1529625952243805,293.31109619140625,297.1499938964844,293.1499938964844,0.0199889298528432,-917.782470703125,304.1631774902344,0.4289401769638061,0.0566601417958736,0.0583663806319236,293.2206115722656,297.1499938964844,293.1499938964844,0.3670162260532379,-5011.26904296875,304.1582946777344,0.8976764678955078,0.452986478805542,0.3188090324401855,293.2485656738281,297.1499938964844,293.1499938964844,0.4655028879642486,-8183.41552734375,304.1421203613281,0.9627742171287536,0.5480404496192932,0.5212591886520386,293.1908569335937,297.1499938964844,293.1499938964844,0.0147835109382867,-3744.394775390625,303.9239196777344,0.4038787484169006,0.050000000745058,0.2426491528749466,291.1520690917969,291.1499938964844,259.8866577148437,258.48504638671875,285.47271728515625,293.25799560546875,291.1524963378906,1.0,0.3678618967533111,0.3668065965175628,0.3668065965175628,1.0,1.0,-1.5531094074249268,0.3284324109554291,1.2246769666671753,-0.0340710207819938,0.0,0.0,0.3701391220092773,110.64598846435548,123.0,9.469340324401855,-8895.1181640625,505.620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4454345703125,305.84234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.609375,18000.0,0.0,0.0,0.1954169422388076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2796835601329803,0.279688149690628,-4.605642516253283e-06,0.0,0.0001983233523787,0.0,0.0,12.470797538757324,0.0,0.0,0.0,0.3040676116943359,4.0,0.0,1.0
468120,293.2470397949219,297.1499938964844,293.1499938964844,0.1062478944659233,-2404.262451171875,304.1576843261719,0.6466382741928101,0.1656917482614517,0.1529625952243805,293.31109619140625,297.1499938964844,293.1499938964844,0.0199889298528432,-917.782470703125,304.1631774902344,0.4289401769638061,0.0566601417958736,0.0583663806319236,293.2206115722656,297.1499938964844,293.1499938964844,0.3670162260532379,-5011.26904296875,304.1582946777344,0.8976764678955078,0.452986478805542,0.3188090324401855,293.2485656738281,297.1499938964844,293.1499938964844,0.4655028879642486,-8183.41552734375,304.1421203613281,0.9627742171287536,0.5480404496192932,0.5212591886520386,293.1908569335937,297.1499938964844,293.1499938964844,0.0147835109382867,-3744.394775390625,303.9239196777344,0.4038787484169006,0.050000000745058,0.2426491528749466,291.1520690917969,291.1499938964844,259.8866577148437,258.48504638671875,285.47271728515625,293.25799560546875,291.1524963378906,1.0,0.3678618967533111,0.3668065965175628,0.3668065965175628,1.0,1.0,-1.5531094074249268,0.3284324109554291,1.2246769666671753,-0.0340710207819938,0.0,0.0,0.3701391220092773,110.64598846435548,123.0,9.469340324401855,-8895.1181640625,505.620361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4454345703125,305.84234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.609375,18000.0,0.0,0.0,0.1954169422388076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2796835601329803,0.279688149690628,-4.605642516253283e-06,0.0,0.0001983233523787,0.0,0.0,12.470797538757324,0.0,0.0,0.0,0.3040676116943359,4.0,0.0,1.0
468180,293.24481201171875,297.1499938964844,293.1499938964844,0.1048053875565528,-2377.916748046875,304.15753173828125,0.6388633251190186,0.163685917854309,0.1513329595327377,293.3095397949219,297.1499938964844,293.1499938964844,0.0177884008735418,-864.7908935546875,304.1624450683594,0.4120492935180664,0.0528957396745681,0.0550157167017459,293.2212829589844,297.1499938964844,293.1499938964844,0.3651701509952545,-4991.31396484375,304.1585998535156,0.8883407711982727,0.4510644674301147,0.3176257014274597,293.25201416015625,297.1499938964844,293.1499938964844,0.4625822603702545,-8139.060546875,304.14947509765625,0.9517636895179749,0.5448363423347473,0.5182949900627136,293.19384765625,297.1499938964844,293.1499938964844,0.0148188723251223,-3751.688720703125,303.901611328125,0.3998464941978454,0.050000000745058,0.2436213195323944,291.1560363769531,291.1499938964844,259.92333984375,258.51739501953125,285.4760437011719,293.25885009765625,291.1561889648437,1.0,0.3714053928852081,0.3673796057701111,0.3673796057701111,1.0,1.0,-1.5433179140090942,0.3264680504798889,1.21684992313385,-0.0340213365852832,0.0,0.0,0.3690289556980133,115.64913177490234,126.0,6.040249824523926,-8834.357421875,512.9091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3739013671875,305.793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.158203125,18000.0,0.0,0.0,0.1951024681329727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785898745059967,0.2785944640636444,-4.602895387506578e-06,0.0,0.000198004199774,0.0,0.0,12.408915519714355,0.0,0.0,0.0,0.303817868232727,4.0,0.0,1.0
468240,293.24481201171875,297.1499938964844,293.1499938964844,0.1048053875565528,-2377.916748046875,304.15753173828125,0.6388633251190186,0.163685917854309,0.1513329595327377,293.3095397949219,297.1499938964844,293.1499938964844,0.0177884008735418,-864.7908935546875,304.1624450683594,0.4120492935180664,0.0528957396745681,0.0550157167017459,293.2212829589844,297.1499938964844,293.1499938964844,0.3651701509952545,-4991.31396484375,304.1585998535156,0.8883407711982727,0.4510644674301147,0.3176257014274597,293.25201416015625,297.1499938964844,293.1499938964844,0.4625822603702545,-8139.060546875,304.14947509765625,0.9517636895179749,0.5448363423347473,0.5182949900627136,293.19384765625,297.1499938964844,293.1499938964844,0.0148188723251223,-3751.688720703125,303.901611328125,0.3998464941978454,0.050000000745058,0.2436213195323944,291.1560363769531,291.1499938964844,259.92333984375,258.51739501953125,285.4760437011719,293.25885009765625,291.1561889648437,1.0,0.3714053928852081,0.3673796057701111,0.3673796057701111,1.0,1.0,-1.5433179140090942,0.3264680504798889,1.21684992313385,-0.0340213365852832,0.0,0.0,0.3690289556980133,115.64913177490234,126.0,6.040249824523926,-8834.357421875,512.9091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3739013671875,305.793701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.158203125,18000.0,0.0,0.0,0.1951024681329727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785898745059967,0.2785944640636444,-4.602895387506578e-06,0.0,0.000198004199774,0.0,0.0,12.408915519714355,0.0,0.0,0.0,0.303817868232727,4.0,0.0,1.0
468300,293.2435913085937,297.1499938964844,293.1499938964844,0.1041143685579299,-2365.2822265625,304.15740966796875,0.6354913115501404,0.1627243608236313,0.1505443900823593,293.3088684082031,297.1499938964844,293.1499938964844,0.0167525000870227,-838.0634765625,304.1620788574219,0.4044623672962188,0.05100854113698,0.0533218719065189,293.2215270996094,297.1499938964844,293.1499938964844,0.364260733127594,-4981.5009765625,304.15869140625,0.8842939734458923,0.4501080513000488,0.3170289695262909,293.2528686523437,297.1499938964844,293.1499938964844,0.461247831583023,-8119.27783203125,304.1519775390625,0.946852684020996,0.5433791279792786,0.516985297203064,293.1952514648437,297.1499938964844,293.1499938964844,0.0148311341181397,-3754.6474609375,303.8902893066406,0.3980892896652221,0.050000000745058,0.2440543621778488,291.1572570800781,291.1499938964844,259.9416809082031,258.5334777832031,285.4775695800781,293.2589416503906,291.15740966796875,1.0,0.3729254603385925,0.3676661252975464,0.3676661252975464,1.0,1.0,-1.5385687351226809,0.3255272805690765,1.2130415439605713,-0.0339841321110725,0.0,0.0,0.3684172928333282,117.87091827392578,126.0,4.864819049835205,-8805.615234375,515.865966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3454284667969,305.7735900878906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.732421875,18000.0,0.0,0.0,0.1949705630540847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2779814600944519,0.2779860496520996,-4.60118280898314e-06,0.0,0.0001978703367058,0.0,0.0,12.3740816116333,0.0,0.0,0.0,0.3036752641201019,4.0,0.0,1.0
468360,293.2423095703125,297.1499938964844,293.1499938964844,0.1034401431679725,-2352.9404296875,304.15728759765625,0.6323854327201843,0.161788210272789,0.1497731655836105,293.3082275390625,297.1499938964844,293.1499938964844,0.0158071778714656,-813.0739135742188,304.1495666503906,0.3975076973438263,0.050000000745058,0.051825363188982,293.2218017578125,297.1499938964844,293.1499938964844,0.363350361585617,-4971.677734375,304.15875244140625,0.8805815577507019,0.449153333902359,0.3164291977882385,293.25341796875,297.1499938964844,293.1499938964844,0.4599347412586212,-8100.05029296875,304.15399169921875,0.9422674775123596,0.5419673919677734,0.5157257318496704,293.19659423828125,297.1499938964844,293.1499938964844,0.0148398615419864,-3757.131103515625,303.8788452148437,0.3964607715606689,0.050000000745058,0.2444574981927871,291.1584167480469,291.1499938964844,259.9599914550781,258.5495300292969,285.4788818359375,293.2589416503906,291.1585388183594,1.0,0.3743302822113037,0.3684432208538055,0.3684432208538055,1.0,1.0,-1.5340969562530518,0.3253544270992279,1.2087424993515017,-0.0332495607435703,0.0,0.0,0.3677410781383514,119.9383773803711,129.0,3.944437026977539,-8777.876953125,518.5630493164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32147216796875,305.75567626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.4140625,18000.0,0.0,0.0,0.1948439478874206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.277311772108078,0.2773163616657257,-4.599313342623645e-06,0.0,0.0001977418287424,0.0,0.0,12.33582592010498,0.0,0.0,0.0,0.303518533706665,4.0,0.0,1.0
468420,293.2396545410156,297.1499938964844,293.1499938964844,0.1021559238433837,-2329.4287109375,304.1570129394531,0.626971423625946,0.1599926799535751,0.1482761055231094,293.31005859375,297.1499938964844,293.1499938964844,0.0155247244983911,-806.8479614257812,304.0864562988281,0.3936608731746673,0.050000000745058,0.0516817271709442,293.22222900390625,297.1499938964844,293.1499938964844,0.3615871071815491,-4952.7021484375,304.1587829589844,0.8742465972900391,0.4472463130950928,0.3152130544185638,293.2540283203125,297.1499938964844,293.1499938964844,0.4574010074138641,-8063.533203125,304.1568603515625,0.9342685341835022,0.5392231345176697,0.5132754445075989,293.19921875,297.1499938964844,293.1499938964844,0.0148471649736166,-3760.925537109375,303.8554992675781,0.3936558365821838,0.050000000745058,0.2451495975255966,291.158203125,291.1499938964844,259.9966735839844,258.5814208984375,285.4844970703125,293.25982666015625,291.1581420898437,1.0,0.3769846856594085,0.3699974119663238,0.3699974119663238,1.0,1.0,-1.528555393218994,0.3260741233825683,1.2024812698364258,-0.0313985012471675,0.0,0.0,0.3666293919086456,123.52877044677734,132.0,0.5454601049423218,-8733.033203125,524.5497436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28594970703125,305.7244567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.75390625,18000.0,0.0,0.0,0.1945893466472625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2760459184646606,0.2760505080223083,-4.595353402692126e-06,0.0,0.0001974834594875,0.0,0.0,12.262584686279297,0.0,0.0,0.0,0.3032185435295105,4.0,0.0,1.0
468480,293.2396545410156,297.1499938964844,293.1499938964844,0.1021559238433837,-2329.4287109375,304.1570129394531,0.626971423625946,0.1599926799535751,0.1482761055231094,293.31005859375,297.1499938964844,293.1499938964844,0.0155247244983911,-806.8479614257812,304.0864562988281,0.3936608731746673,0.050000000745058,0.0516817271709442,293.22222900390625,297.1499938964844,293.1499938964844,0.3615871071815491,-4952.7021484375,304.1587829589844,0.8742465972900391,0.4472463130950928,0.3152130544185638,293.2540283203125,297.1499938964844,293.1499938964844,0.4574010074138641,-8063.533203125,304.1568603515625,0.9342685341835022,0.5392231345176697,0.5132754445075989,293.19921875,297.1499938964844,293.1499938964844,0.0148471649736166,-3760.925537109375,303.8554992675781,0.3936558365821838,0.050000000745058,0.2451495975255966,291.158203125,291.1499938964844,259.9966735839844,258.5814208984375,285.4844970703125,293.25982666015625,291.1581420898437,1.0,0.3769846856594085,0.3699974119663238,0.3699974119663238,1.0,1.0,-1.528555393218994,0.3260741233825683,1.2024812698364258,-0.0313985012471675,0.0,0.0,0.3666293919086456,123.52877044677734,132.0,0.5454601049423218,-8733.033203125,524.5497436523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28594970703125,305.7244567871094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.75390625,18000.0,0.0,0.0,0.1945893466472625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2760459184646606,0.2760505080223083,-4.595353402692126e-06,0.0,0.0001974834594875,0.0,0.0,12.262584686279297,0.0,0.0,0.0,0.3032185435295105,4.0,0.0,1.0
