time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468540,293.2367553710937,297.1499938964844,293.1499938964844,0.1009445488452911,-2307.18408203125,304.1566772460937,0.6219896078109741,0.1583072245121002,0.1468691080808639,293.3166809082031,297.1499938964844,293.1499938964844,0.0153565891087055,-804.06005859375,304.01031494140625,0.3909831345081329,0.050000000745058,0.0518172346055507,293.2225646972656,297.1499938964844,293.1499938964844,0.3598016202449798,-4933.44287109375,304.1588439941406,0.868477463722229,0.4453499615192413,0.3139975070953369,293.25421142578125,297.1499938964844,293.1499938964844,0.4548336565494537,-8026.9951171875,304.1588134765625,0.9268563389778136,0.5365478992462158,0.5108911395072937,293.20172119140625,297.1499938964844,293.1499938964844,0.014846465550363,-3763.5986328125,303.8315734863281,0.3909832239151001,0.050000000745058,0.2457987815141677,291.1586608886719,291.1499938964844,260.0333251953125,258.6131286621094,285.4920654296875,293.26239013671875,291.1587219238281,1.0,0.3794663548469543,0.3715516328811645,0.3715516328811645,1.0,1.0,-1.5234864950180054,0.3269172012805938,1.196569323539734,-0.0295073464512825,0.0,0.0,0.3654571771621704,126.89976501464844,135.0,0.8543541431427002,-8694.3466796875,530.205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2628479003906,305.70361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.78515625,18000.0,0.0,0.0,0.1943263709545135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748933136463165,0.2748979032039642,-4.591906872519758e-06,0.0,0.0001972165628103,0.0,0.0,12.196454048156738,0.0,0.0,0.0,0.302944153547287,4.0,0.0,1.0
468600,293.2367553710937,297.1499938964844,293.1499938964844,0.1009445488452911,-2307.18408203125,304.1566772460937,0.6219896078109741,0.1583072245121002,0.1468691080808639,293.3166809082031,297.1499938964844,293.1499938964844,0.0153565891087055,-804.06005859375,304.01031494140625,0.3909831345081329,0.050000000745058,0.0518172346055507,293.2225646972656,297.1499938964844,293.1499938964844,0.3598016202449798,-4933.44287109375,304.1588439941406,0.868477463722229,0.4453499615192413,0.3139975070953369,293.25421142578125,297.1499938964844,293.1499938964844,0.4548336565494537,-8026.9951171875,304.1588134765625,0.9268563389778136,0.5365478992462158,0.5108911395072937,293.20172119140625,297.1499938964844,293.1499938964844,0.014846465550363,-3763.5986328125,303.8315734863281,0.3909832239151001,0.050000000745058,0.2457987815141677,291.1586608886719,291.1499938964844,260.0333251953125,258.6131286621094,285.4920654296875,293.26239013671875,291.1587219238281,1.0,0.3794663548469543,0.3715516328811645,0.3715516328811645,1.0,1.0,-1.5234864950180054,0.3269172012805938,1.196569323539734,-0.0295073464512825,0.0,0.0,0.3654571771621704,126.89976501464844,135.0,0.8543541431427002,-8694.3466796875,530.205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2628479003906,305.70361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.78515625,18000.0,0.0,0.0,0.1943263709545135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748933136463165,0.2748979032039642,-4.591906872519758e-06,0.0,0.0001972165628103,0.0,0.0,12.196454048156738,0.0,0.0,0.0,0.302944153547287,4.0,0.0,1.0
468660,293.2337341308594,297.1499938964844,293.1499938964844,0.0998055264353752,-2286.2099609375,304.1563720703125,0.6172417402267456,0.1567229181528091,0.1455495059490203,293.3262023925781,297.1499938964844,293.1499938964844,0.0151606518775224,-800.5863037109375,303.9246826171875,0.3883442282676697,0.050000000745058,0.0519490838050842,293.22283935546875,297.1499938964844,293.1499938964844,0.3579981327056885,-4913.95556640625,304.1589050292969,0.8630944490432739,0.4434563219547272,0.3127811551094055,293.2541809082031,297.1499938964844,293.1499938964844,0.4522347152233124,-7990.3076171875,304.16021728515625,0.9199009537696838,0.533912181854248,0.508543848991394,293.2041931152344,297.1499938964844,293.1499938964844,0.014839737676084,-3765.463134765625,303.8068542480469,0.3883442282676697,0.050000000745058,0.2464240789413452,291.1597595214844,291.1499938964844,260.07000732421875,258.6446228027344,285.50079345703125,293.2663269042969,291.15985107421875,1.0,0.3818310499191284,0.3724337816238403,0.3724337816238403,1.0,1.0,-1.5185329914093018,0.3268166482448578,1.1917163133621216,-0.0285810902714729,0.0,0.0,0.3640874326229095,130.145751953125,138.0,1.4331427812576294,-8655.3642578125,535.5652465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25067138671875,305.6881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.783203125,18000.0,0.0,0.0,0.1940239816904068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735302150249481,0.2735348045825958,-4.588066985888872e-06,0.0,0.0001969096774701,0.0,0.0,12.119028091430664,0.0,0.0,0.0,0.3026268780231476,4.0,0.0,1.0
468720,293.2337341308594,297.1499938964844,293.1499938964844,0.0998055264353752,-2286.2099609375,304.1563720703125,0.6172417402267456,0.1567229181528091,0.1455495059490203,293.3262023925781,297.1499938964844,293.1499938964844,0.0151606518775224,-800.5863037109375,303.9246826171875,0.3883442282676697,0.050000000745058,0.0519490838050842,293.22283935546875,297.1499938964844,293.1499938964844,0.3579981327056885,-4913.95556640625,304.1589050292969,0.8630944490432739,0.4434563219547272,0.3127811551094055,293.2541809082031,297.1499938964844,293.1499938964844,0.4522347152233124,-7990.3076171875,304.16021728515625,0.9199009537696838,0.533912181854248,0.508543848991394,293.2041931152344,297.1499938964844,293.1499938964844,0.014839737676084,-3765.463134765625,303.8068542480469,0.3883442282676697,0.050000000745058,0.2464240789413452,291.1597595214844,291.1499938964844,260.07000732421875,258.6446228027344,285.50079345703125,293.2663269042969,291.15985107421875,1.0,0.3818310499191284,0.3724337816238403,0.3724337816238403,1.0,1.0,-1.5185329914093018,0.3268166482448578,1.1917163133621216,-0.0285810902714729,0.0,0.0,0.3640874326229095,130.145751953125,138.0,1.4331427812576294,-8655.3642578125,535.5652465820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25067138671875,305.6881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.783203125,18000.0,0.0,0.0,0.1940239816904068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735302150249481,0.2735348045825958,-4.588066985888872e-06,0.0,0.0001969096774701,0.0,0.0,12.119028091430664,0.0,0.0,0.0,0.3026268780231476,4.0,0.0,1.0
468780,293.2305908203125,297.1499938964844,293.1499938964844,0.0987399592995643,-2266.539794921875,304.156005859375,0.6125994324684143,0.155238926410675,0.1443170607089996,293.33740234375,297.1499938964844,293.1499938964844,0.0149445123970508,-796.5562744140625,303.83160400390625,0.3858035206794739,0.050000000745058,0.0520774945616722,293.2230529785156,297.1499938964844,293.1499938964844,0.356180876493454,-4894.29248046875,304.1589660644531,0.8580167889595032,0.4415629208087921,0.3115626573562622,293.2540283203125,297.1499938964844,293.1499938964844,0.4496153891086578,-7953.52685546875,304.1611633300781,0.913392186164856,0.531305730342865,0.5062224268913269,293.2066955566406,297.1499938964844,293.1499938964844,0.0148278484120965,-3766.66357421875,303.78125,0.3858035206794739,0.050000000745058,0.2470332235097885,291.1612548828125,291.1499938964844,260.1066589355469,258.67596435546875,285.5105285644531,293.2714538574219,291.1613464355469,1.0,0.384116530418396,0.3733159601688385,0.3733159601688385,1.0,1.0,-1.513689041137695,0.326710045337677,1.1869789361953735,-0.0276826452463865,0.0,0.0,0.3624872863292694,133.3078155517578,141.0,1.9367852210998533,-8615.775390625,540.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24871826171875,305.6773986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.9765625,18000.0,0.0,0.0,0.1936472058296203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2719510793685913,0.271955668926239,-4.583653662848519e-06,0.0,0.0001965272967936,0.0,0.0,12.029674530029297,0.0,0.0,0.0,0.3022607564926147,4.0,0.0,1.0
468840,293.2305908203125,297.1499938964844,293.1499938964844,0.0987399592995643,-2266.539794921875,304.156005859375,0.6125994324684143,0.155238926410675,0.1443170607089996,293.33740234375,297.1499938964844,293.1499938964844,0.0149445123970508,-796.5562744140625,303.83160400390625,0.3858035206794739,0.050000000745058,0.0520774945616722,293.2230529785156,297.1499938964844,293.1499938964844,0.356180876493454,-4894.29248046875,304.1589660644531,0.8580167889595032,0.4415629208087921,0.3115626573562622,293.2540283203125,297.1499938964844,293.1499938964844,0.4496153891086578,-7953.52685546875,304.1611633300781,0.913392186164856,0.531305730342865,0.5062224268913269,293.2066955566406,297.1499938964844,293.1499938964844,0.0148278484120965,-3766.66357421875,303.78125,0.3858035206794739,0.050000000745058,0.2470332235097885,291.1612548828125,291.1499938964844,260.1066589355469,258.67596435546875,285.5105285644531,293.2714538574219,291.1613464355469,1.0,0.384116530418396,0.3733159601688385,0.3733159601688385,1.0,1.0,-1.513689041137695,0.326710045337677,1.1869789361953735,-0.0276826452463865,0.0,0.0,0.3624872863292694,133.3078155517578,141.0,1.9367852210998533,-8615.775390625,540.73486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24871826171875,305.6773986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.9765625,18000.0,0.0,0.0,0.1936472058296203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2719510793685913,0.271955668926239,-4.583653662848519e-06,0.0,0.0001965272967936,0.0,0.0,12.029674530029297,0.0,0.0,0.0,0.3022607564926147,4.0,0.0,1.0
468900,293.2289733886719,297.1499938964844,293.1499938964844,0.0982355996966362,-2257.216064453125,304.1558532714844,0.6102859973907471,0.1545344442129135,0.1437336206436157,293.34332275390625,297.1499938964844,293.1499938964844,0.0148311173543334,-794.376220703125,303.78277587890625,0.3845798671245575,0.050000000745058,0.0521408021450042,293.2231750488281,297.1499938964844,293.1499938964844,0.3552708327770233,-4884.43896484375,304.15899658203125,0.8555742502212524,0.4406161606311798,0.3109526932239532,293.25390625,297.1499938964844,293.1499938964844,0.4483047723770141,-7935.17431640625,304.1614990234375,0.9103108048439026,0.5300119519233704,0.50506991147995,293.2079162597656,297.1499938964844,293.1499938964844,0.0148203428834676,-3767.075927734375,303.76812744140625,0.3845798671245575,0.050000000745058,0.2473335117101669,291.1620178222656,291.1499938964844,260.125,258.6915588378906,285.5157470703125,293.2744445800781,291.1621398925781,1.0,0.3852383494377136,0.3737570345401764,0.3737570345401764,1.0,1.0,-1.511309266090393,0.3266668319702148,1.1846424341201782,-0.0272317249327898,0.0,0.0,0.3616046607494354,134.86692810058594,141.0,2.04334020614624,-8595.5634765625,543.2744750976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2512512207031,305.6734313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.5703125,18000.0,0.0,0.0,0.1934221088886261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2710765302181244,0.2710811197757721,-4.581206667353399e-06,0.0,0.0001962988608283,0.0,0.0,11.980299949645996,0.0,0.0,0.0,0.3020585775375366,4.0,0.0,1.0
468960,293.22735595703125,297.1499938964844,293.1499938964844,0.0977503508329391,-2248.23876953125,304.1556701660156,0.6080033183097839,0.1538547575473785,0.1431720107793808,293.3493957519531,297.1499938964844,293.1499938964844,0.0147150661796331,-792.10302734375,303.732666015625,0.3833833336830139,0.050000000745058,0.0522036552429199,293.2232666015625,297.1499938964844,293.1499938964844,0.3543611466884613,-4874.5849609375,304.15899658203125,0.8531884551048279,0.4396694898605346,0.3103423714637756,293.2537536621094,297.1499938964844,293.1499938964844,0.4469960331916809,-7916.87353515625,304.16180419921875,0.9073510766029358,0.5287240147590637,0.5039225220680237,293.20916748046875,297.1499938964844,293.1499938964844,0.0148119404911994,-3767.38525390625,303.7547912597656,0.3833833336830139,0.050000000745058,0.2476316690444946,291.16278076171875,291.1499938964844,260.1433410644531,258.7071228027344,285.5211486816406,293.27764892578125,291.16290283203125,1.0,0.3863497674465179,0.3742672801017761,0.3742672801017761,1.0,1.0,-1.5089582204818726,0.3267260491847992,1.1822322607040403,-0.0266842432320117,0.0,0.0,0.3606723546981811,136.41529846191406,144.0,2.074748516082764,-8575.099609375,545.7944946289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558288574219,305.6703186035156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.12109375,18000.0,0.0,0.0,0.1931690573692321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2701518535614013,0.2701564133167267,-4.578610969474539e-06,0.0,0.0001960420340765,0.0,0.0,11.928165435791016,0.0,0.0,0.0,0.3018450140953064,4.0,0.0,1.0
469020,293.2239990234375,297.1499938964844,293.1499938964844,0.096840925514698,-2231.400634765625,304.1553039550781,0.6035661697387695,0.1525779962539672,0.1421184837818145,293.3617248535156,297.1499938964844,293.1499938964844,0.0144769232720136,-787.3123779296875,303.62896728515625,0.3810631930828094,0.050000000745058,0.0523283183574676,293.22344970703125,297.1499938964844,293.1499938964844,0.352545827627182,-4854.90966796875,304.1590270996094,0.8485710024833679,0.4377764761447906,0.309121161699295,293.25341796875,297.1499938964844,293.1499938964844,0.4443900287151336,-7880.48291015625,304.1622009277344,0.9018183350563048,0.5261648893356323,0.5016425251960754,293.211669921875,297.1499938964844,293.1499938964844,0.0147927114740014,-3767.73583984375,303.7274475097656,0.3810631930828094,0.050000000745058,0.2482230216264724,291.1642150878906,291.1499938964844,260.17999267578125,258.7381591796875,285.5325927734375,293.2848205566406,291.164306640625,1.0,0.3885490298271179,0.3752877712249756,0.3752877712249756,1.0,1.0,-1.5043498277664185,0.3268797099590301,1.177470088005066,-0.025572570040822,0.0,0.0,0.3586772680282593,139.48748779296875,132.0,1.9589275121688845,-8533.431640625,550.8013305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27020263671875,305.66607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.072265625,18000.0,0.0,0.0,0.192572996020317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2681709825992584,0.2681755423545837,-4.573031219479162e-06,0.0,0.0001954370964085,0.0,0.0,11.816752433776855,0.0,0.0,0.0,0.3013884127140045,4.0,0.0,1.0
469080,293.2239990234375,297.1499938964844,293.1499938964844,0.096840925514698,-2231.400634765625,304.1553039550781,0.6035661697387695,0.1525779962539672,0.1421184837818145,293.3617248535156,297.1499938964844,293.1499938964844,0.0144769232720136,-787.3123779296875,303.62896728515625,0.3810631930828094,0.050000000745058,0.0523283183574676,293.22344970703125,297.1499938964844,293.1499938964844,0.352545827627182,-4854.90966796875,304.1590270996094,0.8485710024833679,0.4377764761447906,0.309121161699295,293.25341796875,297.1499938964844,293.1499938964844,0.4443900287151336,-7880.48291015625,304.1622009277344,0.9018183350563048,0.5261648893356323,0.5016425251960754,293.211669921875,297.1499938964844,293.1499938964844,0.0147927114740014,-3767.73583984375,303.7274475097656,0.3810631930828094,0.050000000745058,0.2482230216264724,291.1642150878906,291.1499938964844,260.17999267578125,258.7381591796875,285.5325927734375,293.2848205566406,291.164306640625,1.0,0.3885490298271179,0.3752877712249756,0.3752877712249756,1.0,1.0,-1.5043498277664185,0.3268797099590301,1.177470088005066,-0.025572570040822,0.0,0.0,0.3586772680282593,139.48748779296875,132.0,1.9589275121688845,-8533.431640625,550.8013305664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27020263671875,305.66607666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.072265625,18000.0,0.0,0.0,0.192572996020317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2681709825992584,0.2681755423545837,-4.573031219479162e-06,0.0,0.0001954370964085,0.0,0.0,11.816752433776855,0.0,0.0,0.0,0.3013884127140045,4.0,0.0,1.0
469140,293.22027587890625,297.1499938964844,293.1499938964844,0.0958713814616203,-2213.37939453125,304.1551513671875,0.6035659909248352,0.1514564454555511,0.1409967392683029,293.37384033203125,297.1499938964844,293.1499938964844,0.0141394659876823,-779.2311401367188,303.52203369140625,0.38249072432518,0.050000000745058,0.0522512570023536,293.2234191894531,297.1499938964844,293.1499938964844,0.3505301475524902,-4832.91796875,304.1593933105469,0.849534273147583,0.4359203577041626,0.3077659606933594,293.2528076171875,297.1499938964844,293.1499938964844,0.4415840208530426,-7841.13671875,304.1628112792969,0.902762234210968,0.5236656069755554,0.4992011785507202,293.2139587402344,297.1499938964844,293.1499938964844,0.0146713536232709,-3753.295166015625,303.699951171875,0.38249072432518,0.050000000745058,0.247857466340065,291.1664733886719,291.1499938964844,260.2166748046875,258.7690734863281,285.5438232421875,293.292724609375,291.16668701171875,1.0,0.3857041299343109,0.3763082921504974,0.3763082921504974,1.0,1.0,-1.497915267944336,0.3264895379543304,1.1714258193969729,-0.0246147885918617,0.0,0.0,0.3563525974750519,137.41893005371094,120.0,3.199537992477417,-8486.0322265625,541.521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2905578613281,305.6657409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6171875,18000.0,0.0,0.0,0.1918499022722244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2659514546394348,0.2659560143947601,-4.566939423966687e-06,0.0,0.0001947032578755,0.0,0.0,11.692811965942385,0.0,0.0,0.0,0.3008800446987152,4.0,0.0,1.0
469200,293.22027587890625,297.1499938964844,293.1499938964844,0.0958713814616203,-2213.37939453125,304.1551513671875,0.6035659909248352,0.1514564454555511,0.1409967392683029,293.37384033203125,297.1499938964844,293.1499938964844,0.0141394659876823,-779.2311401367188,303.52203369140625,0.38249072432518,0.050000000745058,0.0522512570023536,293.2234191894531,297.1499938964844,293.1499938964844,0.3505301475524902,-4832.91796875,304.1593933105469,0.849534273147583,0.4359203577041626,0.3077659606933594,293.2528076171875,297.1499938964844,293.1499938964844,0.4415840208530426,-7841.13671875,304.1628112792969,0.902762234210968,0.5236656069755554,0.4992011785507202,293.2139587402344,297.1499938964844,293.1499938964844,0.0146713536232709,-3753.295166015625,303.699951171875,0.38249072432518,0.050000000745058,0.247857466340065,291.1664733886719,291.1499938964844,260.2166748046875,258.7690734863281,285.5438232421875,293.292724609375,291.16668701171875,1.0,0.3857041299343109,0.3763082921504974,0.3763082921504974,1.0,1.0,-1.497915267944336,0.3264895379543304,1.1714258193969729,-0.0246147885918617,0.0,0.0,0.3563525974750519,137.41893005371094,120.0,3.199537992477417,-8486.0322265625,541.521240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2905578613281,305.6657409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.6171875,18000.0,0.0,0.0,0.1918499022722244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2659514546394348,0.2659560143947601,-4.566939423966687e-06,0.0,0.0001947032578755,0.0,0.0,11.692811965942385,0.0,0.0,0.0,0.3008800446987152,4.0,0.0,1.0
469260,293.2160949707031,297.1499938964844,293.1499938964844,0.0949312597513198,-2195.88623046875,304.1549987792969,0.6069307923316956,0.1505210846662521,0.1399095803499221,293.38531494140625,297.1499938964844,293.1499938964844,0.013744281604886,-768.9510498046875,303.41290283203125,0.3866676390171051,0.050000000745058,0.0520335957407951,293.2230224609375,297.1499938964844,293.1499938964844,0.348436027765274,-4810.04638671875,304.15972900390625,0.8546327948570251,0.4341400563716888,0.3063569664955139,293.25177001953125,297.1499938964844,293.1499938964844,0.4387179911136627,-7800.96337890625,304.1632995605469,0.9085806608200072,0.5212722420692444,0.4967151582241058,293.2158203125,297.1499938964844,293.1499938964844,0.0144837265834212,-3728.93505859375,303.6730041503906,0.3866676390171051,0.050000000745058,0.2468249797821045,291.1689453125,291.1499938964844,260.2533264160156,258.7998962402344,285.553466796875,293.2998962402344,291.1690673828125,1.0,0.3798659145832062,0.3773233890533447,0.3773233890533447,1.0,1.0,-1.4904338121414185,0.325776994228363,1.1646568775177002,-0.0237762667238712,0.0,0.0,0.3536509573459625,131.77133178710938,108.0,3.0967421531677246,-8431.8759765625,522.5908813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3173522949219,305.6658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.513671875,18000.0,0.0,0.0,0.1909675151109695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633218467235565,0.2633264064788818,-4.559807621262735e-06,0.0,0.0001938077621161,0.0,0.0,11.54686450958252,0.0,0.0,0.0,0.3002842664718628,4.0,0.0,1.0
469320,293.2160949707031,297.1499938964844,293.1499938964844,0.0949312597513198,-2195.88623046875,304.1549987792969,0.6069307923316956,0.1505210846662521,0.1399095803499221,293.38531494140625,297.1499938964844,293.1499938964844,0.013744281604886,-768.9510498046875,303.41290283203125,0.3866676390171051,0.050000000745058,0.0520335957407951,293.2230224609375,297.1499938964844,293.1499938964844,0.348436027765274,-4810.04638671875,304.15972900390625,0.8546327948570251,0.4341400563716888,0.3063569664955139,293.25177001953125,297.1499938964844,293.1499938964844,0.4387179911136627,-7800.96337890625,304.1632995605469,0.9085806608200072,0.5212722420692444,0.4967151582241058,293.2158203125,297.1499938964844,293.1499938964844,0.0144837265834212,-3728.93505859375,303.6730041503906,0.3866676390171051,0.050000000745058,0.2468249797821045,291.1689453125,291.1499938964844,260.2533264160156,258.7998962402344,285.553466796875,293.2998962402344,291.1690673828125,1.0,0.3798659145832062,0.3773233890533447,0.3773233890533447,1.0,1.0,-1.4904338121414185,0.325776994228363,1.1646568775177002,-0.0237762667238712,0.0,0.0,0.3536509573459625,131.77133178710938,108.0,3.0967421531677246,-8431.8759765625,522.5908813476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3173522949219,305.6658935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18014.513671875,18000.0,0.0,0.0,0.1909675151109695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633218467235565,0.2633264064788818,-4.559807621262735e-06,0.0,0.0001938077621161,0.0,0.0,11.54686450958252,0.0,0.0,0.0,0.3002842664718628,4.0,0.0,1.0
469380,293.2117004394531,297.1499938964844,293.1499938964844,0.0940552353858947,-2179.58837890625,304.15478515625,0.6126735806465149,0.1497398018836975,0.1388893276453018,293.3959655761719,297.1499938964844,293.1499938964844,0.0133253764361143,-757.437744140625,303.30206298828125,0.3926773369312286,0.050000000745058,0.0517312474548816,293.22235107421875,297.1499938964844,293.1499938964844,0.3463466167449951,-4787.2412109375,304.15997314453125,0.8628916144371033,0.4324269592761993,0.304934024810791,293.2504272460937,297.1499938964844,293.1499938964844,0.4358791708946228,-7761.224609375,304.1636047363281,0.9185352325439452,0.5189651846885681,0.4942305386066437,293.2171936035156,297.1499938964844,293.1499938964844,0.0142614031210541,-3699.04443359375,303.64666748046875,0.3926773369312286,0.050000000745058,0.245390772819519,291.1705322265625,291.1499938964844,260.2900085449219,258.83062744140625,285.5617370605469,293.3057861328125,291.1706237792969,1.0,0.3720028102397918,0.378338485956192,0.378338485956192,1.0,1.0,-1.482433557510376,0.3249028325080871,1.157530665397644,-0.0229947566986084,0.0,0.0,0.3507997393608093,123.97076416015624,96.0,2.364775896072388,-8375.71484375,498.0952758789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3495788574219,305.6678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.279296875,18000.0,0.0,0.0,0.1899118274450302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2605312168598175,0.2605357766151428,-4.552040081762243e-06,0.0,0.0001927363628055,0.0,0.0,11.392314910888672,0.0,0.0,0.0,0.2996512949466705,4.0,0.0,1.0
469440,293.2117004394531,297.1499938964844,293.1499938964844,0.0940552353858947,-2179.58837890625,304.15478515625,0.6126735806465149,0.1497398018836975,0.1388893276453018,293.3959655761719,297.1499938964844,293.1499938964844,0.0133253764361143,-757.437744140625,303.30206298828125,0.3926773369312286,0.050000000745058,0.0517312474548816,293.22235107421875,297.1499938964844,293.1499938964844,0.3463466167449951,-4787.2412109375,304.15997314453125,0.8628916144371033,0.4324269592761993,0.304934024810791,293.2504272460937,297.1499938964844,293.1499938964844,0.4358791708946228,-7761.224609375,304.1636047363281,0.9185352325439452,0.5189651846885681,0.4942305386066437,293.2171936035156,297.1499938964844,293.1499938964844,0.0142614031210541,-3699.04443359375,303.64666748046875,0.3926773369312286,0.050000000745058,0.245390772819519,291.1705322265625,291.1499938964844,260.2900085449219,258.83062744140625,285.5617370605469,293.3057861328125,291.1706237792969,1.0,0.3720028102397918,0.378338485956192,0.378338485956192,1.0,1.0,-1.482433557510376,0.3249028325080871,1.157530665397644,-0.0229947566986084,0.0,0.0,0.3507997393608093,123.97076416015624,96.0,2.364775896072388,-8375.71484375,498.0952758789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3495788574219,305.6678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.279296875,18000.0,0.0,0.0,0.1899118274450302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2605312168598175,0.2605357766151428,-4.552040081762243e-06,0.0,0.0001927363628055,0.0,0.0,11.392314910888672,0.0,0.0,0.0,0.2996512949466705,4.0,0.0,1.0
469500,293.2095031738281,297.1499938964844,293.1499938964844,0.0936375260353088,-2171.81689453125,304.1546936035156,0.6161696314811707,0.1493910551071167,0.138401061296463,293.4009704589844,297.1499938964844,293.1499938964844,0.013113023713231,-751.388671875,303.24609375,0.395996630191803,0.050000000745058,0.0515592321753501,293.2219543457031,297.1499938964844,293.1499938964844,0.3453075587749481,-4775.90283203125,304.1600646972656,0.8680936098098755,0.4315915703773498,0.3042227029800415,293.24969482421875,297.1499938964844,293.1499938964844,0.4344717860221863,-7741.53271484375,304.1636962890625,0.9249244332313538,0.5178384184837341,0.4929939210414886,293.2176818847656,297.1499938964844,293.1499938964844,0.0141429053619503,-3682.78955078125,303.6337890625,0.395996630191803,0.050000000745058,0.2445748001337051,291.171142578125,291.1499938964844,260.3083190917969,258.845947265625,285.56561279296875,293.3085327148437,291.17120361328125,1.0,0.367523580789566,0.3788460493087768,0.3788460493087768,1.0,1.0,-1.4783227443695068,0.3244297504425049,1.153892993927002,-0.0226174592971801,0.0,0.0,0.3493278622627258,119.5410614013672,96.0,1.9751214981079104,-8347.0390625,484.5436096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36700439453125,305.6691589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18015.529296875,18000.0,0.0,0.0,0.1893209218978881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2590946853160858,0.2590992450714111,-4.5480423978006e-06,0.0,0.0001921366638271,0.0,0.0,11.313085556030272,0.0,0.0,0.0,0.2993266880512237,4.0,0.0,1.0
469560,293.2073059082031,297.1499938964844,293.1499938964844,0.0932327210903167,-2164.28564453125,304.1545715332031,0.6200024485588074,0.1490681171417236,0.1379266828298568,293.4057922363281,297.1499938964844,293.1499938964844,0.0129008488729596,-745.20947265625,303.1898193359375,0.3994875848293304,0.050000000745058,0.0513774417340755,293.22149658203125,297.1499938964844,293.1499938964844,0.344274491071701,-4764.63037109375,304.1600952148437,0.8739944696426392,0.4307683706283569,0.3035130500793457,293.2489318847656,297.1499938964844,293.1499938964844,0.4330745935440063,-7721.9873046875,304.1637268066406,0.932151198387146,0.5167272686958313,0.4917627573013305,293.2181091308594,297.1499938964844,293.1499938964844,0.0140216397121548,-3665.95849609375,303.62109375,0.3994875848293304,0.050000000745058,0.2437124699354171,291.171630859375,291.1499938964844,260.32666015625,258.8612670898437,285.5694580078125,293.3112487792969,291.1716613769531,1.0,0.3627558946609497,0.3794740438461303,0.3794740438461303,1.0,1.0,-1.4741699695587158,0.3241043984889984,1.150065541267395,-0.022084005177021,0.0,0.0,0.347838819026947,114.86337280273438,84.0,1.6042509078979492,-8318.103515625,470.416259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38482666015625,305.6705627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18015.666015625,18000.0,0.0,0.0,0.1886903792619705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576441168785095,0.2576486766338348,-4.544001967587974e-06,0.0,0.0001914967433549,0.0,0.0,11.233298301696776,0.0,0.0,0.0,0.2989996671676636,4.0,0.0,1.0
469620,293.20294189453125,297.1499938964844,293.1499938964844,0.0924675464630127,-2150.053955078125,304.1543273925781,0.6287881135940552,0.1484986543655395,0.1370272189378738,293.414794921875,297.1499938964844,293.1499938964844,0.0124809956178069,-732.5895385742188,303.07635498046875,0.4072082042694092,0.050000000745058,0.0509928949177265,293.22052001953125,297.1499938964844,293.1499938964844,0.3422300219535827,-4742.3232421875,304.1601257324219,0.8879455327987671,0.4291546046733856,0.3021019399166107,293.247314453125,297.1499938964844,293.1499938964844,0.4303144216537475,-7683.3798828125,304.16375732421875,0.948714554309845,0.5145473480224609,0.4893208742141723,293.2185974121094,297.1499938964844,293.1499938964844,0.0137749062851071,-3631.148681640625,303.5962829589844,0.4072082042694092,0.050000000745058,0.2418883442878723,291.1722106933594,291.1499938964844,260.36334228515625,258.891845703125,285.5769958496094,293.316650390625,291.1722106933594,1.0,0.3524990975856781,0.380730003118515,0.380730003118515,1.0,1.0,-1.465813159942627,0.3234513103961944,1.1423618793487549,-0.0210082586854696,0.0,0.0,0.344834953546524,104.97701263427734,72.0,0.8993841409683228,-8259.6865234375,441.0338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4206848144531,305.6729431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6875,18000.0,0.0,0.0,0.1873199343681335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2547287046909332,0.2547332346439361,-4.535893367574317e-06,0.0,0.000190105929505,0.0,0.0,11.073640823364258,0.0,0.0,0.0,0.2983451783657074,4.0,0.0,1.0
469680,293.20294189453125,297.1499938964844,293.1499938964844,0.0924675464630127,-2150.053955078125,304.1543273925781,0.6287881135940552,0.1484986543655395,0.1370272189378738,293.414794921875,297.1499938964844,293.1499938964844,0.0124809956178069,-732.5895385742188,303.07635498046875,0.4072082042694092,0.050000000745058,0.0509928949177265,293.22052001953125,297.1499938964844,293.1499938964844,0.3422300219535827,-4742.3232421875,304.1601257324219,0.8879455327987671,0.4291546046733856,0.3021019399166107,293.247314453125,297.1499938964844,293.1499938964844,0.4303144216537475,-7683.3798828125,304.16375732421875,0.948714554309845,0.5145473480224609,0.4893208742141723,293.2185974121094,297.1499938964844,293.1499938964844,0.0137749062851071,-3631.148681640625,303.5962829589844,0.4072082042694092,0.050000000745058,0.2418883442878723,291.1722106933594,291.1499938964844,260.36334228515625,258.891845703125,285.5769958496094,293.316650390625,291.1722106933594,1.0,0.3524990975856781,0.380730003118515,0.380730003118515,1.0,1.0,-1.465813159942627,0.3234513103961944,1.1423618793487549,-0.0210082586854696,0.0,0.0,0.344834953546524,104.97701263427734,72.0,0.8993841409683228,-8259.6865234375,441.0338134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4206848144531,305.6729431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18015.6875,18000.0,0.0,0.0,0.1873199343681335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2547287046909332,0.2547332346439361,-4.535893367574317e-06,0.0,0.000190105929505,0.0,0.0,11.073640823364258,0.0,0.0,0.0,0.2983451783657074,4.0,0.0,1.0
469740,293.1986694335937,297.1499938964844,293.1499938964844,0.0917660370469093,-2137.013671875,304.154052734375,0.639548659324646,0.1480263322591781,0.136198952794075,293.423095703125,297.1499938964844,293.1499938964844,0.0120713468641042,-719.7717895507812,302.9617004394531,0.4166501462459564,0.050000000745058,0.0505899600684642,293.219482421875,297.1499938964844,293.1499938964844,0.3402194082736969,-4720.38232421875,304.1600952148437,0.904994249343872,0.4275791049003601,0.3007048666477203,293.24566650390625,297.1499938964844,293.1499938964844,0.4276053011417389,-7645.48291015625,304.1636962890625,0.9672765731811525,0.5124185681343079,0.4869100153446197,293.2187805175781,297.1499938964844,293.1499938964844,0.0135271567851305,-3595.481201171875,303.5721435546875,0.4166501462459564,0.050000000745058,0.2399769872426986,291.1723022460937,291.1499938964844,260.3999938964844,258.92242431640625,285.5844116210937,293.3218994140625,291.1722717285156,1.0,0.3414424359798431,0.3819859623908996,0.3819859623908996,1.0,1.0,-1.4574693441390991,0.3227883577346802,1.134680986404419,-0.0199430063366889,0.0,0.0,0.341848611831665,94.62625885009766,60.0,0.2412124127149582,-8201.0078125,410.8228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45489501953125,305.67401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.384765625,18000.0,0.0,0.0,0.1858245581388473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518438696861267,0.2518483996391296,-4.5278861762199085e-06,0.0,0.0001885883102659,0.0,0.0,10.916582107543944,0.0,0.0,0.0,0.2977012693881988,4.0,0.0,1.0
469800,293.1986694335937,297.1499938964844,293.1499938964844,0.0917660370469093,-2137.013671875,304.154052734375,0.639548659324646,0.1480263322591781,0.136198952794075,293.423095703125,297.1499938964844,293.1499938964844,0.0120713468641042,-719.7717895507812,302.9617004394531,0.4166501462459564,0.050000000745058,0.0505899600684642,293.219482421875,297.1499938964844,293.1499938964844,0.3402194082736969,-4720.38232421875,304.1600952148437,0.904994249343872,0.4275791049003601,0.3007048666477203,293.24566650390625,297.1499938964844,293.1499938964844,0.4276053011417389,-7645.48291015625,304.1636962890625,0.9672765731811525,0.5124185681343079,0.4869100153446197,293.2187805175781,297.1499938964844,293.1499938964844,0.0135271567851305,-3595.481201171875,303.5721435546875,0.4166501462459564,0.050000000745058,0.2399769872426986,291.1723022460937,291.1499938964844,260.3999938964844,258.92242431640625,285.5844116210937,293.3218994140625,291.1722717285156,1.0,0.3414424359798431,0.3819859623908996,0.3819859623908996,1.0,1.0,-1.4574693441390991,0.3227883577346802,1.134680986404419,-0.0199430063366889,0.0,0.0,0.341848611831665,94.62625885009766,60.0,0.2412124127149582,-8201.0078125,410.8228759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45489501953125,305.67401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.384765625,18000.0,0.0,0.0,0.1858245581388473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518438696861267,0.2518483996391296,-4.5278861762199085e-06,0.0,0.0001885883102659,0.0,0.0,10.916582107543944,0.0,0.0,0.0,0.2977012693881988,4.0,0.0,1.0
469860,293.1944885253906,297.1499938964844,293.1499938964844,0.0911282524466514,-2125.16650390625,304.1537475585937,0.6531601548194885,0.1476437449455261,0.1354428231716156,293.43072509765625,297.1499938964844,293.1499938964844,0.0116748977452516,-706.8799438476562,302.8459777832031,0.4290974140167236,0.050000000745058,0.0501768626272678,293.2184143066406,297.1499938964844,293.1499938964844,0.3382442593574524,-4698.8193359375,304.1600341796875,0.927645206451416,0.4260369837284088,0.2993240654468536,293.2439880371094,297.1499938964844,293.1499938964844,0.4249486327171325,-7608.302734375,304.1635437011719,0.9866563081741332,0.510335385799408,0.4845326542854309,293.2186584472656,297.1499938964844,293.1499938964844,0.0132819106802344,-3559.493408203125,303.5486755371094,0.4290974140167236,0.050000000745058,0.2380174398422241,291.1720275878906,291.1499938964844,260.4366760253906,258.95294189453125,285.591796875,293.3269958496094,291.1719665527344,1.0,0.3297186195850372,0.3832553923130035,0.3832553923130035,1.0,1.0,-1.449201583862305,0.3221527338027954,1.1270488500595093,-0.0188631322234869,0.0,0.0,0.3389286994934082,84.02071380615234,48.0,-0.3269607424736023,-8142.52294921875,380.3509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4854736328125,305.6730041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.830078125,18000.0,0.0,0.0,0.1842368245124817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2490402162075042,0.249044731259346,-4.520130005403189e-06,0.0,0.0001869769621407,0.0,0.0,10.764841079711914,0.0,0.0,0.0,0.2970790565013885,4.0,0.0,1.0
469920,293.1944885253906,297.1499938964844,293.1499938964844,0.0911282524466514,-2125.16650390625,304.1537475585937,0.6531601548194885,0.1476437449455261,0.1354428231716156,293.43072509765625,297.1499938964844,293.1499938964844,0.0116748977452516,-706.8799438476562,302.8459777832031,0.4290974140167236,0.050000000745058,0.0501768626272678,293.2184143066406,297.1499938964844,293.1499938964844,0.3382442593574524,-4698.8193359375,304.1600341796875,0.927645206451416,0.4260369837284088,0.2993240654468536,293.2439880371094,297.1499938964844,293.1499938964844,0.4249486327171325,-7608.302734375,304.1635437011719,0.9866563081741332,0.510335385799408,0.4845326542854309,293.2186584472656,297.1499938964844,293.1499938964844,0.0132819106802344,-3559.493408203125,303.5486755371094,0.4290974140167236,0.050000000745058,0.2380174398422241,291.1720275878906,291.1499938964844,260.4366760253906,258.95294189453125,285.591796875,293.3269958496094,291.1719665527344,1.0,0.3297186195850372,0.3832553923130035,0.3832553923130035,1.0,1.0,-1.449201583862305,0.3221527338027954,1.1270488500595093,-0.0188631322234869,0.0,0.0,0.3389286994934082,84.02071380615234,48.0,-0.3269607424736023,-8142.52294921875,380.3509521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4854736328125,305.6730041503906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.830078125,18000.0,0.0,0.0,0.1842368245124817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2490402162075042,0.249044731259346,-4.520130005403189e-06,0.0,0.0001869769621407,0.0,0.0,10.764841079711914,0.0,0.0,0.0,0.2970790565013885,4.0,0.0,1.0
469980,293.1902770996094,297.1499938964844,293.1499938964844,0.0905708670616149,-2114.790771484375,304.1534423828125,0.6690263152122498,0.1473706662654876,0.1348030865192413,293.4375915527344,297.1499938964844,293.1499938964844,0.0113050928339362,-694.4131469726562,302.7298278808594,0.4445139467716217,0.050000000745058,0.0497951619327068,293.2171936035156,297.1499938964844,293.1499938964844,0.3362775444984436,-4677.287109375,304.15997314453125,0.9527530074119568,0.424545556306839,0.2979936897754669,293.23956298828125,297.1499938964844,293.1499938964844,0.4143503308296203,-7451.1357421875,304.1783752441406,0.9990000128746032,0.5088224411010742,0.4740154445171356,293.2182312011719,297.1499938964844,293.1499938964844,0.0130555536597967,-3525.568603515625,303.526123046875,0.4445139467716217,0.050000000745058,0.2362068146467209,291.17333984375,291.1499938964844,260.47332763671875,258.9834899902344,285.5971374511719,293.3316345214844,291.17437744140625,1.0,0.3171252906322479,0.384524792432785,0.384524792432785,1.0,1.0,-1.4315963983535769,0.3187309801578522,1.1128654479980469,-0.0184862278401851,0.0,0.0,0.3358233571052551,74.05297088623047,51.0,6.364872455596924,-8067.42138671875,347.3075256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5113525390625,305.6815795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.833984375,18000.0,0.0,0.0,0.182582139968872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2462929487228393,0.2462974637746811,-4.512733994488372e-06,0.0,0.0001852976565714,0.0,0.0,10.61740493774414,0.0,0.0,0.0,0.2964726090431213,4.0,0.0,1.0
470040,293.1902770996094,297.1499938964844,293.1499938964844,0.0905708670616149,-2114.790771484375,304.1534423828125,0.6690263152122498,0.1473706662654876,0.1348030865192413,293.4375915527344,297.1499938964844,293.1499938964844,0.0113050928339362,-694.4131469726562,302.7298278808594,0.4445139467716217,0.050000000745058,0.0497951619327068,293.2171936035156,297.1499938964844,293.1499938964844,0.3362775444984436,-4677.287109375,304.15997314453125,0.9527530074119568,0.424545556306839,0.2979936897754669,293.23956298828125,297.1499938964844,293.1499938964844,0.4143503308296203,-7451.1357421875,304.1783752441406,0.9990000128746032,0.5088224411010742,0.4740154445171356,293.2182312011719,297.1499938964844,293.1499938964844,0.0130555536597967,-3525.568603515625,303.526123046875,0.4445139467716217,0.050000000745058,0.2362068146467209,291.17333984375,291.1499938964844,260.47332763671875,258.9834899902344,285.5971374511719,293.3316345214844,291.17437744140625,1.0,0.3171252906322479,0.384524792432785,0.384524792432785,1.0,1.0,-1.4315963983535769,0.3187309801578522,1.1128654479980469,-0.0184862278401851,0.0,0.0,0.3358233571052551,74.05297088623047,51.0,6.364872455596924,-8067.42138671875,347.3075256347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5113525390625,305.6815795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.833984375,18000.0,0.0,0.0,0.182582139968872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2462929487228393,0.2462974637746811,-4.512733994488372e-06,0.0,0.0001852976565714,0.0,0.0,10.61740493774414,0.0,0.0,0.0,0.2964726090431213,4.0,0.0,1.0
470100,293.1882019042969,297.1499938964844,293.1499938964844,0.0903204157948494,-2109.993896484375,304.1532592773437,0.6742821931838989,0.1472667157649994,0.1346045136451721,293.4407958984375,297.1499938964844,293.1499938964844,0.0111451242119073,-688.8195190429688,302.67254638671875,0.4498679041862488,0.050000000745058,0.0496853999793529,293.2166748046875,297.1499938964844,293.1499938964844,0.3351260423660278,-4664.47216796875,304.1602478027344,0.960167109966278,0.4237976372241974,0.2974035441875458,293.2269897460937,297.1499938964844,293.1499938964844,0.4027469158172607,-7279.2802734375,304.19415283203125,0.9990000128746032,0.5101523995399475,0.4628987610340118,293.2179870605469,297.1499938964844,293.1499938964844,0.0129684675484895,-3511.837158203125,303.5154724121094,0.4498679041862488,0.050000000745058,0.2356861382722854,291.1833190917969,291.1499938964844,260.4916687011719,258.998779296875,285.58795166015625,293.3313903808594,291.18475341796875,1.0,0.3124563097953796,0.3851594924926758,0.3851594924926758,1.0,1.0,-1.4165395498275757,0.3151954710483551,1.101344108581543,-0.0190350133925676,0.0,0.0,0.332619160413742,71.0114517211914,51.0,15.604033470153809,-8006.81005859375,332.86724853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5263671875,305.68829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.0234375,18000.0,0.0,0.0,0.1816949099302292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.244059681892395,0.2440641969442367,-4.508405709202634e-06,0.0,0.0001843972277129,0.0,0.0,10.50184726715088,0.0,0.0,0.0,0.2960014343261719,4.0,0.0,1.0
470160,293.1862487792969,297.1499938964844,293.1499938964844,0.0901389792561531,-2106.579345703125,304.15301513671875,0.6785460710525513,0.1471687406301498,0.1344325095415115,293.4440002441406,297.1499938964844,293.1499938964844,0.0110010737553238,-683.8795776367188,302.6142578125,0.4543204307556152,0.050000000745058,0.0496008172631263,293.21630859375,297.1499938964844,293.1499938964844,0.3341443538665771,-4653.68212890625,304.16015625,0.9658039808273317,0.4230239391326904,0.2968126535415649,293.2099304199219,297.1499938964844,293.1499938964844,0.3935249149799347,-7144.0224609375,304.20281982421875,0.9990000128746032,0.512525737285614,0.4541465640068054,293.2178039550781,297.1499938964844,293.1499938964844,0.0128996027633547,-3501.4736328125,303.5043640136719,0.4543204307556152,0.050000000745058,0.2352849245071411,291.1882019042969,291.1499938964844,260.510009765625,259.0140380859375,285.5824584960937,293.33111572265625,291.1883239746094,1.0,0.3086288273334503,0.3861471712589264,0.3861471712589264,1.0,1.0,-1.4045315980911257,0.3130061626434326,1.0915254354476929,-0.0188024640083313,0.0,0.0,0.3295411467552185,68.66395568847656,54.0,11.122638702392578,-7938.8935546875,321.7264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.546142578125,305.68023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18027.533203125,18000.0,0.0,0.0,0.1807253658771515,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411027550697326,0.2411072552204132,-4.501846888160799e-06,0.0,0.0001834132708609,0.0,0.0,10.3477144241333,0.0,0.0,0.0,0.2953941524028778,4.0,0.0,1.0
470220,293.1824951171875,297.1499938964844,293.1499938964844,0.0899126157164573,-2102.427490234375,304.1523742675781,0.684827446937561,0.1470092386007309,0.1341677457094192,293.4501342773437,297.1499938964844,293.1499938964844,0.0107434876263141,-675.157958984375,302.49542236328125,0.4610413908958435,0.050000000745058,0.0494829230010509,293.2158203125,297.1499938964844,293.1499938964844,0.3324528038501739,-4635.265625,304.1596069335937,0.9733662605285645,0.4214458167552948,0.2956372797489166,293.1728515625,297.1499938964844,293.1499938964844,0.3801024854183197,-6950.1005859375,304.20721435546875,0.9990000128746032,0.5185251832008362,0.4416573941707611,293.21746826171875,297.1499938964844,293.1499938964844,0.0127962762489914,-3486.876708984375,303.4816589355469,0.4610413908958435,0.050000000745058,0.2347256690263748,291.1880187988281,291.1499938964844,260.5466613769531,259.0446472167969,285.5802001953125,293.3353881835937,291.1878967285156,1.0,0.3031525313854217,0.3881224989891052,0.3881224989891052,1.0,1.0,-1.3869935274124146,0.310563325881958,1.0764302015304563,-0.0177004616707563,0.0,0.0,0.3244648277759552,65.38213348388672,72.0,2.694722890853882,-7833.310546875,306.0971374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.595947265625,305.6748352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18024.439453125,18000.0,0.0,0.0,0.1785444617271423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2362425327301025,0.2362470179796219,-4.488514150580159e-06,0.0,0.0001811999245546,0.0,0.0,10.090662002563477,0.0,0.0,0.0,0.2943452596664428,4.0,0.0,1.0
