time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470280,293.1824951171875,297.1499938964844,293.1499938964844,0.0899126157164573,-2102.427490234375,304.1523742675781,0.684827446937561,0.1470092386007309,0.1341677457094192,293.4501342773437,297.1499938964844,293.1499938964844,0.0107434876263141,-675.157958984375,302.49542236328125,0.4610413908958435,0.050000000745058,0.0494829230010509,293.2158203125,297.1499938964844,293.1499938964844,0.3324528038501739,-4635.265625,304.1596069335937,0.9733662605285645,0.4214458167552948,0.2956372797489166,293.1728515625,297.1499938964844,293.1499938964844,0.3801024854183197,-6950.1005859375,304.20721435546875,0.9990000128746032,0.5185251832008362,0.4416573941707611,293.21746826171875,297.1499938964844,293.1499938964844,0.0127962762489914,-3486.876708984375,303.4816589355469,0.4610413908958435,0.050000000745058,0.2347256690263748,291.1880187988281,291.1499938964844,260.5466613769531,259.0446472167969,285.5802001953125,293.3353881835937,291.1878967285156,1.0,0.3031525313854217,0.3881224989891052,0.3881224989891052,1.0,1.0,-1.3869935274124146,0.310563325881958,1.0764302015304563,-0.0177004616707563,0.0,0.0,0.3244648277759552,65.38213348388672,72.0,2.694722890853882,-7833.310546875,306.0971374511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.595947265625,305.6748352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18024.439453125,18000.0,0.0,0.0,0.1785444617271423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2362425327301025,0.2362470179796219,-4.488514150580159e-06,0.0,0.0001811999245546,0.0,0.0,10.090662002563477,0.0,0.0,0.0,0.2943452596664428,4.0,0.0,1.0
470340,293.1794738769531,297.1499938964844,293.1499938964844,0.0899070501327514,-2102.603271484375,304.1515808105469,0.6816946864128113,0.1468007862567901,0.1340475529432296,293.4560852050781,297.1499938964844,293.1499938964844,0.0105543173849582,-669.2880859375,302.3732604980469,0.4581227600574493,0.050000000745058,0.0495328456163406,293.2156982421875,297.1499938964844,293.1499938964844,0.3312494456768036,-4622.5498046875,304.1583557128906,0.9684534668922424,0.4198045432567596,0.2945477366447449,293.1503295898437,297.1499938964844,293.1499938964844,0.3844747543334961,-7026.20166015625,304.1800842285156,0.9990000128746032,0.5225767493247986,0.4469825625419616,293.21734619140625,297.1499938964844,293.1499938964844,0.0127786286175251,-3487.337646484375,303.45782470703125,0.4581227600574493,0.050000000745058,0.2349624931812286,291.1756591796875,291.1499938964844,260.5833435058594,259.0752868652344,285.5940856933594,293.34088134765625,291.173583984375,1.0,0.30591881275177,0.390097826719284,0.390097826719284,1.0,1.0,-1.3922637701034546,0.3148167431354522,1.0774469375610352,-0.0146151203662157,0.0,0.0,0.3215692937374115,66.73235321044922,75.0,-17.8233585357666,-7786.19775390625,311.61846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6415100097656,305.6490173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.404296875,18000.0,0.0,0.0,0.1762084066867828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327203750610351,0.2327248603105545,-4.47746515419567e-06,0.0,0.0001788291410775,0.0,0.0,9.90295124053955,0.0,0.0,0.0,0.2935748696327209,4.0,0.0,1.0
470400,293.1794738769531,297.1499938964844,293.1499938964844,0.0899070501327514,-2102.603271484375,304.1515808105469,0.6816946864128113,0.1468007862567901,0.1340475529432296,293.4560852050781,297.1499938964844,293.1499938964844,0.0105543173849582,-669.2880859375,302.3732604980469,0.4581227600574493,0.050000000745058,0.0495328456163406,293.2156982421875,297.1499938964844,293.1499938964844,0.3312494456768036,-4622.5498046875,304.1583557128906,0.9684534668922424,0.4198045432567596,0.2945477366447449,293.1503295898437,297.1499938964844,293.1499938964844,0.3844747543334961,-7026.20166015625,304.1800842285156,0.9990000128746032,0.5225767493247986,0.4469825625419616,293.21734619140625,297.1499938964844,293.1499938964844,0.0127786286175251,-3487.337646484375,303.45782470703125,0.4581227600574493,0.050000000745058,0.2349624931812286,291.1756591796875,291.1499938964844,260.5833435058594,259.0752868652344,285.5940856933594,293.34088134765625,291.173583984375,1.0,0.30591881275177,0.390097826719284,0.390097826719284,1.0,1.0,-1.3922637701034546,0.3148167431354522,1.0774469375610352,-0.0146151203662157,0.0,0.0,0.3215692937374115,66.73235321044922,75.0,-17.8233585357666,-7786.19775390625,311.61846923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6415100097656,305.6490173339844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.404296875,18000.0,0.0,0.0,0.1762084066867828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2327203750610351,0.2327248603105545,-4.47746515419567e-06,0.0,0.0001788291410775,0.0,0.0,9.90295124053955,0.0,0.0,0.0,0.2935748696327209,4.0,0.0,1.0
470460,293.1768493652344,297.1499938964844,293.1499938964844,0.0899218395352363,-2103.17578125,304.15106201171875,0.6772937774658203,0.1465874910354614,0.1339187622070312,293.4615478515625,297.1499938964844,293.1499938964844,0.0103793451562523,-663.8798828125,302.24957275390625,0.4539943337440491,0.050000000745058,0.049606904387474,293.2156066894531,297.1499938964844,293.1499938964844,0.3301573395729065,-4610.99267578125,304.1574401855469,0.9616190791130066,0.4181610345840454,0.2934582531452179,293.1534118652344,297.1499938964844,293.1499938964844,0.3920601606369018,-7145.66796875,304.15771484375,0.9990000128746032,0.5219746828079224,0.4547741711139679,293.2177124023437,297.1499938964844,293.1499938964844,0.0127721717581152,-3489.9921875,303.4324035644531,0.4539943337440491,0.050000000745058,0.2353138029575348,291.1586608886719,291.1499938964844,260.6199951171875,259.10601806640625,285.6146240234375,293.3440246582031,291.1578063964844,1.0,0.3089555501937866,0.3916140496730804,0.3916140496730804,1.0,1.0,-1.4006686210632324,0.3193939328193664,1.0812747478485107,-0.0116270054131746,0.0,0.0,0.3217457234859466,68.7527847290039,78.0,-18.294452667236328,-7794.08447265625,320.1820373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65509033203125,305.6430053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.86328125,18000.0,0.0,0.0,0.1740653663873672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2324893027544021,0.2324937880039215,-4.473816261452157e-06,0.0,0.0001766542263794,0.0,0.0,9.884520530700684,0.0,0.0,0.0,0.2934627532958984,4.0,0.0,1.0
470520,293.1768493652344,297.1499938964844,293.1499938964844,0.0899218395352363,-2103.17578125,304.15106201171875,0.6772937774658203,0.1465874910354614,0.1339187622070312,293.4615478515625,297.1499938964844,293.1499938964844,0.0103793451562523,-663.8798828125,302.24957275390625,0.4539943337440491,0.050000000745058,0.049606904387474,293.2156066894531,297.1499938964844,293.1499938964844,0.3301573395729065,-4610.99267578125,304.1574401855469,0.9616190791130066,0.4181610345840454,0.2934582531452179,293.1534118652344,297.1499938964844,293.1499938964844,0.3920601606369018,-7145.66796875,304.15771484375,0.9990000128746032,0.5219746828079224,0.4547741711139679,293.2177124023437,297.1499938964844,293.1499938964844,0.0127721717581152,-3489.9921875,303.4324035644531,0.4539943337440491,0.050000000745058,0.2353138029575348,291.1586608886719,291.1499938964844,260.6199951171875,259.10601806640625,285.6146240234375,293.3440246582031,291.1578063964844,1.0,0.3089555501937866,0.3916140496730804,0.3916140496730804,1.0,1.0,-1.4006686210632324,0.3193939328193664,1.0812747478485107,-0.0116270054131746,0.0,0.0,0.3217457234859466,68.7527847290039,78.0,-18.294452667236328,-7794.08447265625,320.1820373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65509033203125,305.6430053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.86328125,18000.0,0.0,0.0,0.1740653663873672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2324893027544021,0.2324937880039215,-4.473816261452157e-06,0.0,0.0001766542263794,0.0,0.0,9.884520530700684,0.0,0.0,0.0,0.2934627532958984,4.0,0.0,1.0
470580,293.1744079589844,297.1499938964844,293.1499938964844,0.0899209380149841,-2103.35205078125,304.15069580078125,0.672818660736084,0.1464045643806457,0.1338247954845428,293.4664306640625,297.1499938964844,293.1499938964844,0.0102043813094496,-658.18359375,302.1263122558594,0.4497873187065124,0.050000000745058,0.0496870912611484,293.2154846191406,297.1499938964844,293.1499938964844,0.3289175629615783,-4597.59130859375,304.15704345703125,0.9542564153671264,0.4165186583995819,0.2923770844936371,293.16912841796875,297.1499938964844,293.1499938964844,0.4003905653953552,-7272.697265625,304.1413879394531,0.9990000128746032,0.5187220573425293,0.4630616307258606,293.21875,297.1499938964844,293.1499938964844,0.0127563551068305,-3490.829833984375,303.4053039550781,0.4497873187065124,0.050000000745058,0.2356941550970077,291.1481018066406,291.1499938964844,260.6566772460937,259.1368103027344,285.6337890625,293.3462829589844,291.14727783203125,1.0,0.3124099671840668,0.3931302726268768,0.3931302726268768,1.0,1.0,-1.4097590446472168,0.3241902887821197,1.0855687856674194,-0.0085982475429773,0.0,0.0,0.3227041363716125,70.9400405883789,81.0,-15.597923278808594,-7806.46044921875,329.5532531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6286926269531,305.6203918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.806640625,18000.0,0.0,0.0,0.1723509430885315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330164164304733,0.2330208867788314,-4.474011348065687e-06,0.0,0.0001749142975313,0.0,0.0,9.909420013427734,0.0,0.0,0.0,0.2935547232627868,4.0,0.0,1.0
470640,293.1744079589844,297.1499938964844,293.1499938964844,0.0899209380149841,-2103.35205078125,304.15069580078125,0.672818660736084,0.1464045643806457,0.1338247954845428,293.4664306640625,297.1499938964844,293.1499938964844,0.0102043813094496,-658.18359375,302.1263122558594,0.4497873187065124,0.050000000745058,0.0496870912611484,293.2154846191406,297.1499938964844,293.1499938964844,0.3289175629615783,-4597.59130859375,304.15704345703125,0.9542564153671264,0.4165186583995819,0.2923770844936371,293.16912841796875,297.1499938964844,293.1499938964844,0.4003905653953552,-7272.697265625,304.1413879394531,0.9990000128746032,0.5187220573425293,0.4630616307258606,293.21875,297.1499938964844,293.1499938964844,0.0127563551068305,-3490.829833984375,303.4053039550781,0.4497873187065124,0.050000000745058,0.2356941550970077,291.1481018066406,291.1499938964844,260.6566772460937,259.1368103027344,285.6337890625,293.3462829589844,291.14727783203125,1.0,0.3124099671840668,0.3931302726268768,0.3931302726268768,1.0,1.0,-1.4097590446472168,0.3241902887821197,1.0855687856674194,-0.0085982475429773,0.0,0.0,0.3227041363716125,70.9400405883789,81.0,-15.597923278808594,-7806.46044921875,329.5532531738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6286926269531,305.6203918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17996.806640625,18000.0,0.0,0.0,0.1723509430885315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330164164304733,0.2330208867788314,-4.474011348065687e-06,0.0,0.0001749142975313,0.0,0.0,9.909420013427734,0.0,0.0,0.0,0.2935547232627868,4.0,0.0,1.0
470700,293.1732177734375,297.1499938964844,293.1499938964844,0.08992300927639,-2103.46875,304.15057373046875,0.6705238819122314,0.1463253945112228,0.133789375424385,293.46856689453125,297.1499938964844,293.1499938964844,0.0101191438734531,-655.33984375,302.0649719238281,0.4476314485073089,0.050000000745058,0.0497302263975143,293.2154541015625,297.1499938964844,293.1499938964844,0.3282760083675384,-4590.60888671875,304.15692138671875,0.9503363966941832,0.4156991243362427,0.2918392121791839,293.1801452636719,297.1499938964844,293.1499938964844,0.4049165844917297,-7340.4580078125,304.134765625,0.9990000128746032,0.5163164138793945,0.4674590528011322,293.21954345703125,297.1499938964844,293.1499938964844,0.0127468770369887,-3490.977783203125,303.3910522460937,0.4476314485073089,0.050000000745058,0.2358987778425216,291.14373779296875,291.1499938964844,260.67498779296875,259.1522827148437,285.6436767578125,293.3474426269531,291.1430969238281,1.0,0.3142521977424621,0.393888384103775,0.393888384103775,1.0,1.0,-1.414646863937378,0.3267034590244293,1.087943434715271,-0.0070357816293835,0.0,0.0,0.3235702514648437,72.11710357666016,81.0,-13.500927925109863,-7816.95947265625,334.63897705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6021423339844,305.60528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.265625,18000.0,0.0,0.0,0.171685054898262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2336847186088562,0.2336891889572143,-4.475137757253833e-06,0.0,0.0001742385065881,0.0,0.0,9.94287395477295,0.0,0.0,0.0,0.2936849892139435,4.0,0.0,1.0
470760,293.1719970703125,297.1499938964844,293.1499938964844,0.0899324715137481,-2103.71044921875,304.15045166015625,0.6682331562042236,0.1462693214416504,0.1337705552577972,293.47021484375,297.1499938964844,293.1499938964844,0.0100363940000534,-652.5316162109375,302.004638671875,0.4454683661460876,0.050000000745058,0.0497750230133533,293.2153625488281,297.1499938964844,293.1499938964844,0.3276156187057495,-4583.39208984375,304.1568603515625,0.9462994337081908,0.4148837029933929,0.2913044989109039,293.19268798828125,297.1499938964844,293.1499938964844,0.4096199572086334,-7410.185546875,304.1289978027344,0.9990000128746032,0.5134719014167786,0.4719828069210052,293.22039794921875,297.1499938964844,293.1499938964844,0.012736183591187,-3490.891845703125,303.3763732910156,0.4454683661460876,0.050000000745058,0.2361112833023071,291.1402282714844,291.1499938964844,260.6933288574219,259.1677551269531,285.6538391113281,293.3487548828125,291.13970947265625,1.0,0.3161551356315613,0.3938108682632446,0.3938108682632446,1.0,1.0,-1.419721603393555,0.3281967937946319,1.0915248394012451,-0.0065278173424303,0.0,0.0,0.3245761394500732,73.33976745605469,84.0,-11.450221061706545,-7828.31640625,339.9552001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678100585937,305.5868225097656,278.1499938964844,0.0,18000.0,313.1499938964844,17992.3984375,18000.0,0.0,0.0,0.1711574792861938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.234505146741867,0.2345096170902252,-4.476809863263043e-06,0.0,0.0001737030834192,0.0,0.0,9.984607696533203,0.0,0.0,0.0,0.2938506305217743,4.0,0.0,1.0
470820,293.169677734375,297.1499938964844,293.1499938964844,0.0899800658226013,-2104.701904296875,304.1502380371094,0.6636044383049011,0.1461879312992096,0.1337830126285553,293.47216796875,297.1499938964844,293.1499938964844,0.0098784230649471,-647.0575561523438,301.8870849609375,0.4410703480243683,0.050000000745058,0.0498712696135044,293.2151794433594,297.1499938964844,293.1499938964844,0.3262645006179809,-4568.57373046875,304.1568298339844,0.9378105401992798,0.4132654070854187,0.2902486622333526,293.2213439941406,297.1499938964844,293.1499938964844,0.4190320372581482,-7547.67529296875,304.1205139160156,0.9990000128746032,0.5065819025039673,0.4808559119701385,293.22235107421875,297.1499938964844,293.1499938964844,0.0127136465162038,-3490.455078125,303.3462219238281,0.4410703480243683,0.050000000745058,0.2365678399801254,291.1349182128906,291.1499938964844,260.7300109863281,259.19879150390625,285.67584228515625,293.3529052734375,291.1346740722656,1.0,0.3200962841510772,0.393655776977539,0.393655776977539,1.0,1.0,-1.4297884702682495,0.3310124576091766,1.0987759828567505,-0.0056338156573474,0.0,0.0,0.3269701600074768,75.95389556884766,87.0,-7.611946105957031,-7851.953125,351.05908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4797058105469,305.5419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.55859375,18000.0,0.0,0.0,0.1705393642187118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2365344762802124,0.2365389466285705,-4.481377800402697e-06,0.0,0.0001730757794575,0.0,0.0,10.089017868041992,0.0,0.0,0.0,0.2942702770233154,4.0,0.0,1.0
470880,293.169677734375,297.1499938964844,293.1499938964844,0.0899800658226013,-2104.701904296875,304.1502380371094,0.6636044383049011,0.1461879312992096,0.1337830126285553,293.47216796875,297.1499938964844,293.1499938964844,0.0098784230649471,-647.0575561523438,301.8870849609375,0.4410703480243683,0.050000000745058,0.0498712696135044,293.2151794433594,297.1499938964844,293.1499938964844,0.3262645006179809,-4568.57373046875,304.1568298339844,0.9378105401992798,0.4132654070854187,0.2902486622333526,293.2213439941406,297.1499938964844,293.1499938964844,0.4190320372581482,-7547.67529296875,304.1205139160156,0.9990000128746032,0.5065819025039673,0.4808559119701385,293.22235107421875,297.1499938964844,293.1499938964844,0.0127136465162038,-3490.455078125,303.3462219238281,0.4410703480243683,0.050000000745058,0.2365678399801254,291.1349182128906,291.1499938964844,260.7300109863281,259.19879150390625,285.67584228515625,293.3529052734375,291.1346740722656,1.0,0.3200962841510772,0.393655776977539,0.393655776977539,1.0,1.0,-1.4297884702682495,0.3310124576091766,1.0987759828567505,-0.0056338156573474,0.0,0.0,0.3269701600074768,75.95389556884766,87.0,-7.611946105957031,-7851.953125,351.05908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4797058105469,305.5419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.55859375,18000.0,0.0,0.0,0.1705393642187118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2365344762802124,0.2365389466285705,-4.481377800402697e-06,0.0,0.0001730757794575,0.0,0.0,10.089017868041992,0.0,0.0,0.0,0.2942702770233154,4.0,0.0,1.0
470940,293.1675720214844,297.1499938964844,293.1499938964844,0.0899866968393325,-2104.722412109375,304.150146484375,0.6567047238349915,0.1461165994405746,0.1338665336370468,293.4727783203125,297.1499938964844,293.1499938964844,0.0097365956753492,-641.8880615234375,301.7748413085937,0.4345673322677612,0.050000000745058,0.0500284470617771,293.21490478515625,297.1499938964844,293.1499938964844,0.3246341347694397,-4550.3662109375,304.15728759765625,0.9253136515617372,0.41167151927948,0.2892575263977051,293.2410583496094,297.1499938964844,293.1499938964844,0.4147047102451324,-7477.6064453125,304.1375732421875,0.9893783926963806,0.5007359981536865,0.4760518372058868,293.2241516113281,297.1499938964844,293.1499938964844,0.0127019044011831,-3490.7158203125,303.3165588378906,0.4345673322677612,0.050000000745058,0.2373134195804596,291.1422424316406,291.1499938964844,260.76666259765625,259.2300109863281,285.6888122558594,293.3588256835937,291.14312744140625,1.0,0.3235878348350525,0.3935007154941559,0.3935007154941559,1.0,1.0,-1.424012541770935,0.3290326297283172,1.094980001449585,-0.0062849973328411,0.0,0.0,0.3277272582054138,79.83745574951172,90.0,7.901820182800293,-7834.978515625,357.7182006835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3790588378906,305.5046691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.19921875,18000.0,0.0,0.0,0.1704292297363281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378954887390136,0.2378999888896942,-4.4861708374810405e-06,0.0,0.0001729640061967,0.0,0.0,10.162985801696776,0.0,0.0,0.0,0.2945722937583923,4.0,0.0,1.0
471000,293.1675720214844,297.1499938964844,293.1499938964844,0.0899866968393325,-2104.722412109375,304.150146484375,0.6567047238349915,0.1461165994405746,0.1338665336370468,293.4727783203125,297.1499938964844,293.1499938964844,0.0097365956753492,-641.8880615234375,301.7748413085937,0.4345673322677612,0.050000000745058,0.0500284470617771,293.21490478515625,297.1499938964844,293.1499938964844,0.3246341347694397,-4550.3662109375,304.15728759765625,0.9253136515617372,0.41167151927948,0.2892575263977051,293.2410583496094,297.1499938964844,293.1499938964844,0.4147047102451324,-7477.6064453125,304.1375732421875,0.9893783926963806,0.5007359981536865,0.4760518372058868,293.2241516113281,297.1499938964844,293.1499938964844,0.0127019044011831,-3490.7158203125,303.3165588378906,0.4345673322677612,0.050000000745058,0.2373134195804596,291.1422424316406,291.1499938964844,260.76666259765625,259.2300109863281,285.6888122558594,293.3588256835937,291.14312744140625,1.0,0.3235878348350525,0.3935007154941559,0.3935007154941559,1.0,1.0,-1.424012541770935,0.3290326297283172,1.094980001449585,-0.0062849973328411,0.0,0.0,0.3277272582054138,79.83745574951172,90.0,7.901820182800293,-7834.978515625,357.7182006835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3790588378906,305.5046691894531,278.1499938964844,0.0,18000.0,313.1499938964844,17995.19921875,18000.0,0.0,0.0,0.1704292297363281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378954887390136,0.2378999888896942,-4.4861708374810405e-06,0.0,0.0001729640061967,0.0,0.0,10.162985801696776,0.0,0.0,0.0,0.2945722937583923,4.0,0.0,1.0
471060,293.1655578613281,297.1499938964844,293.1499938964844,0.090023934841156,-2105.36474609375,304.1500244140625,0.6510148644447327,0.1460799872875213,0.1339548230171203,293.4725952148437,297.1499938964844,293.1499938964844,0.0095969354733824,-636.7266235351562,301.6642150878906,0.4293283224105835,0.050000000745058,0.0501704923808574,293.2147827148437,297.1499938964844,293.1499938964844,0.3230601549148559,-4532.87744140625,304.157470703125,0.914637327194214,0.4100537002086639,0.288241297006607,293.2474365234375,297.1499938964844,293.1499938964844,0.411232054233551,-7423.47900390625,304.1473388671875,0.9798324704170228,0.4971224963665008,0.4724161922931671,293.22589111328125,297.1499938964844,293.1499938964844,0.0126856807619333,-3490.570068359375,303.2862548828125,0.4293283224105835,0.050000000745058,0.237987220287323,291.1470642089844,291.1499938964844,260.8033447265625,259.2613830566406,285.697265625,293.3607177734375,291.14727783203125,1.0,0.3268150687217712,0.3941357433795929,0.3941357433795929,1.0,1.0,-1.4195196628570557,0.3285131752490997,1.0910063982009888,-0.005813562311232,0.0,0.0,0.3277032077312469,83.35835266113281,93.0,5.712778568267822,-7798.55322265625,364.06060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901611328125,305.45050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.44921875,18000.0,0.0,0.0,0.1705856025218963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378195077180862,0.2378239929676056,-4.486935267777881e-06,0.0,0.0001731226948322,0.0,0.0,10.161073684692385,0.0,0.0,0.0,0.2945817112922668,4.0,0.0,1.0
471120,293.1655578613281,297.1499938964844,293.1499938964844,0.090023934841156,-2105.36474609375,304.1500244140625,0.6510148644447327,0.1460799872875213,0.1339548230171203,293.4725952148437,297.1499938964844,293.1499938964844,0.0095969354733824,-636.7266235351562,301.6642150878906,0.4293283224105835,0.050000000745058,0.0501704923808574,293.2147827148437,297.1499938964844,293.1499938964844,0.3230601549148559,-4532.87744140625,304.157470703125,0.914637327194214,0.4100537002086639,0.288241297006607,293.2474365234375,297.1499938964844,293.1499938964844,0.411232054233551,-7423.47900390625,304.1473388671875,0.9798324704170228,0.4971224963665008,0.4724161922931671,293.22589111328125,297.1499938964844,293.1499938964844,0.0126856807619333,-3490.570068359375,303.2862548828125,0.4293283224105835,0.050000000745058,0.237987220287323,291.1470642089844,291.1499938964844,260.8033447265625,259.2613830566406,285.697265625,293.3607177734375,291.14727783203125,1.0,0.3268150687217712,0.3941357433795929,0.3941357433795929,1.0,1.0,-1.4195196628570557,0.3285131752490997,1.0910063982009888,-0.005813562311232,0.0,0.0,0.3277032077312469,83.35835266113281,93.0,5.712778568267822,-7798.55322265625,364.06060791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901611328125,305.45050048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.44921875,18000.0,0.0,0.0,0.1705856025218963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378195077180862,0.2378239929676056,-4.486935267777881e-06,0.0,0.0001731226948322,0.0,0.0,10.161073684692385,0.0,0.0,0.0,0.2945817112922668,4.0,0.0,1.0
471180,293.1634216308594,297.1499938964844,293.1499938964844,0.0901220738887786,-2107.17578125,304.1498718261719,0.6461995840072632,0.1461160778999328,0.1340969353914261,293.47186279296875,297.1499938964844,293.1499938964844,0.0094612594693899,-631.630126953125,301.55487060546875,0.4249169528484344,0.050000000745058,0.0503029935061931,293.2146301269531,297.1499938964844,293.1499938964844,0.321537435054779,-4515.9921875,304.15753173828125,0.9055355191230774,0.4084451198577881,0.2872202694416046,293.2490539550781,297.1499938964844,293.1499938964844,0.408601850271225,-7383.58447265625,304.15252685546875,0.9710050225257874,0.4943198263645172,0.4697794616222381,293.2275695800781,297.1499938964844,293.1499938964844,0.0126669844612479,-3490.1884765625,303.25543212890625,0.4249169528484344,0.050000000745058,0.2386157512664795,291.14959716796875,291.1499938964844,260.8399963378906,259.2929382324219,285.7052917480469,293.3604431152344,291.1497497558594,1.0,0.3299022018909454,0.3947708010673523,0.3947708010673523,1.0,1.0,-1.4162124395370483,0.3283828794956207,1.08782958984375,-0.0051826960407197,0.0,0.0,0.3275777697563171,86.65856170654297,96.0,3.965128183364868,-7769.9111328125,370.4094848632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21875,305.4071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.34765625,18000.0,0.0,0.0,0.1708893179893493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237778440117836,0.2377829253673553,-4.48703212896362e-06,0.0,0.0001734309335006,0.0,0.0,10.159358978271484,0.0,0.0,0.0,0.2945757508277893,4.0,0.0,1.0
471240,293.1634216308594,297.1499938964844,293.1499938964844,0.0901220738887786,-2107.17578125,304.1498718261719,0.6461995840072632,0.1461160778999328,0.1340969353914261,293.47186279296875,297.1499938964844,293.1499938964844,0.0094612594693899,-631.630126953125,301.55487060546875,0.4249169528484344,0.050000000745058,0.0503029935061931,293.2146301269531,297.1499938964844,293.1499938964844,0.321537435054779,-4515.9921875,304.15753173828125,0.9055355191230774,0.4084451198577881,0.2872202694416046,293.2490539550781,297.1499938964844,293.1499938964844,0.408601850271225,-7383.58447265625,304.15252685546875,0.9710050225257874,0.4943198263645172,0.4697794616222381,293.2275695800781,297.1499938964844,293.1499938964844,0.0126669844612479,-3490.1884765625,303.25543212890625,0.4249169528484344,0.050000000745058,0.2386157512664795,291.14959716796875,291.1499938964844,260.8399963378906,259.2929382324219,285.7052917480469,293.3604431152344,291.1497497558594,1.0,0.3299022018909454,0.3947708010673523,0.3947708010673523,1.0,1.0,-1.4162124395370483,0.3283828794956207,1.08782958984375,-0.0051826960407197,0.0,0.0,0.3275777697563171,86.65856170654297,96.0,3.965128183364868,-7769.9111328125,370.4094848632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21875,305.4071655273437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.34765625,18000.0,0.0,0.0,0.1708893179893493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237778440117836,0.2377829253673553,-4.48703212896362e-06,0.0,0.0001734309335006,0.0,0.0,10.159358978271484,0.0,0.0,0.0,0.2945757508277893,4.0,0.0,1.0
471300,293.162353515625,297.1499938964844,293.1499938964844,0.0901915580034256,-2108.469482421875,304.1497497558594,0.6440179944038391,0.1461569815874099,0.1341881901025772,293.4713134765625,297.1499938964844,293.1499938964844,0.0093949399888515,-629.1060791015625,301.5007019042969,0.4229209423065185,0.050000000745058,0.050367385149002,293.2145080566406,297.1499938964844,293.1499938964844,0.3207918703556061,-4507.73193359375,304.1575012207031,0.901504635810852,0.4076464474201202,0.2867120206356048,293.2491455078125,297.1499938964844,293.1499938964844,0.4074122011661529,-7365.85791015625,304.1542053222656,0.9667025804519652,0.4930493831634521,0.4686184823513031,293.2283935546875,297.1499938964844,293.1499938964844,0.0126570416614413,-3489.940185546875,303.2398681640625,0.4229209423065185,0.050000000745058,0.2389211952686309,291.1504211425781,291.1499938964844,260.8583374023437,259.3088073730469,285.709228515625,293.3599548339844,291.1505432128906,1.0,0.3314093053340912,0.3950883150100708,0.3950883150100708,1.0,1.0,-1.4147621393203735,0.328377902507782,1.0863842964172363,-0.00484667904675,0.0,0.0,0.327465295791626,88.26519012451172,96.0,3.11259126663208,-7756.56787109375,373.5672302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1895751953125,305.388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.751953125,18000.0,0.0,0.0,0.1710739582777023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2376881241798401,0.2376926094293594,-4.486889338295441e-06,0.0,0.000173618318513,0.0,0.0,10.15482234954834,0.0,0.0,0.0,0.2945583462715149,4.0,0.0,1.0
471360,293.1612854003906,297.1499938964844,293.1499938964844,0.0902714133262634,-2109.957763671875,304.149658203125,0.6419541835784912,0.1462103277444839,0.1342908442020416,293.4706420898437,297.1499938964844,293.1499938964844,0.0093295089900493,-626.5908203125,301.44696044921875,0.4210352897644043,0.050000000745058,0.0504310093820095,293.21441650390625,297.1499938964844,293.1499938964844,0.3200522661209106,-4499.5361328125,304.157470703125,0.8976525664329529,0.4068517088890075,0.2862058579921722,293.2489624023437,297.1499938964844,293.1499938964844,0.4062598645687103,-7348.83984375,304.1555480957031,0.962437868118286,0.4918263852596283,0.4675125479698181,293.2291564941406,297.1499938964844,293.1499938964844,0.0126466546207666,-3489.628662109375,303.2242431640625,0.4210352897644043,0.050000000745058,0.2392229884862899,291.151123046875,291.1499938964844,260.8766784667969,259.32470703125,285.7131042480469,293.3592834472656,291.1512451171875,1.0,0.332897275686264,0.3956021964550018,0.3956021964550018,1.0,1.0,-1.413388729095459,0.3286492526531219,1.0847395658493042,-0.0042498805560171,0.0,0.0,0.3273184895515442,89.85370635986328,99.0,2.6028785705566406,-7744.1884765625,376.7120971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16473388671875,305.372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.05859375,18000.0,0.0,0.0,0.1712686270475387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2375745624303817,0.2375790476799011,-4.486664693104103e-06,0.0,0.000173815889866,0.0,0.0,10.14902114868164,0.0,0.0,0.0,0.2945352494716644,4.0,0.0,1.0
471420,293.1592102050781,297.1499938964844,293.1499938964844,0.090455062687397,-2113.377685546875,304.14947509765625,0.6381190419197083,0.1463487446308136,0.1345250457525253,293.4689025878906,297.1499938964844,293.1499938964844,0.0092017743736505,-621.6019287109375,301.3408508300781,0.4175405204296112,0.050000000745058,0.0505566522479057,293.2141418457031,297.1499938964844,293.1499938964844,0.3185819685459137,-4483.23046875,304.1574401855469,0.8902886509895325,0.4052738845348358,0.2852005660533905,293.24822998046875,297.1499938964844,293.1499938964844,0.4040075838565826,-7315.90380859375,304.15740966796875,0.9539889693260192,0.4894702732563019,0.4654007852077484,293.23065185546875,297.1499938964844,293.1499938964844,0.0126245506107807,-3488.78173828125,303.1927795410156,0.4175405204296112,0.050000000745058,0.2398189902305603,291.1526184082031,291.1499938964844,260.913330078125,259.3567199707031,285.7207336425781,293.3576354980469,291.1527404785156,1.0,0.3358256220817566,0.3966299593448639,0.3966299593448639,1.0,1.0,-1.4107942581176758,0.3292685151100158,1.081525802612305,-0.0030101337470114,0.0,0.0,0.3268676698207855,92.9928970336914,102.0,2.23313307762146,-7721.07275390625,382.9671936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1279602050781,305.34820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.890625,18000.0,0.0,0.0,0.1716571003198623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372204363346099,0.2372249215841293,-4.485937097342685e-06,0.0,0.0001742101303534,0.0,0.0,10.13088035583496,0.0,0.0,0.0,0.2944626212120056,4.0,0.0,1.0
471480,293.1592102050781,297.1499938964844,293.1499938964844,0.090455062687397,-2113.377685546875,304.14947509765625,0.6381190419197083,0.1463487446308136,0.1345250457525253,293.4689025878906,297.1499938964844,293.1499938964844,0.0092017743736505,-621.6019287109375,301.3408508300781,0.4175405204296112,0.050000000745058,0.0505566522479057,293.2141418457031,297.1499938964844,293.1499938964844,0.3185819685459137,-4483.23046875,304.1574401855469,0.8902886509895325,0.4052738845348358,0.2852005660533905,293.24822998046875,297.1499938964844,293.1499938964844,0.4040075838565826,-7315.90380859375,304.15740966796875,0.9539889693260192,0.4894702732563019,0.4654007852077484,293.23065185546875,297.1499938964844,293.1499938964844,0.0126245506107807,-3488.78173828125,303.1927795410156,0.4175405204296112,0.050000000745058,0.2398189902305603,291.1526184082031,291.1499938964844,260.913330078125,259.3567199707031,285.7207336425781,293.3576354980469,291.1527404785156,1.0,0.3358256220817566,0.3966299593448639,0.3966299593448639,1.0,1.0,-1.4107942581176758,0.3292685151100158,1.081525802612305,-0.0030101337470114,0.0,0.0,0.3268676698207855,92.9928970336914,102.0,2.23313307762146,-7721.07275390625,382.9671936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1279602050781,305.34820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.890625,18000.0,0.0,0.0,0.1716571003198623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372204363346099,0.2372249215841293,-4.485937097342685e-06,0.0,0.0001742101303534,0.0,0.0,10.13088035583496,0.0,0.0,0.0,0.2944626212120056,4.0,0.0,1.0
471540,293.1571960449219,297.1499938964844,293.1499938964844,0.0906656235456466,-2117.296142578125,304.1492919921875,0.6346016526222229,0.1465225219726562,0.1347914636135101,293.4667053222656,297.1499938964844,293.1499938964844,0.0090784151107072,-616.6865844726562,301.23681640625,0.4143479764461517,0.050000000745058,0.0506808906793594,293.2138366699219,297.1499938964844,293.1499938964844,0.3171247541904449,-4467.0537109375,304.1573791503906,0.883324384689331,0.4037110805511474,0.2842046916484833,293.2471923828125,297.1499938964844,293.1499938964844,0.401794821023941,-7283.83740234375,304.1585998535156,0.9456475377082824,0.4871919155120849,0.4633709490299225,293.2320556640625,297.1499938964844,293.1499938964844,0.0126010151579976,-3487.6953125,303.1610412597656,0.4143479764461517,0.050000000745058,0.2404083162546157,291.1541748046875,291.1499938964844,260.95001220703125,259.3889465332031,285.7281494140625,293.35565185546875,291.154296875,1.0,0.338702380657196,0.3976576924324035,0.3976576924324035,1.0,1.0,-1.40833842754364,0.3299251794815063,1.0784133672714231,-0.001761878025718,0.0,0.0,0.3262035548686981,96.09898376464844,105.0,2.191298246383667,-7699.38232421875,389.1880798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073303222656,305.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.84375,18000.0,0.0,0.0,0.1719986349344253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2366760969161987,0.236680582165718,-4.484747478272766e-06,0.0,0.0001745567569741,0.0,0.0,10.102863311767578,0.0,0.0,0.0,0.294350117444992,4.0,0.0,1.0
471600,293.1571960449219,297.1499938964844,293.1499938964844,0.0906656235456466,-2117.296142578125,304.1492919921875,0.6346016526222229,0.1465225219726562,0.1347914636135101,293.4667053222656,297.1499938964844,293.1499938964844,0.0090784151107072,-616.6865844726562,301.23681640625,0.4143479764461517,0.050000000745058,0.0506808906793594,293.2138366699219,297.1499938964844,293.1499938964844,0.3171247541904449,-4467.0537109375,304.1573791503906,0.883324384689331,0.4037110805511474,0.2842046916484833,293.2471923828125,297.1499938964844,293.1499938964844,0.401794821023941,-7283.83740234375,304.1585998535156,0.9456475377082824,0.4871919155120849,0.4633709490299225,293.2320556640625,297.1499938964844,293.1499938964844,0.0126010151579976,-3487.6953125,303.1610412597656,0.4143479764461517,0.050000000745058,0.2404083162546157,291.1541748046875,291.1499938964844,260.95001220703125,259.3889465332031,285.7281494140625,293.35565185546875,291.154296875,1.0,0.338702380657196,0.3976576924324035,0.3976576924324035,1.0,1.0,-1.40833842754364,0.3299251794815063,1.0784133672714231,-0.001761878025718,0.0,0.0,0.3262035548686981,96.09898376464844,105.0,2.191298246383667,-7699.38232421875,389.1880798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1073303222656,305.33209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.84375,18000.0,0.0,0.0,0.1719986349344253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2366760969161987,0.236680582165718,-4.484747478272766e-06,0.0,0.0001745567569741,0.0,0.0,10.102863311767578,0.0,0.0,0.0,0.294350117444992,4.0,0.0,1.0
471660,293.1553039550781,297.1499938964844,293.1499938964844,0.0908983647823333,-2121.625,304.1491394042969,0.6313385367393494,0.1467252522706985,0.1350843012332916,293.4639587402344,297.1499938964844,293.1499938964844,0.0089596314355731,-611.86328125,301.13494873046875,0.4113965332508087,0.050000000745058,0.050804253667593,293.2135009765625,297.1499938964844,293.1499938964844,0.3156813085079193,-4451.01416015625,304.1573181152344,0.8767169713973999,0.4021629095077514,0.2832183539867401,293.2460021972656,297.1499938964844,293.1499938964844,0.3996101319789886,-7252.3515625,304.15936279296875,0.9374538660049438,0.4849676489830017,0.4613949060440063,293.2333679199219,297.1499938964844,293.1499938964844,0.0125763267278671,-3486.414306640625,303.1290283203125,0.4113965332508087,0.050000000745058,0.2409935146570205,291.15576171875,291.1499938964844,260.9866638183594,259.4213562011719,285.7355041503906,293.35333251953125,291.1559143066406,1.0,0.3415377140045166,0.3984274566173553,0.3984274566173553,1.0,1.0,-1.4059844017028809,0.3302652239799499,1.0757192373275757,-0.0008474825881421,0.0,0.0,0.3253233432769775,99.18480682373048,108.0,2.2103757858276367,-7678.43505859375,395.389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1010437011719,305.3232116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8203125,18000.0,0.0,0.0,0.1722490787506103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2359390705823898,0.2359435409307479,-4.483070370042697e-06,0.0,0.0001748109207255,0.0,0.0,10.06482982635498,0.0,0.0,0.0,0.2941969037055969,4.0,0.0,1.0
471720,293.1553039550781,297.1499938964844,293.1499938964844,0.0908983647823333,-2121.625,304.1491394042969,0.6313385367393494,0.1467252522706985,0.1350843012332916,293.4639587402344,297.1499938964844,293.1499938964844,0.0089596314355731,-611.86328125,301.13494873046875,0.4113965332508087,0.050000000745058,0.050804253667593,293.2135009765625,297.1499938964844,293.1499938964844,0.3156813085079193,-4451.01416015625,304.1573181152344,0.8767169713973999,0.4021629095077514,0.2832183539867401,293.2460021972656,297.1499938964844,293.1499938964844,0.3996101319789886,-7252.3515625,304.15936279296875,0.9374538660049438,0.4849676489830017,0.4613949060440063,293.2333679199219,297.1499938964844,293.1499938964844,0.0125763267278671,-3486.414306640625,303.1290283203125,0.4113965332508087,0.050000000745058,0.2409935146570205,291.15576171875,291.1499938964844,260.9866638183594,259.4213562011719,285.7355041503906,293.35333251953125,291.1559143066406,1.0,0.3415377140045166,0.3984274566173553,0.3984274566173553,1.0,1.0,-1.4059844017028809,0.3302652239799499,1.0757192373275757,-0.0008474825881421,0.0,0.0,0.3253233432769775,99.18480682373048,108.0,2.2103757858276367,-7678.43505859375,395.389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1010437011719,305.3232116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8203125,18000.0,0.0,0.0,0.1722490787506103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2359390705823898,0.2359435409307479,-4.483070370042697e-06,0.0,0.0001748109207255,0.0,0.0,10.06482982635498,0.0,0.0,0.0,0.2941969037055969,4.0,0.0,1.0
471780,293.1535339355469,297.1499938964844,293.1499938964844,0.0911517515778541,-2126.33984375,304.1490173339844,0.6282827854156494,0.1469522416591644,0.1353994160890579,293.46075439453125,297.1499938964844,293.1499938964844,0.0088456962257623,-607.1589965820312,301.0354309082031,0.408638060092926,0.050000000745058,0.0509270392358303,293.213134765625,297.1499938964844,293.1499938964844,0.3142588138580322,-4435.1982421875,304.1572570800781,0.8704381585121155,0.4006294310092926,0.2822417318820953,293.2447814941406,297.1499938964844,293.1499938964844,0.3974613547325134,-7221.49658203125,304.1598205566406,0.9294767379760742,0.4827882647514343,0.4594620764255523,293.2346496582031,297.1499938964844,293.1499938964844,0.0125508923083543,-3485.026611328125,303.0967712402344,0.408638060092926,0.050000000745058,0.2415759414434433,291.1571960449219,291.1499938964844,261.0233459472656,259.4537658691406,285.7413024902344,293.3507385253906,291.1572570800781,1.0,0.3443377017974853,0.3991972208023071,0.3991972208023071,1.0,1.0,-1.4037165641784668,0.3306162357330322,1.0731003284454346,6.663903332082555e-05,0.0,0.0,0.324259489774704,102.25750732421876,111.0,1.7179689407348633,-7658.22314453125,401.5813293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070556640625,305.3198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.681640625,18000.0,0.0,0.0,0.1723750680685043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2350224256515503,0.2350268959999084,-4.480912139115389e-06,0.0,0.0001749387738527,0.0,0.0,10.017444610595703,0.0,0.0,0.0,0.2940056324005127,4.0,0.0,1.0
471840,293.1535339355469,297.1499938964844,293.1499938964844,0.0911517515778541,-2126.33984375,304.1490173339844,0.6282827854156494,0.1469522416591644,0.1353994160890579,293.46075439453125,297.1499938964844,293.1499938964844,0.0088456962257623,-607.1589965820312,301.0354309082031,0.408638060092926,0.050000000745058,0.0509270392358303,293.213134765625,297.1499938964844,293.1499938964844,0.3142588138580322,-4435.1982421875,304.1572570800781,0.8704381585121155,0.4006294310092926,0.2822417318820953,293.2447814941406,297.1499938964844,293.1499938964844,0.3974613547325134,-7221.49658203125,304.1598205566406,0.9294767379760742,0.4827882647514343,0.4594620764255523,293.2346496582031,297.1499938964844,293.1499938964844,0.0125508923083543,-3485.026611328125,303.0967712402344,0.408638060092926,0.050000000745058,0.2415759414434433,291.1571960449219,291.1499938964844,261.0233459472656,259.4537658691406,285.7413024902344,293.3507385253906,291.1572570800781,1.0,0.3443377017974853,0.3991972208023071,0.3991972208023071,1.0,1.0,-1.4037165641784668,0.3306162357330322,1.0731003284454346,6.663903332082555e-05,0.0,0.0,0.324259489774704,102.25750732421876,111.0,1.7179689407348633,-7658.22314453125,401.5813293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070556640625,305.3198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.681640625,18000.0,0.0,0.0,0.1723750680685043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2350224256515503,0.2350268959999084,-4.480912139115389e-06,0.0,0.0001749387738527,0.0,0.0,10.017444610595703,0.0,0.0,0.0,0.2940056324005127,4.0,0.0,1.0
471900,293.1526794433594,297.1499938964844,293.1499938964844,0.0912965312600135,-2129.059814453125,304.14892578125,0.6268196105957031,0.1470732390880584,0.1355638951063156,293.4589538574219,297.1499938964844,293.1499938964844,0.0087911002337932,-604.912109375,300.9862365722656,0.4073177576065063,0.050000000745058,0.0509882867336273,293.2129211425781,297.1499938964844,293.1499938964844,0.3135950863361358,-4427.8544921875,304.1571350097656,0.8674138784408569,0.3998681306838989,0.2817570269107818,293.244140625,297.1499938964844,293.1499938964844,0.3964502215385437,-7207.06298828125,304.1598815917969,0.9255937933921814,0.4817135035991668,0.4585097134113312,293.2352294921875,297.1499938964844,293.1499938964844,0.0125394333153963,-3484.684814453125,303.0804443359375,0.4073177576065063,0.050000000745058,0.2418664842844009,291.156494140625,291.1499938964844,261.0416564941406,259.469970703125,285.7352294921875,293.3493347167969,291.1560974121094,1.0,0.3457260429859161,0.3995821177959442,0.3995821177959442,1.0,1.0,-1.402611255645752,0.3307990729808807,1.0718121528625488,0.0005268860259093,0.0,0.0,0.3238799273967743,103.79080200195312,111.0,-1.520778775215149,-7652.140625,404.6766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1134948730469,305.318115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.392578125,18000.0,0.0,0.0,0.1723902076482772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2345810979604721,0.2345855832099914,-4.479716608329909e-06,0.0,0.0001749541406752,0.0,0.0,9.994325637817385,0.0,0.0,0.0,0.293912798166275,4.0,0.0,1.0
471960,293.15185546875,297.1499938964844,293.1499938964844,0.0914604365825653,-2132.16650390625,304.1488342285156,0.6253944635391235,0.147198736667633,0.1357326060533523,293.4570617675781,297.1499938964844,293.1499938964844,0.0087389405816793,-602.7953491210938,300.9371032714844,0.4060307443141937,0.050000000745058,0.0510494485497474,293.2127380371094,297.1499938964844,293.1499938964844,0.312989205121994,-4421.19580078125,304.1569519042969,0.8644639849662781,0.3991113305091858,0.2812750935554504,293.24346923828125,297.1499938964844,293.1499938964844,0.3955146670341491,-7193.7900390625,304.1597900390625,0.921797811985016,0.4806493520736694,0.4575670063495636,293.23583984375,297.1499938964844,293.1499938964844,0.0125299701467156,-3484.8466796875,303.0638427734375,0.4060307443141937,0.050000000745058,0.2421565949916839,291.1537170410156,291.1499938964844,261.0599975585937,259.4862060546875,285.7278137207031,293.3478698730469,291.1531982421875,1.0,0.34710693359375,0.3999824821949005,0.3999824821949005,1.0,1.0,-1.4015252590179443,0.3310067355632782,1.0705184936523438,0.0010087087284773,0.0,0.0,0.3239113092422485,105.3222427368164,114.0,-4.407707691192627,-7651.53857421875,407.7723083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1210632324219,305.3202209472656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.23046875,18000.0,0.0,0.0,0.1723800301551818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2344188690185547,0.2344233393669128,-4.4788130253436975e-06,0.0,0.0001749438088154,0.0,0.0,9.984846115112305,0.0,0.0,0.0,0.2938724160194397,4.0,0.0,1.0
