time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472020,293.1503601074219,297.1499938964844,293.1499938964844,0.0917799845337867,-2138.18408203125,304.148681640625,0.6226425170898438,0.1474607735872268,0.1360805630683899,293.452880859375,297.1499938964844,293.1499938964844,0.0086368294432759,-598.5501098632812,300.8412780761719,0.4035394191741943,0.050000000745058,0.0511715449392795,293.2123107910156,297.1499938964844,293.1499938964844,0.3117322623729706,-4407.2861328125,304.15673828125,0.8587775826454163,0.3976088762283325,0.2803195118904114,293.2421569824219,297.1499938964844,293.1499938964844,0.3935974836349487,-7166.47265625,304.15972900390625,0.9145159721374512,0.4785491228103637,0.4557092189788818,293.2369384765625,297.1499938964844,293.1499938964844,0.0125080337747931,-3484.465087890625,303.0306701660156,0.4035394191741943,0.050000000745058,0.2427357882261276,291.150146484375,291.1499938964844,261.0966796875,259.5186767578125,285.712646484375,293.3447570800781,291.14996337890625,1.0,0.3498478233814239,0.4007832705974579,0.4007832705974579,1.0,1.0,-1.3994075059890747,0.3314388990402221,1.0679686069488523,0.0019789224024862,0.0,0.0,0.3241634666919708,108.38043212890624,117.0,-4.128694534301758,-7659.00537109375,413.96527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13482666015625,305.3317565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.1723291426897049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2345917224884033,0.2345962077379226,-4.478602022572886e-06,0.0,0.0001748921786202,0.0,0.0,9.992450714111328,0.0,0.0,0.0,0.2938945591449737,4.0,0.0,1.0
472080,293.1503601074219,297.1499938964844,293.1499938964844,0.0917799845337867,-2138.18408203125,304.148681640625,0.6226425170898438,0.1474607735872268,0.1360805630683899,293.452880859375,297.1499938964844,293.1499938964844,0.0086368294432759,-598.5501098632812,300.8412780761719,0.4035394191741943,0.050000000745058,0.0511715449392795,293.2123107910156,297.1499938964844,293.1499938964844,0.3117322623729706,-4407.2861328125,304.15673828125,0.8587775826454163,0.3976088762283325,0.2803195118904114,293.2421569824219,297.1499938964844,293.1499938964844,0.3935974836349487,-7166.47265625,304.15972900390625,0.9145159721374512,0.4785491228103637,0.4557092189788818,293.2369384765625,297.1499938964844,293.1499938964844,0.0125080337747931,-3484.465087890625,303.0306701660156,0.4035394191741943,0.050000000745058,0.2427357882261276,291.150146484375,291.1499938964844,261.0966796875,259.5186767578125,285.712646484375,293.3447570800781,291.14996337890625,1.0,0.3498478233814239,0.4007832705974579,0.4007832705974579,1.0,1.0,-1.3994075059890747,0.3314388990402221,1.0679686069488523,0.0019789224024862,0.0,0.0,0.3241634666919708,108.38043212890624,117.0,-4.128694534301758,-7659.00537109375,413.96527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13482666015625,305.3317565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.341796875,18000.0,0.0,0.0,0.1723291426897049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2345917224884033,0.2345962077379226,-4.478602022572886e-06,0.0,0.0001748921786202,0.0,0.0,9.992450714111328,0.0,0.0,0.0,0.2938945591449737,4.0,0.0,1.0
472140,293.1489562988281,297.1499938964844,293.1499938964844,0.0920995473861694,-2144.177734375,304.1485900878906,0.619999349117279,0.1477368474006652,0.136440172791481,293.4482727050781,297.1499938964844,293.1499938964844,0.0085391458123922,-594.4002685546875,300.74853515625,0.4011317789554596,0.050000000745058,0.0512933693826198,293.2118530273437,297.1499938964844,293.1499938964844,0.3104555308818817,-4393.1005859375,304.1566162109375,0.8533589839935303,0.3961198627948761,0.2793730497360229,293.2408447265625,297.1499938964844,293.1499938964844,0.3916691541671753,-7138.93603515625,304.1596984863281,0.9077330231666564,0.4764825105667114,0.4538832902908325,293.238037109375,297.1499938964844,293.1499938964844,0.0124839479103684,-3483.603759765625,302.99737548828125,0.4011317789554596,0.050000000745058,0.2433136701583862,291.1480407714844,291.1499938964844,261.1333312988281,259.5511474609375,285.6972351074219,293.34136962890625,291.1478576660156,1.0,0.3525628447532654,0.4015840291976928,0.4015840291976928,1.0,1.0,-1.3973510265350342,0.3318866491317749,1.0654643774032593,0.0029509398154914,0.0,0.0,0.324578195810318,111.4327392578125,120.0,-3.18154239654541,-7667.9873046875,420.1563415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.144287109375,305.3423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.34375,18000.0,0.0,0.0,0.1722740978002548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2349072992801666,0.2349117845296859,-4.47918364443467e-06,0.0,0.0001748362992657,0.0,0.0,10.00839614868164,0.0,0.0,0.0,0.2939575314521789,4.0,0.0,1.0
472200,293.1489562988281,297.1499938964844,293.1499938964844,0.0920995473861694,-2144.177734375,304.1485900878906,0.619999349117279,0.1477368474006652,0.136440172791481,293.4482727050781,297.1499938964844,293.1499938964844,0.0085391458123922,-594.4002685546875,300.74853515625,0.4011317789554596,0.050000000745058,0.0512933693826198,293.2118530273437,297.1499938964844,293.1499938964844,0.3104555308818817,-4393.1005859375,304.1566162109375,0.8533589839935303,0.3961198627948761,0.2793730497360229,293.2408447265625,297.1499938964844,293.1499938964844,0.3916691541671753,-7138.93603515625,304.1596984863281,0.9077330231666564,0.4764825105667114,0.4538832902908325,293.238037109375,297.1499938964844,293.1499938964844,0.0124839479103684,-3483.603759765625,302.99737548828125,0.4011317789554596,0.050000000745058,0.2433136701583862,291.1480407714844,291.1499938964844,261.1333312988281,259.5511474609375,285.6972351074219,293.34136962890625,291.1478576660156,1.0,0.3525628447532654,0.4015840291976928,0.4015840291976928,1.0,1.0,-1.3973510265350342,0.3318866491317749,1.0654643774032593,0.0029509398154914,0.0,0.0,0.324578195810318,111.4327392578125,120.0,-3.18154239654541,-7667.9873046875,420.1563415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.144287109375,305.3423156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.34375,18000.0,0.0,0.0,0.1722740978002548,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2349072992801666,0.2349117845296859,-4.47918364443467e-06,0.0,0.0001748362992657,0.0,0.0,10.00839614868164,0.0,0.0,0.0,0.2939575314521789,4.0,0.0,1.0
472260,293.1474304199219,297.1499938964844,293.1499938964844,0.0924437418580055,-2150.618896484375,304.14849853515625,0.6174860000610352,0.1480698436498642,0.1368377357721328,293.4423828125,297.1499938964844,293.1499938964844,0.0084491232410073,-590.5122680664062,300.6610717773437,0.3987800478935241,0.050000000745058,0.0514148399233818,293.2113342285156,297.1499938964844,293.1499938964844,0.3091760575771332,-4378.849609375,304.15655517578125,0.8481981158256531,0.3946561217308044,0.2784409821033478,293.2394714355469,297.1499938964844,293.1499938964844,0.3897483646869659,-7111.4677734375,304.15966796875,0.901557683944702,0.4744585156440735,0.4520935416221618,293.2390441894531,297.1499938964844,293.1499938964844,0.012458118610084,-3482.365478515625,302.96392822265625,0.3987800478935241,0.050000000745058,0.2438898682594299,291.14678955078125,291.1499938964844,261.1700134277344,259.58367919921875,285.68243408203125,293.337158203125,291.1466979980469,1.0,0.3552561104297638,0.4023383557796478,0.4023383557796478,1.0,1.0,-1.3953983783721924,0.3323026001453399,1.0630958080291748,0.0038653127849102,0.0,0.0,0.3251004815101623,114.4777374267578,108.0,-1.952143311500549,-7678.07666015625,426.3655700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1490173339844,305.3515930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7265625,18000.0,0.0,0.0,0.1722385138273239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353583425283432,0.2353628277778625,-4.480200459511252e-06,0.0,0.000174800195964,0.0,0.0,10.03159523010254,0.0,0.0,0.0,0.2940504252910614,4.0,0.0,1.0
472320,293.1474304199219,297.1499938964844,293.1499938964844,0.0924437418580055,-2150.618896484375,304.14849853515625,0.6174860000610352,0.1480698436498642,0.1368377357721328,293.4423828125,297.1499938964844,293.1499938964844,0.0084491232410073,-590.5122680664062,300.6610717773437,0.3987800478935241,0.050000000745058,0.0514148399233818,293.2113342285156,297.1499938964844,293.1499938964844,0.3091760575771332,-4378.849609375,304.15655517578125,0.8481981158256531,0.3946561217308044,0.2784409821033478,293.2394714355469,297.1499938964844,293.1499938964844,0.3897483646869659,-7111.4677734375,304.15966796875,0.901557683944702,0.4744585156440735,0.4520935416221618,293.2390441894531,297.1499938964844,293.1499938964844,0.012458118610084,-3482.365478515625,302.96392822265625,0.3987800478935241,0.050000000745058,0.2438898682594299,291.14678955078125,291.1499938964844,261.1700134277344,259.58367919921875,285.68243408203125,293.337158203125,291.1466979980469,1.0,0.3552561104297638,0.4023383557796478,0.4023383557796478,1.0,1.0,-1.3953983783721924,0.3323026001453399,1.0630958080291748,0.0038653127849102,0.0,0.0,0.3251004815101623,114.4777374267578,108.0,-1.952143311500549,-7678.07666015625,426.3655700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1490173339844,305.3515930175781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.7265625,18000.0,0.0,0.0,0.1722385138273239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353583425283432,0.2353628277778625,-4.480200459511252e-06,0.0,0.000174800195964,0.0,0.0,10.03159523010254,0.0,0.0,0.0,0.2940504252910614,4.0,0.0,1.0
472380,293.14569091796875,297.1499938964844,293.1499938964844,0.0926842615008354,-2155.069580078125,304.1485900878906,0.6196320652961731,0.1484889239072799,0.1371273547410965,293.4350280761719,297.1499938964844,293.1499938964844,0.0083270026370882,-584.7288208007812,300.5802307128906,0.4000914096832275,0.050000000745058,0.0513469167053699,293.2106018066406,297.1499938964844,293.1499938964844,0.307707667350769,-4362.34716796875,304.1568298339844,0.8495198488235474,0.3932505548000335,0.2774012386798858,293.2379150390625,297.1499938964844,293.1499938964844,0.3876344263553619,-7081.005859375,304.15997314453125,0.9028990864753724,0.4725048243999481,0.4501713514328003,293.23980712890625,297.1499938964844,293.1499938964844,0.0123577397316694,-3467.9384765625,302.9310913085937,0.4000914096832275,0.050000000745058,0.2435676604509353,291.1474609375,291.1499938964844,261.2066650390625,259.6162109375,285.669677734375,293.3320007324219,291.1476745605469,1.0,0.3527659773826599,0.4030926823616028,0.4030926823616028,1.0,1.0,-1.391723394393921,0.3321829736232757,1.0595405101776123,0.0045974920503795,0.0,0.0,0.3254431784152984,112.69820404052734,96.0,1.1210787296295166,-7682.58740234375,420.2150573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1497497558594,305.3609924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.244140625,18000.0,0.0,0.0,0.1722327470779419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357635349035263,0.2357680201530456,-4.481358246266609e-06,0.0,0.0001747943460941,0.0,0.0,10.052973747253418,0.0,0.0,0.0,0.2941368222236633,4.0,0.0,1.0
472440,293.14569091796875,297.1499938964844,293.1499938964844,0.0926842615008354,-2155.069580078125,304.1485900878906,0.6196320652961731,0.1484889239072799,0.1371273547410965,293.4350280761719,297.1499938964844,293.1499938964844,0.0083270026370882,-584.7288208007812,300.5802307128906,0.4000914096832275,0.050000000745058,0.0513469167053699,293.2106018066406,297.1499938964844,293.1499938964844,0.307707667350769,-4362.34716796875,304.1568298339844,0.8495198488235474,0.3932505548000335,0.2774012386798858,293.2379150390625,297.1499938964844,293.1499938964844,0.3876344263553619,-7081.005859375,304.15997314453125,0.9028990864753724,0.4725048243999481,0.4501713514328003,293.23980712890625,297.1499938964844,293.1499938964844,0.0123577397316694,-3467.9384765625,302.9310913085937,0.4000914096832275,0.050000000745058,0.2435676604509353,291.1474609375,291.1499938964844,261.2066650390625,259.6162109375,285.669677734375,293.3320007324219,291.1476745605469,1.0,0.3527659773826599,0.4030926823616028,0.4030926823616028,1.0,1.0,-1.391723394393921,0.3321829736232757,1.0595405101776123,0.0045974920503795,0.0,0.0,0.3254431784152984,112.69820404052734,96.0,1.1210787296295166,-7682.58740234375,420.2150573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1497497558594,305.3609924316406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.244140625,18000.0,0.0,0.0,0.1722327470779419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357635349035263,0.2357680201530456,-4.481358246266609e-06,0.0,0.0001747943460941,0.0,0.0,10.052973747253418,0.0,0.0,0.0,0.2941368222236633,4.0,0.0,1.0
472500,293.14471435546875,297.1499938964844,293.1499938964844,0.0927813723683357,-2156.848876953125,304.148681640625,0.6220916509628296,0.1487346142530441,0.1372528672218322,293.4309997558594,297.1499938964844,293.1499938964844,0.0082573154941201,-581.2964477539062,300.54205322265625,0.4018296897411346,0.050000000745058,0.0512578003108501,293.2101135253906,297.1499938964844,293.1499938964844,0.3069244921207428,-4353.52099609375,304.1570129394531,0.8521422147750854,0.392580509185791,0.2768625617027282,293.237060546875,297.1499938964844,293.1499938964844,0.3865238726139068,-7064.96142578125,304.1601867675781,0.9058486819267272,0.4715630412101745,0.449187159538269,293.2400207519531,297.1499938964844,293.1499938964844,0.0122867170721292,-3456.90576171875,302.9151916503906,0.4018296897411346,0.050000000745058,0.2431449443101883,291.1487121582031,291.1499938964844,261.2250061035156,259.63250732421875,285.66387939453125,293.3291931152344,291.14892578125,1.0,0.3502528667449951,0.4034698605537414,0.4034698605537414,1.0,1.0,-1.3894318342208862,0.3319827616214752,1.0574489831924438,0.004906048066914,0.0,0.0,0.3254004120826721,110.40409088134766,96.0,2.225846290588379,-7680.55078125,413.5940856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1497497558594,305.3639831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.373046875,18000.0,0.0,0.0,0.1722335070371627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357858270406723,0.2357903122901916,-4.481670202949317e-06,0.0,0.0001747951173456,0.0,0.0,10.054681777954102,0.0,0.0,0.0,0.2941458821296692,4.0,0.0,1.0
472560,293.1437072753906,297.1499938964844,293.1499938964844,0.0928754061460495,-2158.574951171875,304.14874267578125,0.6252617239952087,0.1490001231431961,0.1373729556798935,293.42681884765625,297.1499938964844,293.1499938964844,0.0081843938678503,-577.651123046875,300.50494384765625,0.4041216671466827,0.050000000745058,0.0511427074670791,293.20953369140625,297.1499938964844,293.1499938964844,0.3061395287513733,-4344.68115234375,304.1571655273437,0.8558295369148254,0.3919308483600616,0.2763192057609558,293.2361145019531,297.1499938964844,293.1499938964844,0.3854137659072876,-7048.9345703125,304.16033935546875,0.9101548194885254,0.470643550157547,0.4481983184814453,293.2400817871094,297.1499938964844,293.1499938964844,0.0122071234509348,-3444.278564453125,302.8995666503906,0.4041216671466827,0.050000000745058,0.2425989955663681,291.1498107910156,291.1499938964844,261.24334716796875,259.6488037109375,285.6571960449219,293.3262634277344,291.14996337890625,1.0,0.3470791280269623,0.403889000415802,0.403889000415802,1.0,1.0,-1.3869433403015137,0.3317741453647613,1.0551691055297852,0.0052418522536754,0.0,0.0,0.3253014981746673,107.4488754272461,84.0,2.426424503326416,-7677.0908203125,405.3322143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1501770019531,305.3660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.25,18000.0,0.0,0.0,0.1722292453050613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2357254177331924,0.2357299029827118,-4.481713858695002e-06,0.0,0.0001747907954268,0.0,0.0,10.051955223083496,0.0,0.0,0.0,0.2941370606422424,4.0,0.0,1.0
472620,293.1416320800781,297.1499938964844,293.1499938964844,0.0930610299110412,-2161.9931640625,304.1488647460937,0.6335381865501404,0.1495796889066696,0.1376055479049682,293.4180603027344,297.1499938964844,293.1499938964844,0.0080334553495049,-569.9633178710938,300.43377685546875,0.4102449119091034,0.050000000745058,0.0508548282086849,293.208251953125,297.1499938964844,293.1499938964844,0.3045782744884491,-4327.115234375,304.1573791503906,0.8661602139472961,0.3906866014003753,0.2752299010753631,293.234130859375,297.1499938964844,293.1499938964844,0.3832107484340668,-7017.1572265625,304.1605529785156,0.9226962327957152,0.4688661396503448,0.446222722530365,293.2398681640625,297.1499938964844,293.1499938964844,0.0120307942852377,-3415.645263671875,302.86920166015625,0.4102449119091034,0.050000000745058,0.2412334084510803,291.1513977050781,291.1499938964844,261.2799987792969,259.681396484375,285.6439208984375,293.3201599121094,291.1515197753906,1.0,0.3391779661178589,0.4047272801399231,0.4047272801399231,1.0,1.0,-1.3815586566925049,0.3312357366085052,1.0503230094909668,0.0058616544120013,0.0,0.0,0.3250088989734649,100.0706558227539,72.0,2.3531060218811035,-7668.12744140625,385.2384338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531677246094,305.3709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.16015625,18000.0,0.0,0.0,0.1721933186054229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355040609836578,0.2355085462331771,-4.481350970308995e-06,0.0,0.0001747543283272,0.0,0.0,10.040848731994627,0.0,0.0,0.0,0.2940939664840698,4.0,0.0,1.0
472680,293.1416320800781,297.1499938964844,293.1499938964844,0.0930610299110412,-2161.9931640625,304.1488647460937,0.6335381865501404,0.1495796889066696,0.1376055479049682,293.4180603027344,297.1499938964844,293.1499938964844,0.0080334553495049,-569.9633178710938,300.43377685546875,0.4102449119091034,0.050000000745058,0.0508548282086849,293.208251953125,297.1499938964844,293.1499938964844,0.3045782744884491,-4327.115234375,304.1573791503906,0.8661602139472961,0.3906866014003753,0.2752299010753631,293.234130859375,297.1499938964844,293.1499938964844,0.3832107484340668,-7017.1572265625,304.1605529785156,0.9226962327957152,0.4688661396503448,0.446222722530365,293.2398681640625,297.1499938964844,293.1499938964844,0.0120307942852377,-3415.645263671875,302.86920166015625,0.4102449119091034,0.050000000745058,0.2412334084510803,291.1513977050781,291.1499938964844,261.2799987792969,259.681396484375,285.6439208984375,293.3201599121094,291.1515197753906,1.0,0.3391779661178589,0.4047272801399231,0.4047272801399231,1.0,1.0,-1.3815586566925049,0.3312357366085052,1.0503230094909668,0.0058616544120013,0.0,0.0,0.3250088989734649,100.0706558227539,72.0,2.3531060218811035,-7668.12744140625,385.2384338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1531677246094,305.3709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.16015625,18000.0,0.0,0.0,0.1721933186054229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355040609836578,0.2355085462331771,-4.481350970308995e-06,0.0,0.0001747543283272,0.0,0.0,10.040848731994627,0.0,0.0,0.0,0.2940939664840698,4.0,0.0,1.0
472740,293.1395874023437,297.1499938964844,293.1499938964844,0.093244694173336,-2165.37841796875,304.14892578125,0.6445409059524536,0.1502086818218231,0.1378367841243744,293.40899658203125,297.1499938964844,293.1499938964844,0.0078800758346915,-561.971435546875,300.366455078125,0.4186921417713165,0.050000000745058,0.0505143739283084,293.206787109375,297.1499938964844,293.1499938964844,0.3030231595039367,-4309.62255859375,304.1575012207031,0.8803943991661072,0.389504611492157,0.2741473913192749,293.2320251464844,297.1499938964844,293.1499938964844,0.3810224533081054,-6985.59765625,304.1606750488281,0.9399908185005188,0.4671605825424194,0.4442650079727173,293.2392272949219,297.1499938964844,293.1499938964844,0.0118406601250171,-3383.9482421875,302.84014892578125,0.4186921417713165,0.050000000745058,0.2396184504032135,291.15301513671875,291.1499938964844,261.3166809082031,259.7140197753906,285.6310119628906,293.31378173828125,291.1531066894531,1.0,0.3296889662742615,0.4055655896663666,0.4055655896663666,1.0,1.0,-1.3758394718170166,0.330590158700943,1.045249342918396,0.0064232922159135,0.0,0.0,0.3244938552379608,91.3556671142578,60.0,2.188663482666016,-7655.96142578125,362.0031127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15936279296875,305.376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.140625,18000.0,0.0,0.0,0.172107309103012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2350958287715912,0.2351003140211105,-4.480525149119785e-06,0.0,0.0001746670313877,0.0,0.0,10.02004337310791,0.0,0.0,0.0,0.2940110564231872,4.0,0.0,1.0
472800,293.1395874023437,297.1499938964844,293.1499938964844,0.093244694173336,-2165.37841796875,304.14892578125,0.6445409059524536,0.1502086818218231,0.1378367841243744,293.40899658203125,297.1499938964844,293.1499938964844,0.0078800758346915,-561.971435546875,300.366455078125,0.4186921417713165,0.050000000745058,0.0505143739283084,293.206787109375,297.1499938964844,293.1499938964844,0.3030231595039367,-4309.62255859375,304.1575012207031,0.8803943991661072,0.389504611492157,0.2741473913192749,293.2320251464844,297.1499938964844,293.1499938964844,0.3810224533081054,-6985.59765625,304.1606750488281,0.9399908185005188,0.4671605825424194,0.4442650079727173,293.2392272949219,297.1499938964844,293.1499938964844,0.0118406601250171,-3383.9482421875,302.84014892578125,0.4186921417713165,0.050000000745058,0.2396184504032135,291.15301513671875,291.1499938964844,261.3166809082031,259.7140197753906,285.6310119628906,293.31378173828125,291.1531066894531,1.0,0.3296889662742615,0.4055655896663666,0.4055655896663666,1.0,1.0,-1.3758394718170166,0.330590158700943,1.045249342918396,0.0064232922159135,0.0,0.0,0.3244938552379608,91.3556671142578,60.0,2.188663482666016,-7655.96142578125,362.0031127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15936279296875,305.376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.140625,18000.0,0.0,0.0,0.172107309103012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2350958287715912,0.2351003140211105,-4.480525149119785e-06,0.0,0.0001746670313877,0.0,0.0,10.02004337310791,0.0,0.0,0.0,0.2940110564231872,4.0,0.0,1.0
472860,293.1376037597656,297.1499938964844,293.1499938964844,0.0934431403875351,-2169.069091796875,304.1489562988281,0.658862292766571,0.1508709788322448,0.1380710452795028,293.3998413085937,297.1499938964844,293.1499938964844,0.0077286371961236,-553.9552612304688,300.3021240234375,0.4303458929061889,0.050000000745058,0.0501420833170414,293.20526123046875,297.1499938964844,293.1499938964844,0.3015263378620147,-4292.82373046875,304.1575012207031,0.8987715244293213,0.3883731365203857,0.2730782032012939,293.2298889160156,297.1499938964844,293.1499938964844,0.3789130449295044,-6955.23681640625,304.16064453125,0.960849404335022,0.4655157327651977,0.4423346817493438,293.2382507324219,297.1499938964844,293.1499938964844,0.0116462334990501,-3350.976318359375,302.8120422363281,0.4303458929061889,0.050000000745058,0.237852469086647,291.1531066894531,291.1499938964844,261.35333251953125,259.7466735839844,285.6129150390625,293.3073425292969,291.15301513671875,1.0,0.3190138936042785,0.4065905213356018,0.4065905213356018,1.0,1.0,-1.369953155517578,0.3301295638084411,1.0398236513137815,0.0071832123212516,0.0,0.0,0.3240420222282409,81.83181762695312,48.0,0.1174284741282463,-7644.8759765625,336.9900207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1685485839844,305.38153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.119140625,18000.0,0.0,0.0,0.1719601899385452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2346377521753311,0.2346422225236892,-4.47934780822834e-06,0.0,0.0001745177287375,0.0,0.0,9.99618148803711,0.0,0.0,0.0,0.2939152121543884,4.0,0.0,1.0
472920,293.1376037597656,297.1499938964844,293.1499938964844,0.0934431403875351,-2169.069091796875,304.1489562988281,0.658862292766571,0.1508709788322448,0.1380710452795028,293.3998413085937,297.1499938964844,293.1499938964844,0.0077286371961236,-553.9552612304688,300.3021240234375,0.4303458929061889,0.050000000745058,0.0501420833170414,293.20526123046875,297.1499938964844,293.1499938964844,0.3015263378620147,-4292.82373046875,304.1575012207031,0.8987715244293213,0.3883731365203857,0.2730782032012939,293.2298889160156,297.1499938964844,293.1499938964844,0.3789130449295044,-6955.23681640625,304.16064453125,0.960849404335022,0.4655157327651977,0.4423346817493438,293.2382507324219,297.1499938964844,293.1499938964844,0.0116462334990501,-3350.976318359375,302.8120422363281,0.4303458929061889,0.050000000745058,0.237852469086647,291.1531066894531,291.1499938964844,261.35333251953125,259.7466735839844,285.6129150390625,293.3073425292969,291.15301513671875,1.0,0.3190138936042785,0.4065905213356018,0.4065905213356018,1.0,1.0,-1.369953155517578,0.3301295638084411,1.0398236513137815,0.0071832123212516,0.0,0.0,0.3240420222282409,81.83181762695312,48.0,0.1174284741282463,-7644.8759765625,336.9900207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1685485839844,305.38153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.119140625,18000.0,0.0,0.0,0.1719601899385452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2346377521753311,0.2346422225236892,-4.47934780822834e-06,0.0,0.0001745177287375,0.0,0.0,9.99618148803711,0.0,0.0,0.0,0.2939152121543884,4.0,0.0,1.0
472980,293.13580322265625,297.1499938964844,293.1499938964844,0.0936467796564102,-2172.862548828125,304.1489562988281,0.6774002313613892,0.1515541523694992,0.1383084207773208,293.3907470703125,297.1499938964844,293.1499938964844,0.0075804879888892,-545.9794311523438,300.24072265625,0.4466635882854461,0.050000000745058,0.0497504658997058,293.2037353515625,297.1499938964844,293.1499938964844,0.3000615239143371,-4276.38134765625,304.1574401855469,0.923557996749878,0.3872838020324707,0.2720255851745605,293.2277526855469,297.1499938964844,293.1499938964844,0.3768501281738281,-6925.53466796875,304.1605224609375,0.983565092086792,0.4639236629009247,0.4404366314411163,293.23699951171875,297.1499938964844,293.1499938964844,0.0114508606493473,-3317.212646484375,302.7849426269531,0.4466635882854461,0.050000000745058,0.2359948009252548,291.1527404785156,291.1499938964844,261.3900146484375,259.7793884277344,285.59454345703125,293.3008728027344,291.1527099609375,1.0,0.3073752522468567,0.4076154828071594,0.4076154828071594,1.0,1.0,-1.363996148109436,0.3296489715576172,1.0343471765518188,0.0079163312911987,0.0,0.0,0.3237119317054748,71.81747436523438,36.0,-0.1619471311569214,-7636.76806640625,311.0145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1787109375,305.3901062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.578125,18000.0,0.0,0.0,0.1717635244131088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2343429177999496,0.2343473881483078,-4.478471510083182e-06,0.0,0.0001743181492201,0.0,0.0,9.980582237243652,0.0,0.0,0.0,0.2938497364521026,4.0,0.0,1.0
473040,293.13580322265625,297.1499938964844,293.1499938964844,0.0936467796564102,-2172.862548828125,304.1489562988281,0.6774002313613892,0.1515541523694992,0.1383084207773208,293.3907470703125,297.1499938964844,293.1499938964844,0.0075804879888892,-545.9794311523438,300.24072265625,0.4466635882854461,0.050000000745058,0.0497504658997058,293.2037353515625,297.1499938964844,293.1499938964844,0.3000615239143371,-4276.38134765625,304.1574401855469,0.923557996749878,0.3872838020324707,0.2720255851745605,293.2277526855469,297.1499938964844,293.1499938964844,0.3768501281738281,-6925.53466796875,304.1605224609375,0.983565092086792,0.4639236629009247,0.4404366314411163,293.23699951171875,297.1499938964844,293.1499938964844,0.0114508606493473,-3317.212646484375,302.7849426269531,0.4466635882854461,0.050000000745058,0.2359948009252548,291.1527404785156,291.1499938964844,261.3900146484375,259.7793884277344,285.59454345703125,293.3008728027344,291.1527099609375,1.0,0.3073752522468567,0.4076154828071594,0.4076154828071594,1.0,1.0,-1.363996148109436,0.3296489715576172,1.0343471765518188,0.0079163312911987,0.0,0.0,0.3237119317054748,71.81747436523438,36.0,-0.1619471311569214,-7636.76806640625,311.0145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1787109375,305.3901062011719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.578125,18000.0,0.0,0.0,0.1717635244131088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2343429177999496,0.2343473881483078,-4.478471510083182e-06,0.0,0.0001743181492201,0.0,0.0,9.980582237243652,0.0,0.0,0.0,0.2938497364521026,4.0,0.0,1.0
473100,293.13494873046875,297.1499938964844,293.1499938964844,0.093748077750206,-2174.747802734375,304.1489562988281,0.6885529160499573,0.1519002467393875,0.138427734375,293.38623046875,297.1499938964844,293.1499938964844,0.0075078853406012,-542.019775390625,300.2110900878906,0.4571484923362732,0.050000000745058,0.0495501607656478,293.2029724121094,297.1499938964844,293.1499938964844,0.2993347346782684,-4268.2158203125,304.15740966796875,0.939145803451538,0.386752188205719,0.27150559425354,293.2267150878906,297.1499938964844,293.1499938964844,0.3758280575275421,-6910.8056640625,304.16046142578125,0.994961440563202,0.4631446003913879,0.4394997954368591,293.2362976074219,297.1499938964844,293.1499938964844,0.0113535085693001,-3300.14111328125,302.7717590332031,0.4571484923362732,0.050000000745058,0.2350446283817291,291.1527099609375,291.1499938964844,261.4083251953125,259.7957458496094,285.5853881835937,293.2976989746094,291.15264892578125,1.0,0.3012402653694153,0.4081279635429382,0.4081279635429382,1.0,1.0,-1.3610094785690308,0.3294038772583008,1.03160560131073,0.0082716131582856,0.0,0.0,0.3235359191894531,66.6963119506836,36.0,-0.1837773472070694,-7632.439453125,297.8417358398437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1836853027344,305.3942565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.59765625,18000.0,0.0,0.0,0.1716512590646743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2341850847005844,0.2341895699501037,-4.478072696656454e-06,0.0,0.0001742042077239,0.0,0.0,9.972384452819824,0.0,0.0,0.0,0.2938163578510284,4.0,0.0,1.0
473160,293.134033203125,297.1499938964844,293.1499938964844,0.0938606336712837,-2176.807373046875,304.1489562988281,0.6989880800247192,0.1522700041532516,0.1385858356952667,293.3816833496094,297.1499938964844,293.1499938964844,0.0074428808875381,-538.41650390625,300.18292236328125,0.4670453071594238,0.050000000745058,0.0493824034929275,293.2021484375,297.1499938964844,293.1499938964844,0.2985865175724029,-4259.7578125,304.15740966796875,0.9530723690986632,0.3862464129924774,0.2710194289684295,293.2232360839844,297.1499938964844,293.1499938964844,0.3671761751174927,-6778.833984375,304.1748352050781,0.9990000128746032,0.4628454744815826,0.4307104349136352,293.2354736328125,297.1499938964844,293.1499938964844,0.0112678818404674,-3284.8505859375,302.7592468261719,0.4670453071594238,0.050000000745058,0.234248861670494,291.1545715332031,291.1499938964844,261.4266662597656,259.8121032714844,285.5888977050781,293.2949523925781,291.156005859375,1.0,0.2946777641773224,0.4086474180221557,0.4086474180221557,1.0,1.0,-1.348854660987854,0.3263121843338012,1.0225424766540527,0.0078140618279576,0.0,0.0,0.3230779469013214,62.25397491455078,39.0,9.199549674987791,-7606.51806640625,282.4689025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18902587890625,305.4139099121094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.203125,18000.0,0.0,0.0,0.171525239944458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2339793294668197,0.2339837998151779,-4.477684342418797e-06,0.0,0.000174076310941,0.0,0.0,9.961980819702148,0.0,0.0,0.0,0.2937721908092499,4.0,0.0,1.0
473220,293.13336181640625,297.1499938964844,293.1499938964844,0.0939315855503082,-2177.594970703125,304.149169921875,0.712074339389801,0.1528189033269882,0.1389984339475631,293.37310791015625,297.1499938964844,293.1499938964844,0.007329604588449,-531.6284790039062,300.1370544433594,0.4771222174167633,0.050000000745058,0.0491962097585201,293.2008972167969,297.1499938964844,293.1499938964844,0.2964848279953003,-4235.41650390625,304.1584167480469,0.968675434589386,0.3851789236068725,0.270159512758255,293.1918029785156,297.1499938964844,293.1499938964844,0.3451636135578155,-6444.7763671875,304.202392578125,0.9990000128746032,0.4673183262348175,0.4096873104572296,293.2338256835937,297.1499938964844,293.1499938964844,0.0111243668943643,-3256.79296875,302.7378845214844,0.4771222174167633,0.050000000745058,0.2333656400442123,291.18878173828125,291.1499938964844,261.4633483886719,259.8448791503906,285.5960693359375,293.2784423828125,291.1898498535156,1.0,0.2859608829021454,0.4096863865852356,0.4096863865852356,1.0,1.0,-1.3218586444854736,0.3193827271461487,1.0024758577346802,0.0061154118739068,0.0,0.0,0.3154998421669006,57.09957504272461,42.0,28.859569549560547,-7475.671875,259.7879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2203369140625,305.4231872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18028.447265625,18000.0,0.0,0.0,0.1710071116685867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289771437644958,0.228981614112854,-4.470980002224678e-06,0.0,0.0001735504774842,0.0,0.0,9.715829849243164,0.0,0.0,0.0,0.2928134500980377,4.0,0.0,1.0
473280,293.13336181640625,297.1499938964844,293.1499938964844,0.0939315855503082,-2177.594970703125,304.149169921875,0.712074339389801,0.1528189033269882,0.1389984339475631,293.37310791015625,297.1499938964844,293.1499938964844,0.007329604588449,-531.6284790039062,300.1370544433594,0.4771222174167633,0.050000000745058,0.0491962097585201,293.2008972167969,297.1499938964844,293.1499938964844,0.2964848279953003,-4235.41650390625,304.1584167480469,0.968675434589386,0.3851789236068725,0.270159512758255,293.1918029785156,297.1499938964844,293.1499938964844,0.3451636135578155,-6444.7763671875,304.202392578125,0.9990000128746032,0.4673183262348175,0.4096873104572296,293.2338256835937,297.1499938964844,293.1499938964844,0.0111243668943643,-3256.79296875,302.7378845214844,0.4771222174167633,0.050000000745058,0.2333656400442123,291.18878173828125,291.1499938964844,261.4633483886719,259.8448791503906,285.5960693359375,293.2784423828125,291.1898498535156,1.0,0.2859608829021454,0.4096863865852356,0.4096863865852356,1.0,1.0,-1.3218586444854736,0.3193827271461487,1.0024758577346802,0.0061154118739068,0.0,0.0,0.3154998421669006,57.09957504272461,42.0,28.859569549560547,-7475.671875,259.7879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2203369140625,305.4231872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18028.447265625,18000.0,0.0,0.0,0.1710071116685867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289771437644958,0.228981614112854,-4.470980002224678e-06,0.0,0.0001735504774842,0.0,0.0,9.715829849243164,0.0,0.0,0.0,0.2928134500980377,4.0,0.0,1.0
473340,293.1355285644531,297.1499938964844,293.1499938964844,0.093911089003086,-2177.14697265625,304.1495056152344,0.7198214530944824,0.152803286910057,0.1389835923910141,293.36529541015625,297.1499938964844,293.1499938964844,0.0072445669211447,-526.9940185546875,300.0821533203125,0.4829920530319214,0.050000000745058,0.0490817464888095,293.2001037597656,297.1499938964844,293.1499938964844,0.2952081263065338,-4221.1923828125,304.15771484375,0.9779877066612244,0.3840541243553161,0.2693001329898834,293.1509704589844,297.1499938964844,293.1499938964844,0.3310669362545013,-6234.53076171875,304.2080078125,0.9990000128746032,0.4745360016822815,0.3962087333202362,293.23211669921875,297.1499938964844,293.1499938964844,0.0110372500494122,-3241.931640625,302.7137451171875,0.4829920530319214,0.050000000745058,0.2328226715326309,291.19097900390625,291.1499938964844,261.5,259.8776550292969,285.5863647460937,293.25897216796875,291.1908569335937,1.0,0.2802147269248962,0.410725325345993,0.410725325345993,1.0,1.0,-1.3038369417190552,0.3152068555355072,0.9886300563812256,0.0054331896826624,0.0,0.0,0.3097667396068573,53.91339492797852,60.0,8.449031829833984,-7365.83447265625,245.6681060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930603027344,305.4195251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.6015625,18000.0,0.0,0.0,0.1698624640703201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2234446555376052,0.2234491109848022,-4.456644546735333e-06,0.0,0.0001723887980915,0.0,0.0,9.431730270385742,0.0,0.0,0.0,0.2916722297668457,4.0,0.0,1.0
473400,293.1355285644531,297.1499938964844,293.1499938964844,0.093911089003086,-2177.14697265625,304.1495056152344,0.7198214530944824,0.152803286910057,0.1389835923910141,293.36529541015625,297.1499938964844,293.1499938964844,0.0072445669211447,-526.9940185546875,300.0821533203125,0.4829920530319214,0.050000000745058,0.0490817464888095,293.2001037597656,297.1499938964844,293.1499938964844,0.2952081263065338,-4221.1923828125,304.15771484375,0.9779877066612244,0.3840541243553161,0.2693001329898834,293.1509704589844,297.1499938964844,293.1499938964844,0.3310669362545013,-6234.53076171875,304.2080078125,0.9990000128746032,0.4745360016822815,0.3962087333202362,293.23211669921875,297.1499938964844,293.1499938964844,0.0110372500494122,-3241.931640625,302.7137451171875,0.4829920530319214,0.050000000745058,0.2328226715326309,291.19097900390625,291.1499938964844,261.5,259.8776550292969,285.5863647460937,293.25897216796875,291.1908569335937,1.0,0.2802147269248962,0.410725325345993,0.410725325345993,1.0,1.0,-1.3038369417190552,0.3152068555355072,0.9886300563812256,0.0054331896826624,0.0,0.0,0.3097667396068573,53.91339492797852,60.0,8.449031829833984,-7365.83447265625,245.6681060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930603027344,305.4195251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18025.6015625,18000.0,0.0,0.0,0.1698624640703201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2234446555376052,0.2234491109848022,-4.456644546735333e-06,0.0,0.0001723887980915,0.0,0.0,9.431730270385742,0.0,0.0,0.0,0.2916722297668457,4.0,0.0,1.0
473460,293.1379089355469,297.1499938964844,293.1499938964844,0.0940823033452034,-2180.81640625,304.1493530273437,0.7168561816215515,0.1526835262775421,0.1388874948024749,293.3584289550781,297.1499938964844,293.1499938964844,0.0071997540071606,-525.2695922851562,300.0175476074219,0.4808908402919769,0.050000000745058,0.0491228625178337,293.1996765136719,297.1499938964844,293.1499938964844,0.2948707342147827,-4218.33935546875,304.1556396484375,0.9734041094779968,0.3828692734241485,0.2685196101665497,293.1245422363281,297.1499938964844,293.1499938964844,0.3355096578598022,-6312.7509765625,304.180419921875,0.9990000128746032,0.4799316823482513,0.4010965228080749,293.2304992675781,297.1499938964844,293.1499938964844,0.0110312290489673,-3245.343505859375,302.68634033203125,0.4808908402919769,0.050000000745058,0.233017697930336,291.1623840332031,291.1499938964844,261.5366516113281,259.9104919433594,285.5030517578125,293.2499084472656,291.156982421875,1.0,0.28282231092453,0.4134138524532318,0.4134138524532318,1.0,1.0,-1.308921456336975,0.3201350569725036,0.9887863397598268,0.00912890676409,0.0,0.0,0.3092326521873474,55.030029296875,78.0,-43.24237060546875,-7372.05615234375,250.1001739501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37359619140625,305.4003601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.966796875,18000.0,0.0,0.0,0.1683177202939987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2208749800920486,0.2208794206380844,-4.446171715244418e-06,0.0,0.0001708210911601,0.0,0.0,9.293134689331056,0.0,0.0,0.0,0.2910979986190796,4.0,0.0,1.0
473520,293.1379089355469,297.1499938964844,293.1499938964844,0.0940823033452034,-2180.81640625,304.1493530273437,0.7168561816215515,0.1526835262775421,0.1388874948024749,293.3584289550781,297.1499938964844,293.1499938964844,0.0071997540071606,-525.2695922851562,300.0175476074219,0.4808908402919769,0.050000000745058,0.0491228625178337,293.1996765136719,297.1499938964844,293.1499938964844,0.2948707342147827,-4218.33935546875,304.1556396484375,0.9734041094779968,0.3828692734241485,0.2685196101665497,293.1245422363281,297.1499938964844,293.1499938964844,0.3355096578598022,-6312.7509765625,304.180419921875,0.9990000128746032,0.4799316823482513,0.4010965228080749,293.2304992675781,297.1499938964844,293.1499938964844,0.0110312290489673,-3245.343505859375,302.68634033203125,0.4808908402919769,0.050000000745058,0.233017697930336,291.1623840332031,291.1499938964844,261.5366516113281,259.9104919433594,285.5030517578125,293.2499084472656,291.156982421875,1.0,0.28282231092453,0.4134138524532318,0.4134138524532318,1.0,1.0,-1.308921456336975,0.3201350569725036,0.9887863397598268,0.00912890676409,0.0,0.0,0.3092326521873474,55.030029296875,78.0,-43.24237060546875,-7372.05615234375,250.1001739501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37359619140625,305.4003601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18006.966796875,18000.0,0.0,0.0,0.1683177202939987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2208749800920486,0.2208794206380844,-4.446171715244418e-06,0.0,0.0001708210911601,0.0,0.0,9.293134689331056,0.0,0.0,0.0,0.2910979986190796,4.0,0.0,1.0
473580,293.13787841796875,297.1499938964844,293.1499938964844,0.0948163047432899,-2195.436767578125,304.1483154296875,0.7056108713150024,0.1529898792505264,0.1392218619585037,293.3525085449219,297.1499938964844,293.1499938964844,0.0071909474208951,-526.098876953125,299.943359375,0.4717575311660766,0.050000000745058,0.049297958612442,293.1995544433594,297.1499938964844,293.1499938964844,0.2953017055988312,-4224.5595703125,304.153076171875,0.9565591812133788,0.3816337585449219,0.2677993178367615,293.13397216796875,297.1499938964844,293.1499938964844,0.3561258018016815,-6636.6875,304.1357116699219,0.9990000128746032,0.4787445962429046,0.421295017004013,293.2298278808594,297.1499938964844,293.1499938964844,0.0110902460291981,-3263.54638671875,302.65362548828125,0.4717575311660766,0.050000000745058,0.2338483035564422,291.1055603027344,291.1499938964844,261.5733337402344,259.943359375,285.3939819335937,293.2525939941406,291.1005859375,1.0,0.2918071746826172,0.4161023795604706,0.4161023795604706,1.0,1.0,-1.333903431892395,0.3313509821891784,1.002552509307861,0.0152130685746669,0.0,0.0,0.318997710943222,59.8597526550293,81.0,-68.42254638671875,-7567.44775390625,270.8407592773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3969421386719,305.431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.791015625,18000.0,0.0,0.0,0.1671121567487716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2271937429904937,0.2271981984376907,-4.4525900193548296e-06,0.0,0.0001695975952316,0.0,0.0,9.595572471618652,0.0,0.0,0.0,0.2922380268573761,4.0,0.0,1.0
473640,293.13787841796875,297.1499938964844,293.1499938964844,0.0948163047432899,-2195.436767578125,304.1483154296875,0.7056108713150024,0.1529898792505264,0.1392218619585037,293.3525085449219,297.1499938964844,293.1499938964844,0.0071909474208951,-526.098876953125,299.943359375,0.4717575311660766,0.050000000745058,0.049297958612442,293.1995544433594,297.1499938964844,293.1499938964844,0.2953017055988312,-4224.5595703125,304.153076171875,0.9565591812133788,0.3816337585449219,0.2677993178367615,293.13397216796875,297.1499938964844,293.1499938964844,0.3561258018016815,-6636.6875,304.1357116699219,0.9990000128746032,0.4787445962429046,0.421295017004013,293.2298278808594,297.1499938964844,293.1499938964844,0.0110902460291981,-3263.54638671875,302.65362548828125,0.4717575311660766,0.050000000745058,0.2338483035564422,291.1055603027344,291.1499938964844,261.5733337402344,259.943359375,285.3939819335937,293.2525939941406,291.1005859375,1.0,0.2918071746826172,0.4161023795604706,0.4161023795604706,1.0,1.0,-1.333903431892395,0.3313509821891784,1.002552509307861,0.0152130685746669,0.0,0.0,0.318997710943222,59.8597526550293,81.0,-68.42254638671875,-7567.44775390625,270.8407592773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3969421386719,305.431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.791015625,18000.0,0.0,0.0,0.1671121567487716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2271937429904937,0.2271981984376907,-4.4525900193548296e-06,0.0,0.0001695975952316,0.0,0.0,9.595572471618652,0.0,0.0,0.0,0.2922380268573761,4.0,0.0,1.0
473700,293.13677978515625,297.1499938964844,293.1499938964844,0.0953107327222824,-2205.083740234375,304.1477355957031,0.7004532814025879,0.1533620804548263,0.1395661830902099,293.349853515625,297.1499938964844,293.1499938964844,0.0071860258467495,-526.4317626953125,299.90673828125,0.4667880237102508,0.050000000745058,0.0493869669735431,293.1995544433594,297.1499938964844,293.1499938964844,0.2954494655132293,-4226.73779296875,304.1522521972656,0.9480142593383788,0.3810077607631683,0.2674293220043182,293.1512756347656,297.1499938964844,293.1499938964844,0.3666343092918396,-6797.765625,304.11932373046875,0.9990000128746032,0.4755565524101257,0.4312021434307098,293.2300109863281,297.1499938964844,293.1499938964844,0.0111157558858394,-3271.739013671875,302.6361389160156,0.4667880237102508,0.050000000745058,0.2342705130577087,291.0794982910156,291.1499938964844,261.5916748046875,259.9598083496094,285.3412170410156,293.25714111328125,291.07574462890625,1.0,0.2958698868751526,0.4174466431140899,0.4174466431140899,1.0,1.0,-1.3463832139968872,0.3370078504085541,1.0093753337860107,0.0183931849896907,0.0,0.0,0.3263377845287323,62.316837310791016,81.0,-65.91300201416016,-7699.12939453125,281.5616760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3681640625,305.4561462402344,278.1499938964844,0.0,18000.0,313.1499938964844,17949.337890625,18000.0,0.0,0.0,0.1669301092624664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2328648269176483,0.2328692972660064,-4.46289095634711e-06,0.0,0.0001694128441158,0.0,0.0,9.87890338897705,0.0,0.0,0.0,0.2933565378189087,4.0,0.0,1.0
