time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
473760,293.13525390625,297.1499938964844,293.1499938964844,0.0957738831639289,-2213.885986328125,304.1473083496094,0.6961376667022705,0.1538260281085968,0.1400240659713745,293.3474426269531,297.1499938964844,293.1499938964844,0.0071747307665646,-526.10400390625,299.87457275390625,0.4618456661701202,0.050000000745058,0.0494697615504264,293.1995849609375,297.1499938964844,293.1499938964844,0.2951970100402832,-4223.9599609375,304.1523132324219,0.9401415586471558,0.3803763687610626,0.2670539319515228,293.17254638671875,297.1499938964844,293.1499938964844,0.375992089509964,-6939.04931640625,304.1079406738281,0.9990000128746032,0.471369057893753,0.4402166306972503,293.2304992675781,297.1499938964844,293.1499938964844,0.0111244823783636,-3275.398193359375,302.6194763183594,0.4618456661701202,0.050000000745058,0.2346632480621338,291.06787109375,291.1499938964844,261.6099853515625,259.97625732421875,285.34259033203125,293.2628479003906,291.0686340332031,1.0,0.2997726202011108,0.4168208539485931,0.4168208539485931,1.0,1.0,-1.3578743934631348,0.3399921655654907,1.017882227897644,0.019050208851695,0.0,0.0,0.3331106901168823,64.60084533691406,84.0,-35.93546295166016,-7819.044921875,291.6426696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3114624023437,305.4915466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17939.203125,18000.0,0.0,0.0,0.1671133637428283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2393715679645538,0.2393760532140731,-4.477343736652983e-06,0.0,0.0001695988175924,0.0,0.0,10.21301555633545,0.0,0.0,0.0,0.2946837246417999,4.0,0.0,1.0
473820,293.13336181640625,297.1499938964844,293.1499938964844,0.0963544845581054,-2224.197509765625,304.14727783203125,0.6850067377090454,0.1545937955379486,0.1410235464572906,293.34326171875,297.1499938964844,293.1499938964844,0.0071405516937375,-523.8818969726562,299.8274230957031,0.4493817389011383,0.050000000745058,0.0496954657137393,293.1996459960937,297.1499938964844,293.1499938964844,0.2934305965900421,-4203.015625,304.1545104980469,0.9202861189842224,0.3791040182113647,0.2663404047489166,293.2114562988281,297.1499938964844,293.1499938964844,0.3765113353729248,-6938.435546875,304.1227111816406,0.9870595335960388,0.4628519117832184,0.4407123923301697,293.23193359375,297.1499938964844,293.1499938964844,0.0111147472634911,-3273.24658203125,302.59100341796875,0.4493817389011383,0.050000000745058,0.2357338815927505,291.0982360839844,291.1499938964844,261.64666748046875,260.0092163085937,285.3879089355469,293.26788330078125,291.1029968261719,1.0,0.3065089583396911,0.4155693352222442,0.4155693352222442,1.0,1.0,-1.360451340675354,0.33916175365448,1.021289587020874,0.0177617464214563,0.0,0.0,0.3384717404842376,70.36017608642578,87.0,31.41280174255371,-7899.44580078125,306.05535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.150634765625,305.5003356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17965.849609375,18000.0,0.0,0.0,0.168390616774559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2470514774322509,0.2470559775829315,-4.5036904339212924e-06,0.0,0.0001708950730971,0.0,0.0,10.63321018218994,0.0,0.0,0.0,0.2964189946651459,4.0,0.0,1.0
473880,293.13336181640625,297.1499938964844,293.1499938964844,0.0963544845581054,-2224.197509765625,304.14727783203125,0.6850067377090454,0.1545937955379486,0.1410235464572906,293.34326171875,297.1499938964844,293.1499938964844,0.0071405516937375,-523.8818969726562,299.8274230957031,0.4493817389011383,0.050000000745058,0.0496954657137393,293.1996459960937,297.1499938964844,293.1499938964844,0.2934305965900421,-4203.015625,304.1545104980469,0.9202861189842224,0.3791040182113647,0.2663404047489166,293.2114562988281,297.1499938964844,293.1499938964844,0.3765113353729248,-6938.435546875,304.1227111816406,0.9870595335960388,0.4628519117832184,0.4407123923301697,293.23193359375,297.1499938964844,293.1499938964844,0.0111147472634911,-3273.24658203125,302.59100341796875,0.4493817389011383,0.050000000745058,0.2357338815927505,291.0982360839844,291.1499938964844,261.64666748046875,260.0092163085937,285.3879089355469,293.26788330078125,291.1029968261719,1.0,0.3065089583396911,0.4155693352222442,0.4155693352222442,1.0,1.0,-1.360451340675354,0.33916175365448,1.021289587020874,0.0177617464214563,0.0,0.0,0.3384717404842376,70.36017608642578,87.0,31.41280174255371,-7899.44580078125,306.05535888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.150634765625,305.5003356933594,278.1499938964844,0.0,18000.0,313.1499938964844,17965.849609375,18000.0,0.0,0.0,0.168390616774559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2470514774322509,0.2470559775829315,-4.5036904339212924e-06,0.0,0.0001708950730971,0.0,0.0,10.63321018218994,0.0,0.0,0.0,0.2964189946651459,4.0,0.0,1.0
473940,293.1348571777344,297.1499938964844,293.1499938964844,0.096402995288372,-2224.422607421875,304.1481018066406,0.6747277975082397,0.1547144204378128,0.1414474695920944,293.34014892578125,297.1499938964844,293.1499938964844,0.0070973327383399,-521.0233764648438,299.7822265625,0.4393225312232971,0.050000000745058,0.0499122403562068,293.2000732421875,297.1499938964844,293.1499938964844,0.2914061546325683,-4179.18994140625,304.1563415527344,0.9038504362106324,0.3777617812156677,0.2655803561210632,293.2262268066406,297.1499938964844,293.1499938964844,0.3709912300109863,-6850.14453125,304.1405639648437,0.9703903794288636,0.4582726955413818,0.4358359277248382,293.2336730957031,297.1499938964844,293.1499938964844,0.0110917454585433,-3268.1572265625,302.5625305175781,0.4393225312232971,0.050000000745058,0.2367621809244156,291.1379699707031,291.1499938964844,261.6833190917969,260.04217529296875,285.4416198730469,293.2669372558594,291.1401672363281,1.0,0.3119450509548187,0.414317786693573,0.414317786693573,1.0,1.0,-1.355618596076965,0.3360163271427154,1.0196022987365725,0.0154677536338567,0.0,0.0,0.3370567262172699,75.766845703125,90.0,40.9981575012207,-7833.08251953125,316.4466857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.011962890625,305.42596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1328125,18000.0,0.0,0.0,0.1700708270072937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2468583881855011,0.2468629032373428,-4.510925464273896e-06,0.0,0.0001726002665236,0.0,0.0,10.640233039855955,0.0,0.0,0.0,0.2965292334556579,4.0,0.0,1.0
474000,293.1348571777344,297.1499938964844,293.1499938964844,0.096402995288372,-2224.422607421875,304.1481018066406,0.6747277975082397,0.1547144204378128,0.1414474695920944,293.34014892578125,297.1499938964844,293.1499938964844,0.0070973327383399,-521.0233764648438,299.7822265625,0.4393225312232971,0.050000000745058,0.0499122403562068,293.2000732421875,297.1499938964844,293.1499938964844,0.2914061546325683,-4179.18994140625,304.1563415527344,0.9038504362106324,0.3777617812156677,0.2655803561210632,293.2262268066406,297.1499938964844,293.1499938964844,0.3709912300109863,-6850.14453125,304.1405639648437,0.9703903794288636,0.4582726955413818,0.4358359277248382,293.2336730957031,297.1499938964844,293.1499938964844,0.0110917454585433,-3268.1572265625,302.5625305175781,0.4393225312232971,0.050000000745058,0.2367621809244156,291.1379699707031,291.1499938964844,261.6833190917969,260.04217529296875,285.4416198730469,293.2669372558594,291.1401672363281,1.0,0.3119450509548187,0.414317786693573,0.414317786693573,1.0,1.0,-1.355618596076965,0.3360163271427154,1.0196022987365725,0.0154677536338567,0.0,0.0,0.3370567262172699,75.766845703125,90.0,40.9981575012207,-7833.08251953125,316.4466857910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.011962890625,305.42596435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1328125,18000.0,0.0,0.0,0.1700708270072937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2468583881855011,0.2468629032373428,-4.510925464273896e-06,0.0,0.0001726002665236,0.0,0.0,10.640233039855955,0.0,0.0,0.0,0.2965292334556579,4.0,0.0,1.0
474060,293.1366882324219,297.1499938964844,293.1499938964844,0.0965079441666603,-2226.20458984375,304.1485290527344,0.666656494140625,0.1547241061925888,0.1416378170251846,293.3378295898437,297.1499938964844,293.1499938964844,0.0070586283691227,-518.9580078125,299.72564697265625,0.4320265650749206,0.050000000745058,0.0500959903001785,293.20050048828125,297.1499938964844,293.1499938964844,0.2900841534137726,-4164.1240234375,304.1563720703125,0.8919134140014648,0.3764079213142395,0.2647748589515686,293.2311096191406,297.1499938964844,293.1499938964844,0.3681553900241852,-6805.38525390625,304.14825439453125,0.956537663936615,0.4553403258323669,0.4329858720302582,293.23541259765625,297.1499938964844,293.1499938964844,0.0110825430601835,-3268.41943359375,302.5296936035156,0.4320265650749206,0.050000000745058,0.2376338094472885,291.14666748046875,291.1499938964844,261.7200012207031,260.0752258300781,285.4371643066406,293.2666320800781,291.1463623046875,1.0,0.3166177868843078,0.4150382876396179,0.4150382876396179,1.0,1.0,-1.3527252674102783,0.3359813094139099,1.0167440176010132,0.0158863011747598,0.0,0.0,0.3365407884120941,80.36957550048828,93.0,13.742117881774902,-7790.130859375,325.7626647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.929443359375,305.35546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.46875,18000.0,0.0,0.0,0.1716296970844268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.24586983025074,0.2458743304014206,-4.508805432124063e-06,0.0,0.0001741823361953,0.0,0.0,10.58854866027832,0.0,0.0,0.0,0.2963421940803528,4.0,0.0,1.0
474120,293.1366882324219,297.1499938964844,293.1499938964844,0.0965079441666603,-2226.20458984375,304.1485290527344,0.666656494140625,0.1547241061925888,0.1416378170251846,293.3378295898437,297.1499938964844,293.1499938964844,0.0070586283691227,-518.9580078125,299.72564697265625,0.4320265650749206,0.050000000745058,0.0500959903001785,293.20050048828125,297.1499938964844,293.1499938964844,0.2900841534137726,-4164.1240234375,304.1563720703125,0.8919134140014648,0.3764079213142395,0.2647748589515686,293.2311096191406,297.1499938964844,293.1499938964844,0.3681553900241852,-6805.38525390625,304.14825439453125,0.956537663936615,0.4553403258323669,0.4329858720302582,293.23541259765625,297.1499938964844,293.1499938964844,0.0110825430601835,-3268.41943359375,302.5296936035156,0.4320265650749206,0.050000000745058,0.2376338094472885,291.14666748046875,291.1499938964844,261.7200012207031,260.0752258300781,285.4371643066406,293.2666320800781,291.1463623046875,1.0,0.3166177868843078,0.4150382876396179,0.4150382876396179,1.0,1.0,-1.3527252674102783,0.3359813094139099,1.0167440176010132,0.0158863011747598,0.0,0.0,0.3365407884120941,80.36957550048828,93.0,13.742117881774902,-7790.130859375,325.7626647949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.929443359375,305.35546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.46875,18000.0,0.0,0.0,0.1716296970844268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.24586983025074,0.2458743304014206,-4.508805432124063e-06,0.0,0.0001741823361953,0.0,0.0,10.58854866027832,0.0,0.0,0.0,0.2963421940803528,4.0,0.0,1.0
474180,293.13824462890625,297.1499938964844,293.1499938964844,0.09665547311306,-2228.90673828125,304.1487731933594,0.6601149439811707,0.1547447592020034,0.1418088227510452,293.33599853515625,297.1499938964844,293.1499938964844,0.0070200553163886,-517.002685546875,299.66558837890625,0.4263300001621246,0.050000000745058,0.0502596795558929,293.2008056640625,297.1499938964844,293.1499938964844,0.2889407873153686,-4151.2119140625,304.1561584472656,0.8819524645805359,0.3750645816326141,0.2639611959457397,293.2325134277344,297.1499938964844,293.1499938964844,0.3661009967327118,-6773.720703125,304.1521911621094,0.9444245100021362,0.4529954791069031,0.430846631526947,293.237060546875,297.1499938964844,293.1499938964844,0.0110729755833745,-3269.211669921875,302.4954833984375,0.4263300001621246,0.050000000745058,0.2384102791547775,291.1466979980469,291.1499938964844,261.75665283203125,260.1082763671875,285.4273376464844,293.2664794921875,291.14678955078125,1.0,0.3207590579986572,0.4157587885856628,0.4157587885856628,1.0,1.0,-1.3505141735076904,0.3362402617931366,1.014274001121521,0.0164624210447073,0.0,0.0,0.3370284140110016,84.47573852539062,96.0,4.676534175872803,-7784.91552734375,334.20660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88494873046875,305.3314514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.248046875,18000.0,0.0,0.0,0.1730555742979049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2463585585355758,0.2463630586862564,-4.509158770815702e-06,0.0,0.0001756294077495,0.0,0.0,10.61253833770752,0.0,0.0,0.0,0.2964250743389129,4.0,0.0,1.0
474240,293.13824462890625,297.1499938964844,293.1499938964844,0.09665547311306,-2228.90673828125,304.1487731933594,0.6601149439811707,0.1547447592020034,0.1418088227510452,293.33599853515625,297.1499938964844,293.1499938964844,0.0070200553163886,-517.002685546875,299.66558837890625,0.4263300001621246,0.050000000745058,0.0502596795558929,293.2008056640625,297.1499938964844,293.1499938964844,0.2889407873153686,-4151.2119140625,304.1561584472656,0.8819524645805359,0.3750645816326141,0.2639611959457397,293.2325134277344,297.1499938964844,293.1499938964844,0.3661009967327118,-6773.720703125,304.1521911621094,0.9444245100021362,0.4529954791069031,0.430846631526947,293.237060546875,297.1499938964844,293.1499938964844,0.0110729755833745,-3269.211669921875,302.4954833984375,0.4263300001621246,0.050000000745058,0.2384102791547775,291.1466979980469,291.1499938964844,261.75665283203125,260.1082763671875,285.4273376464844,293.2664794921875,291.14678955078125,1.0,0.3207590579986572,0.4157587885856628,0.4157587885856628,1.0,1.0,-1.3505141735076904,0.3362402617931366,1.014274001121521,0.0164624210447073,0.0,0.0,0.3370284140110016,84.47573852539062,96.0,4.676534175872803,-7784.91552734375,334.20660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88494873046875,305.3314514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17998.248046875,18000.0,0.0,0.0,0.1730555742979049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2463585585355758,0.2463630586862564,-4.509158770815702e-06,0.0,0.0001756294077495,0.0,0.0,10.61253833770752,0.0,0.0,0.0,0.2964250743389129,4.0,0.0,1.0
474300,293.1389465332031,297.1499938964844,293.1499938964844,0.0967266038060188,-2230.211181640625,304.1488647460937,0.6572496294975281,0.1547574400901794,0.1418927162885666,293.33526611328125,297.1499938964844,293.1499938964844,0.0069995238445699,-515.9427490234375,299.6354064941406,0.4238892197608948,0.050000000745058,0.0503363199532032,293.2009582519531,297.1499938964844,293.1499938964844,0.2883649468421936,-4144.6953125,304.1560974121094,0.8774967193603516,0.3743939101696014,0.2635518014431,293.2326965332031,297.1499938964844,293.1499938964844,0.365145742893219,-6759.22119140625,304.1535339355469,0.9388447999954224,0.4519164562225342,0.4298866987228393,293.23785400390625,297.1499938964844,293.1499938964844,0.0110660530626773,-3269.1904296875,302.47833251953125,0.4238892197608948,0.050000000745058,0.2387738227844238,291.1469421386719,291.1499938964844,261.7749938964844,260.12481689453125,285.42236328125,293.2664794921875,291.1469116210937,1.0,0.3226791322231293,0.4161190390586853,0.4161190390586853,1.0,1.0,-1.3494995832443235,0.3363972306251526,1.0131022930145264,0.016759730875492,0.0,0.0,0.3372059166431427,86.39850616455078,96.0,2.483427286148072,-7783.86376953125,338.16015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.873046875,305.3255615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.314453125,18000.0,0.0,0.0,0.1737180650234222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465132176876068,0.2465177327394485,-4.50958850706229e-06,0.0,0.0001763017498888,0.0,0.0,10.620842933654783,0.0,0.0,0.0,0.2964594662189483,4.0,0.0,1.0
474360,293.1395874023437,297.1499938964844,293.1499938964844,0.0967962592840194,-2231.490966796875,304.1489562988281,0.6545867919921875,0.1547692716121673,0.1419741809368133,293.33465576171875,297.1499938964844,293.1499938964844,0.0069783744402229,-514.8431396484375,299.6050109863281,0.4216513037681579,0.050000000745058,0.0504104457795619,293.2010803222656,297.1499938964844,293.1499938964844,0.2877901196479797,-4138.18359375,304.1560363769531,0.8733103275299072,0.3737232387065887,0.2631406188011169,293.2326965332031,297.1499938964844,293.1499938964844,0.3642138242721557,-6745.1806640625,304.1545715332031,0.9335235357284546,0.4508692324161529,0.4289621412754059,293.2386169433594,297.1499938964844,293.1499938964844,0.0110581815242767,-3268.99462890625,302.4610900878906,0.4216513037681579,0.050000000745058,0.2391254603862762,291.14703369140625,291.1499938964844,261.7933349609375,260.1413879394531,285.4175109863281,293.2665405273437,291.1470642089844,1.0,0.3245217800140381,0.416475772857666,0.416475772857666,1.0,1.0,-1.348504900932312,0.336555540561676,1.0119494199752808,0.0170544683933258,0.0,0.0,0.3373958170413971,88.258056640625,99.0,1.4953863620758057,-7784.8095703125,341.9717102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8670654296875,305.3241882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1953125,18000.0,0.0,0.0,0.1743388622999191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466891705989837,0.2466936856508255,-4.510033249971457e-06,0.0,0.0001769317896105,0.0,0.0,10.630196571350098,0.0,0.0,0.0,0.2964975833892822,4.0,0.0,1.0
474420,293.14080810546875,297.1499938964844,293.1499938964844,0.0969178527593612,-2233.707763671875,304.14910888671875,0.6497493982315063,0.1547850966453552,0.142126053571701,293.3337097167969,297.1499938964844,293.1499938964844,0.0069340365007519,-512.4915771484375,299.5439758300781,0.4176614284515381,0.050000000745058,0.0505526550114154,293.2013244628906,297.1499938964844,293.1499938964844,0.2866120338439941,-4124.79638671875,304.1559753417969,0.8656081557273865,0.3723803460597992,0.2623131573200226,293.2323913574219,297.1499938964844,293.1499938964844,0.3623491823673248,-6717.29833984375,304.1561279296875,0.9236046075820924,0.448833554983139,0.4271753430366516,293.24005126953125,297.1499938964844,293.1499938964844,0.0110390819609165,-3267.868408203125,302.4265441894531,0.4176614284515381,0.050000000745058,0.2398000359535217,291.1481628417969,291.1499938964844,261.8299865722656,260.1745300292969,285.407958984375,293.266845703125,291.1483154296875,1.0,0.32801353931427,0.417189210653305,0.417189210653305,1.0,1.0,-1.346529483795166,0.3368736505508423,1.0096558332443235,0.0176440794020891,0.0,0.0,0.3375717997550964,91.82427978515624,102.0,1.6921632289886477,-7788.99462890625,349.2334289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8702697753906,305.3312072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.908203125,18000.0,0.0,0.0,0.1754371076822281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2469280064105987,0.2469325214624405,-4.5108354242984205e-06,0.0,0.0001780463644536,0.0,0.0,10.643341064453123,0.0,0.0,0.0,0.2965516149997711,4.0,0.0,1.0
474480,293.14080810546875,297.1499938964844,293.1499938964844,0.0969178527593612,-2233.707763671875,304.14910888671875,0.6497493982315063,0.1547850966453552,0.142126053571701,293.3337097167969,297.1499938964844,293.1499938964844,0.0069340365007519,-512.4915771484375,299.5439758300781,0.4176614284515381,0.050000000745058,0.0505526550114154,293.2013244628906,297.1499938964844,293.1499938964844,0.2866120338439941,-4124.79638671875,304.1559753417969,0.8656081557273865,0.3723803460597992,0.2623131573200226,293.2323913574219,297.1499938964844,293.1499938964844,0.3623491823673248,-6717.29833984375,304.1561279296875,0.9236046075820924,0.448833554983139,0.4271753430366516,293.24005126953125,297.1499938964844,293.1499938964844,0.0110390819609165,-3267.868408203125,302.4265441894531,0.4176614284515381,0.050000000745058,0.2398000359535217,291.1481628417969,291.1499938964844,261.8299865722656,260.1745300292969,285.407958984375,293.266845703125,291.1483154296875,1.0,0.32801353931427,0.417189210653305,0.417189210653305,1.0,1.0,-1.346529483795166,0.3368736505508423,1.0096558332443235,0.0176440794020891,0.0,0.0,0.3375717997550964,91.82427978515624,102.0,1.6921632289886477,-7788.99462890625,349.2334289550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8702697753906,305.3312072753906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.908203125,18000.0,0.0,0.0,0.1754371076822281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2469280064105987,0.2469325214624405,-4.5108354242984205e-06,0.0,0.0001780463644536,0.0,0.0,10.643341064453123,0.0,0.0,0.0,0.2965516149997711,4.0,0.0,1.0
474540,293.1419677734375,297.1499938964844,293.1499938964844,0.0970188453793525,-2235.535400390625,304.14923095703125,0.6454119682312012,0.1547857075929641,0.1422597169876098,293.333251953125,297.1499938964844,293.1499938964844,0.0068874778226017,-509.9784851074219,299.4822692871094,0.4141637682914734,0.050000000745058,0.0506888702511787,293.2015380859375,297.1499938964844,293.1499938964844,0.2854130268096924,-4111.138671875,304.1559753417969,0.8586201667785645,0.3710339963436126,0.2614790797233581,293.2319030761719,297.1499938964844,293.1499938964844,0.3604815602302551,-6689.56982421875,304.1571960449219,0.9146108031272888,0.4468444883823395,0.4254341721534729,293.24139404296875,297.1499938964844,293.1499938964844,0.0110168103128671,-3266.07373046875,302.3918151855469,0.4141637682914734,0.050000000745058,0.2404461801052093,291.1499328613281,291.1499938964844,261.8666687011719,260.2077331542969,285.3987121582031,293.26739501953125,291.1501159667969,1.0,0.3313035666942596,0.4179026484489441,0.4179026484489441,1.0,1.0,-1.3445377349853516,0.33718341588974,1.0073543787002563,0.0182323455810546,0.0,0.0,0.3374613523483276,95.2386474609375,105.0,2.2587990760803223,-7793.22802734375,356.1177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8902893066406,305.3467712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2265625,18000.0,0.0,0.0,0.1763184070587158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2469002902507782,0.2469047904014587,-4.511059159995057e-06,0.0,0.0001789407688193,0.0,0.0,10.642523765563965,0.0,0.0,0.0,0.2965505719184875,4.0,0.0,1.0
474600,293.1419677734375,297.1499938964844,293.1499938964844,0.0970188453793525,-2235.535400390625,304.14923095703125,0.6454119682312012,0.1547857075929641,0.1422597169876098,293.333251953125,297.1499938964844,293.1499938964844,0.0068874778226017,-509.9784851074219,299.4822692871094,0.4141637682914734,0.050000000745058,0.0506888702511787,293.2015380859375,297.1499938964844,293.1499938964844,0.2854130268096924,-4111.138671875,304.1559753417969,0.8586201667785645,0.3710339963436126,0.2614790797233581,293.2319030761719,297.1499938964844,293.1499938964844,0.3604815602302551,-6689.56982421875,304.1571960449219,0.9146108031272888,0.4468444883823395,0.4254341721534729,293.24139404296875,297.1499938964844,293.1499938964844,0.0110168103128671,-3266.07373046875,302.3918151855469,0.4141637682914734,0.050000000745058,0.2404461801052093,291.1499328613281,291.1499938964844,261.8666687011719,260.2077331542969,285.3987121582031,293.26739501953125,291.1501159667969,1.0,0.3313035666942596,0.4179026484489441,0.4179026484489441,1.0,1.0,-1.3445377349853516,0.33718341588974,1.0073543787002563,0.0182323455810546,0.0,0.0,0.3374613523483276,95.2386474609375,105.0,2.2587990760803223,-7793.22802734375,356.1177978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8902893066406,305.3467712402344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.2265625,18000.0,0.0,0.0,0.1763184070587158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2469002902507782,0.2469047904014587,-4.511059159995057e-06,0.0,0.0001789407688193,0.0,0.0,10.642523765563965,0.0,0.0,0.0,0.2965505719184875,4.0,0.0,1.0
474660,293.1430358886719,297.1499938964844,293.1499938964844,0.0970984697341919,-2236.958251953125,304.1493530273437,0.6414451599121094,0.1547690629959106,0.1423744559288025,293.33319091796875,297.1499938964844,293.1499938964844,0.0068388460204005,-507.3113098144531,299.41973876953125,0.411021888256073,0.050000000745058,0.0508210323750972,293.2017517089844,297.1499938964844,293.1499938964844,0.2841930389404297,-4097.21240234375,304.1560363769531,0.8521862626075745,0.3696836829185486,0.2606393098831177,293.2313537597656,297.1499938964844,293.1499938964844,0.3586018681526184,-6661.771484375,304.1579284667969,0.906553328037262,0.4448838829994201,0.4237186908721924,293.24267578125,297.1499938964844,293.1499938964844,0.0109919346868991,-3263.716552734375,302.3568725585937,0.411021888256073,0.050000000745058,0.2410730868577957,291.1522827148437,291.1499938964844,261.9033203125,260.240966796875,285.39190673828125,293.2682189941406,291.15252685546875,1.0,0.3344462215900421,0.4185400009155273,0.4185400009155273,1.0,1.0,-1.3425192832946775,0.3373861908912658,1.0051331520080566,0.0187251958996057,0.0,0.0,0.3370066583156585,98.55010223388672,108.0,3.170152425765991,-7795.251953125,362.733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9229736328125,305.3681945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.857421875,18000.0,0.0,0.0,0.1769676953554153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465802729129791,0.2465847879648208,-4.510569397098152e-06,0.0,0.0001795997231965,0.0,0.0,10.626221656799316,0.0,0.0,0.0,0.2964863181114197,4.0,0.0,1.0
474720,293.1430358886719,297.1499938964844,293.1499938964844,0.0970984697341919,-2236.958251953125,304.1493530273437,0.6414451599121094,0.1547690629959106,0.1423744559288025,293.33319091796875,297.1499938964844,293.1499938964844,0.0068388460204005,-507.3113098144531,299.41973876953125,0.411021888256073,0.050000000745058,0.0508210323750972,293.2017517089844,297.1499938964844,293.1499938964844,0.2841930389404297,-4097.21240234375,304.1560363769531,0.8521862626075745,0.3696836829185486,0.2606393098831177,293.2313537597656,297.1499938964844,293.1499938964844,0.3586018681526184,-6661.771484375,304.1579284667969,0.906553328037262,0.4448838829994201,0.4237186908721924,293.24267578125,297.1499938964844,293.1499938964844,0.0109919346868991,-3263.716552734375,302.3568725585937,0.411021888256073,0.050000000745058,0.2410730868577957,291.1522827148437,291.1499938964844,261.9033203125,260.240966796875,285.39190673828125,293.2682189941406,291.15252685546875,1.0,0.3344462215900421,0.4185400009155273,0.4185400009155273,1.0,1.0,-1.3425192832946775,0.3373861908912658,1.0051331520080566,0.0187251958996057,0.0,0.0,0.3370066583156585,98.55010223388672,108.0,3.170152425765991,-7795.251953125,362.733154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9229736328125,305.3681945800781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.857421875,18000.0,0.0,0.0,0.1769676953554153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465802729129791,0.2465847879648208,-4.510569397098152e-06,0.0,0.0001795997231965,0.0,0.0,10.626221656799316,0.0,0.0,0.0,0.2964863181114197,4.0,0.0,1.0
474780,293.1441650390625,297.1499938964844,293.1499938964844,0.097156174480915,-2237.9794921875,304.14947509765625,0.6377543807029724,0.1547155082225799,0.1424606442451477,293.33355712890625,297.1499938964844,293.1499938964844,0.0067888083867728,-504.54400634765625,299.3560485839844,0.408145934343338,0.050000000745058,0.0509502068161964,293.20196533203125,297.1499938964844,293.1499938964844,0.2829738259315491,-4083.291259765625,304.1560363769531,0.8462038040161133,0.368329107761383,0.2597943246364593,293.2307434082031,297.1499938964844,293.1499938964844,0.3567366003990173,-6634.27978515625,304.15838623046875,0.8994311690330505,0.4429450929164886,0.4220219254493713,293.2439270019531,297.1499938964844,293.1499938964844,0.0109656183049082,-3261.095947265625,302.32159423828125,0.408145934343338,0.050000000745058,0.2416858524084091,291.1544494628906,291.1499938964844,261.94000244140625,260.2742614746094,285.384765625,293.2682800292969,291.1545715332031,1.0,0.3374740183353424,0.4191773533821106,0.4191773533821106,1.0,1.0,-1.340462327003479,0.3375701904296875,1.0028921365737915,0.0192154888063669,0.0,0.0,0.3362554907798767,101.78556060791016,96.0,2.7247471809387207,-7794.451171875,369.1357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654235839844,305.39190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.380859375,18000.0,0.0,0.0,0.1773667931556701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2459342032670974,0.2459387183189392,-4.509183781920001e-06,0.0,0.0001800047466531,0.0,0.0,10.592448234558104,0.0,0.0,0.0,0.2963516116142273,4.0,0.0,1.0
474840,293.1441650390625,297.1499938964844,293.1499938964844,0.097156174480915,-2237.9794921875,304.14947509765625,0.6377543807029724,0.1547155082225799,0.1424606442451477,293.33355712890625,297.1499938964844,293.1499938964844,0.0067888083867728,-504.54400634765625,299.3560485839844,0.408145934343338,0.050000000745058,0.0509502068161964,293.20196533203125,297.1499938964844,293.1499938964844,0.2829738259315491,-4083.291259765625,304.1560363769531,0.8462038040161133,0.368329107761383,0.2597943246364593,293.2307434082031,297.1499938964844,293.1499938964844,0.3567366003990173,-6634.27978515625,304.15838623046875,0.8994311690330505,0.4429450929164886,0.4220219254493713,293.2439270019531,297.1499938964844,293.1499938964844,0.0109656183049082,-3261.095947265625,302.32159423828125,0.408145934343338,0.050000000745058,0.2416858524084091,291.1544494628906,291.1499938964844,261.94000244140625,260.2742614746094,285.384765625,293.2682800292969,291.1545715332031,1.0,0.3374740183353424,0.4191773533821106,0.4191773533821106,1.0,1.0,-1.340462327003479,0.3375701904296875,1.0028921365737915,0.0192154888063669,0.0,0.0,0.3362554907798767,101.78556060791016,96.0,2.7247471809387207,-7794.451171875,369.1357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654235839844,305.39190673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.380859375,18000.0,0.0,0.0,0.1773667931556701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2459342032670974,0.2459387183189392,-4.509183781920001e-06,0.0,0.0001800047466531,0.0,0.0,10.592448234558104,0.0,0.0,0.0,0.2963516116142273,4.0,0.0,1.0
474900,293.1447448730469,297.1499938964844,293.1499938964844,0.0971179977059364,-2237.23095703125,304.1496276855469,0.6378445029258728,0.154678463935852,0.1424222737550735,293.3338317871094,297.1499938964844,293.1499938964844,0.0067526013590395,-502.4505615234375,299.3238525390625,0.4082548916339874,0.050000000745058,0.0509451851248741,293.2020263671875,297.1499938964844,293.1499938964844,0.2823013961315155,-4075.576904296875,304.1561584472656,0.845904529094696,0.3676582276821136,0.2593213319778442,293.2304077148437,297.1499938964844,293.1499938964844,0.3557438552379608,-6619.6162109375,304.1586608886719,0.8989856243133545,0.4419895112514496,0.4211130440235138,293.2445068359375,297.1499938964844,293.1499938964844,0.0109300501644611,-3255.343017578125,302.303955078125,0.4082548916339874,0.050000000745058,0.2416620254516601,291.1554260253906,291.1499938964844,261.9583435058594,260.2909240722656,285.38214111328125,293.2681884765625,291.1557006835937,1.0,0.3368152678012848,0.4194960296154022,0.4194960296154022,1.0,1.0,-1.3387236595153809,0.3374348878860473,1.0012887716293335,0.0193878803402185,0.0,0.0,0.3357990384101867,101.62957000732422,96.0,3.2814106941223145,-7792.0224609375,367.9461364746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9891662597656,305.4060974121094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.87109375,18000.0,0.0,0.0,0.1774748712778091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2455514520406723,0.245555967092514,-4.5082720134814736e-06,0.0,0.0001801144244382,0.0,0.0,10.57225513458252,0.0,0.0,0.0,0.2962696552276611,4.0,0.0,1.0
474960,293.14520263671875,297.1499938964844,293.1499938964844,0.0970411747694015,-2235.74755859375,304.1498413085937,0.6392034888267517,0.1546565145254135,0.1423478126525879,293.33416748046875,297.1499938964844,293.1499938964844,0.0067090080119669,-499.865478515625,299.2919311523437,0.4093588292598724,0.050000000745058,0.0508948266506195,293.2020263671875,297.1499938964844,293.1499938964844,0.2815726697444916,-4067.185791015625,304.1563720703125,0.8473349809646606,0.3670040667057037,0.2588237524032593,293.22998046875,297.1499938964844,293.1499938964844,0.3546891808509826,-6604.00048828125,304.15899658203125,0.9005240797996521,0.4410533308982849,0.4201741218566894,293.2449951171875,297.1499938964844,293.1499938964844,0.0108795287087559,-3246.494140625,302.28662109375,0.4093588292598724,0.050000000745058,0.2414231449365615,291.15740966796875,291.1499938964844,261.9766540527344,260.3075866699219,285.37969970703125,293.2680969238281,291.1578063964844,1.0,0.3351667821407318,0.4198339283466339,0.4198339283466339,1.0,1.0,-1.336562991142273,0.3371888697147369,0.9993742108345032,0.0195289552211761,0.0,0.0,0.3351097702980041,100.31863403320312,84.0,4.5629706382751465,-7786.76318359375,363.9305725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143737792969,305.4206237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.14453125,18000.0,0.0,0.0,0.1775190383195877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2450296282768249,0.2450341433286667,-4.507167886913521e-06,0.0,0.000180159258889,0.0,0.0,10.54505729675293,0.0,0.0,0.0,0.2961591482162475,4.0,0.0,1.0
475020,293.145751953125,297.1499938964844,293.1499938964844,0.0968530252575874,-2232.149169921875,304.15020751953125,0.6447696685791016,0.1546636074781417,0.1421576291322708,293.3348388671875,297.1499938964844,293.1499938964844,0.0066085970029234,-493.8191833496094,299.22784423828125,0.4137885868549347,0.050000000745058,0.0507042594254016,293.20172119140625,297.1499938964844,293.1499938964844,0.2800755798816681,-4049.94921875,304.15673828125,0.8539974093437195,0.3657464385032654,0.2577973306179046,293.2289428710937,297.1499938964844,293.1499938964844,0.3525420725345611,-6572.23974609375,304.1595764160156,0.9080439805984496,0.4392393827438354,0.4182611107826233,293.24566650390625,297.1499938964844,293.1499938964844,0.0107521628960967,-3223.331787109375,302.2525634765625,0.4137885868549347,0.050000000745058,0.240519180893898,291.161376953125,291.1499938964844,262.0133361816406,260.3409729003906,285.3758239746094,293.267822265625,291.16168212890625,1.0,0.3295049667358398,0.4205097556114197,0.4205097556114197,1.0,1.0,-1.3314927816390991,0.3364591896533966,0.9950336217880248,0.0197285283356905,0.0,0.0,0.3333152234554291,95.4100341796875,72.0,5.033918380737305,-7767.28759765625,350.4025573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0692138671875,305.4472961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.099609375,18000.0,0.0,0.0,0.1774045675992965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2434977293014526,0.2435022294521331,-4.5037663767288905e-06,0.0,0.0001800430763978,0.0,0.0,10.46500301361084,0.0,0.0,0.0,0.2958379983901977,4.0,0.0,1.0
475080,293.145751953125,297.1499938964844,293.1499938964844,0.0968530252575874,-2232.149169921875,304.15020751953125,0.6447696685791016,0.1546636074781417,0.1421576291322708,293.3348388671875,297.1499938964844,293.1499938964844,0.0066085970029234,-493.8191833496094,299.22784423828125,0.4137885868549347,0.050000000745058,0.0507042594254016,293.20172119140625,297.1499938964844,293.1499938964844,0.2800755798816681,-4049.94921875,304.15673828125,0.8539974093437195,0.3657464385032654,0.2577973306179046,293.2289428710937,297.1499938964844,293.1499938964844,0.3525420725345611,-6572.23974609375,304.1595764160156,0.9080439805984496,0.4392393827438354,0.4182611107826233,293.24566650390625,297.1499938964844,293.1499938964844,0.0107521628960967,-3223.331787109375,302.2525634765625,0.4137885868549347,0.050000000745058,0.240519180893898,291.161376953125,291.1499938964844,262.0133361816406,260.3409729003906,285.3758239746094,293.267822265625,291.16168212890625,1.0,0.3295049667358398,0.4205097556114197,0.4205097556114197,1.0,1.0,-1.3314927816390991,0.3364591896533966,0.9950336217880248,0.0197285283356905,0.0,0.0,0.3333152234554291,95.4100341796875,72.0,5.033918380737305,-7767.28759765625,350.4025573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0692138671875,305.4472961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.099609375,18000.0,0.0,0.0,0.1774045675992965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2434977293014526,0.2435022294521331,-4.5037663767288905e-06,0.0,0.0001800430763978,0.0,0.0,10.46500301361084,0.0,0.0,0.0,0.2958379983901977,4.0,0.0,1.0
475140,293.1459350585937,297.1499938964844,293.1499938964844,0.0966496244072914,-2228.289794921875,304.1504821777344,0.6538629531860352,0.1547310799360275,0.1419440507888794,293.33551025390625,297.1499938964844,293.1499938964844,0.0064968839287757,-486.99517822265625,299.1632385253906,0.4211134910583496,0.050000000745058,0.0504290238022804,293.201171875,297.1499938964844,293.1499938964844,0.2785671055316925,-4032.59814453125,304.1570129394531,0.8652504682540894,0.3645464479923248,0.2567510902881622,293.2276611328125,297.1499938964844,293.1499938964844,0.3503948450088501,-6540.52685546875,304.15997314453125,0.9216272830963136,0.4374980926513672,0.4163335561752319,293.24591064453125,297.1499938964844,293.1499938964844,0.0106025272980332,-3195.337646484375,302.2193908691406,0.4211134910583496,0.050000000745058,0.2392135858535766,291.1646423339844,291.1499938964844,262.04998779296875,260.3743896484375,285.3729553222656,293.2675170898437,291.1648864746094,1.0,0.3214691579341888,0.4211856126785278,0.4211856126785278,1.0,1.0,-1.3257691860198977,0.3355172574520111,0.990251898765564,0.0198564808815717,0.0,0.0,0.3311380743980407,88.34766387939453,60.0,4.510746002197266,-7740.89697265625,331.8155212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291198730469,305.47332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.02734375,18000.0,0.0,0.0,0.1770094484090805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2415866255760193,0.2415911257266998,-4.499158876569709e-06,0.0,0.0001796420983737,0.0,0.0,10.364644050598145,0.0,0.0,0.0,0.2954319417476654,4.0,0.0,1.0
475200,293.1459350585937,297.1499938964844,293.1499938964844,0.0966496244072914,-2228.289794921875,304.1504821777344,0.6538629531860352,0.1547310799360275,0.1419440507888794,293.33551025390625,297.1499938964844,293.1499938964844,0.0064968839287757,-486.99517822265625,299.1632385253906,0.4211134910583496,0.050000000745058,0.0504290238022804,293.201171875,297.1499938964844,293.1499938964844,0.2785671055316925,-4032.59814453125,304.1570129394531,0.8652504682540894,0.3645464479923248,0.2567510902881622,293.2276611328125,297.1499938964844,293.1499938964844,0.3503948450088501,-6540.52685546875,304.15997314453125,0.9216272830963136,0.4374980926513672,0.4163335561752319,293.24591064453125,297.1499938964844,293.1499938964844,0.0106025272980332,-3195.337646484375,302.2193908691406,0.4211134910583496,0.050000000745058,0.2392135858535766,291.1646423339844,291.1499938964844,262.04998779296875,260.3743896484375,285.3729553222656,293.2675170898437,291.1648864746094,1.0,0.3214691579341888,0.4211856126785278,0.4211856126785278,1.0,1.0,-1.3257691860198977,0.3355172574520111,0.990251898765564,0.0198564808815717,0.0,0.0,0.3311380743980407,88.34766387939453,60.0,4.510746002197266,-7740.89697265625,331.8155212402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291198730469,305.47332763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.02734375,18000.0,0.0,0.0,0.1770094484090805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2415866255760193,0.2415911257266998,-4.499158876569709e-06,0.0,0.0001796420983737,0.0,0.0,10.364644050598145,0.0,0.0,0.0,0.2954319417476654,4.0,0.0,1.0
475260,293.14093017578125,297.1499938964844,293.1499938964844,0.0970869809389114,-2236.571533203125,304.1495666503906,0.6681685447692871,0.1558636575937271,0.1424517184495926,293.33013916015625,297.1499938964844,293.1499938964844,0.0063988673500716,-480.9792785644531,299.1130676269531,0.4321786165237427,0.050000000745058,0.0500921346247196,293.1957092285156,297.1499938964844,293.1499938964844,0.2778771817684173,-4025.066650390625,304.1557922363281,0.8821994662284851,0.3643654584884643,0.2562414705753326,293.22137451171875,297.1499938964844,293.1499938964844,0.3491477370262146,-6522.82373046875,304.1586608886719,0.9420722723007202,0.4368155598640442,0.4151599109172821,293.2396545410156,297.1499938964844,293.1499938964844,0.0104762390255928,-3170.806396484375,302.2032470703125,0.4321786165237427,0.050000000745058,0.2376155257225036,291.1623229980469,291.1499938964844,262.0821838378906,260.4040222167969,285.3558044433594,293.2624206542969,291.1616516113281,1.0,0.3117842376232147,0.4221099019050598,0.4221099019050598,1.0,1.0,-1.3220343589782717,0.3355048894882202,0.9865294694900512,0.0205281972885131,0.0,0.0,0.3295014500617981,79.75650787353516,48.0,-3.900775194168091,-7723.9609375,310.8089294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19024658203125,305.4927673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.310546875,18000.0,0.0,0.0,0.176358163356781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397625148296356,0.2397670000791549,-4.493991582421586e-06,0.0,0.0001789811067283,0.0,0.0,10.267508506774902,0.0,0.0,0.0,0.2950385510921478,4.0,0.0,1.0
475320,293.14093017578125,297.1499938964844,293.1499938964844,0.0970869809389114,-2236.571533203125,304.1495666503906,0.6681685447692871,0.1558636575937271,0.1424517184495926,293.33013916015625,297.1499938964844,293.1499938964844,0.0063988673500716,-480.9792785644531,299.1130676269531,0.4321786165237427,0.050000000745058,0.0500921346247196,293.1957092285156,297.1499938964844,293.1499938964844,0.2778771817684173,-4025.066650390625,304.1557922363281,0.8821994662284851,0.3643654584884643,0.2562414705753326,293.22137451171875,297.1499938964844,293.1499938964844,0.3491477370262146,-6522.82373046875,304.1586608886719,0.9420722723007202,0.4368155598640442,0.4151599109172821,293.2396545410156,297.1499938964844,293.1499938964844,0.0104762390255928,-3170.806396484375,302.2032470703125,0.4321786165237427,0.050000000745058,0.2376155257225036,291.1623229980469,291.1499938964844,262.0821838378906,260.4040222167969,285.3558044433594,293.2624206542969,291.1616516113281,1.0,0.3117842376232147,0.4221099019050598,0.4221099019050598,1.0,1.0,-1.3220343589782717,0.3355048894882202,0.9865294694900512,0.0205281972885131,0.0,0.0,0.3295014500617981,79.75650787353516,48.0,-3.900775194168091,-7723.9609375,310.8089294433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19024658203125,305.4927673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.310546875,18000.0,0.0,0.0,0.176358163356781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2397625148296356,0.2397670000791549,-4.493991582421586e-06,0.0,0.0001789811067283,0.0,0.0,10.267508506774902,0.0,0.0,0.0,0.2950385510921478,4.0,0.0,1.0
475380,293.1387634277344,297.1499938964844,293.1499938964844,0.0973818898200988,-2242.124755859375,304.14923095703125,0.686369001865387,0.1565324664115905,0.1427733451128006,293.3266296386719,297.1499938964844,293.1499938964844,0.0062925689853727,-474.4013671875,299.0591125488281,0.4478436410427093,0.050000000745058,0.049726665019989,293.19354248046875,297.1499938964844,293.1499938964844,0.2769829034805298,-4014.96337890625,304.1553955078125,0.9039470553398132,0.3636544644832611,0.2555427253246307,293.2182312011719,297.1499938964844,293.1499938964844,0.3477437198162079,-6502.43994140625,304.1581726074219,0.9662087559700012,0.4356444180011749,0.4137761890888214,293.2349853515625,297.1499938964844,293.1499938964844,0.0103347497060894,-3143.2490234375,302.1847229003906,0.4478436410427093,0.050000000745058,0.235881894826889,291.15887451171875,291.1499938964844,262.1058044433594,260.42626953125,285.3393249511719,293.2600402832031,291.1587829589844,1.0,0.3008184432983398,0.4230341613292694,0.4230341613292694,1.0,1.0,-1.31740140914917,0.3352061212062835,0.9821953177452089,0.0211363285779953,0.0,0.0,0.3286303877830505,70.42858123779297,36.0,-3.0013246536254883,-7719.859375,287.8910827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24273681640625,305.5228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.708984375,18000.0,0.0,0.0,0.1755623966455459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2389607727527618,0.2389652580022812,-4.491088020586176e-06,0.0,0.0001781735190888,0.0,0.0,10.223553657531738,0.0,0.0,0.0,0.2948469817638397,4.0,0.0,1.0
475440,293.1387634277344,297.1499938964844,293.1499938964844,0.0973818898200988,-2242.124755859375,304.14923095703125,0.686369001865387,0.1565324664115905,0.1427733451128006,293.3266296386719,297.1499938964844,293.1499938964844,0.0062925689853727,-474.4013671875,299.0591125488281,0.4478436410427093,0.050000000745058,0.049726665019989,293.19354248046875,297.1499938964844,293.1499938964844,0.2769829034805298,-4014.96337890625,304.1553955078125,0.9039470553398132,0.3636544644832611,0.2555427253246307,293.2182312011719,297.1499938964844,293.1499938964844,0.3477437198162079,-6502.43994140625,304.1581726074219,0.9662087559700012,0.4356444180011749,0.4137761890888214,293.2349853515625,297.1499938964844,293.1499938964844,0.0103347497060894,-3143.2490234375,302.1847229003906,0.4478436410427093,0.050000000745058,0.235881894826889,291.15887451171875,291.1499938964844,262.1058044433594,260.42626953125,285.3393249511719,293.2600402832031,291.1587829589844,1.0,0.3008184432983398,0.4230341613292694,0.4230341613292694,1.0,1.0,-1.31740140914917,0.3352061212062835,0.9821953177452089,0.0211363285779953,0.0,0.0,0.3286303877830505,70.42858123779297,36.0,-3.0013246536254883,-7719.859375,287.8910827636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24273681640625,305.5228271484375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.708984375,18000.0,0.0,0.0,0.1755623966455459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2389607727527618,0.2389652580022812,-4.491088020586176e-06,0.0,0.0001781735190888,0.0,0.0,10.223553657531738,0.0,0.0,0.0,0.2948469817638397,4.0,0.0,1.0
