time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475500,293.1380920410156,297.1499938964844,293.1499938964844,0.0974548161029815,-2243.481689453125,304.14923095703125,0.6971085071563721,0.1568091213703155,0.1428544223308563,293.3254089355469,297.1499938964844,293.1499938964844,0.0062377429567277,-470.963623046875,299.0316772460937,0.457923412322998,0.050000000745058,0.0495369099080562,293.19293212890625,297.1499938964844,293.1499938964844,0.2764132916927337,-4008.426513671875,304.1554260253906,0.9178833365440368,0.3632235825061798,0.255116194486618,293.2171936035156,297.1499938964844,293.1499938964844,0.3469173610210418,-6490.27783203125,304.1581726074219,0.97892427444458,0.4349885284900665,0.412986546754837,293.23309326171875,297.1499938964844,293.1499938964844,0.0102607570588588,-3128.61279296875,302.175048828125,0.457923412322998,0.050000000745058,0.2349817752838134,291.1584167480469,291.1499938964844,262.11456298828125,260.4347839355469,285.331298828125,293.2593994140625,291.1582946777344,1.0,0.2949159145355224,0.4234963059425354,0.4234963059425354,1.0,1.0,-1.3147307634353638,0.3349408507347107,0.9797899127006532,0.0214023888111114,0.0,0.0,0.3281132876873016,65.58150482177734,36.0,-2.366139888763428,-7714.48974609375,275.9372863769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2643127441406,305.53436279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.814453125,18000.0,0.0,0.0,0.1751379519701004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.238487958908081,0.2384924441576004,-4.489882485358976e-06,0.0,0.0001777427678462,0.0,0.0,10.198763847351074,0.0,0.0,0.0,0.2947459518909454,4.0,0.0,1.0
475560,293.1375427246094,297.1499938964844,293.1499938964844,0.0975081175565719,-2244.470458984375,304.1492919921875,0.7091047167778015,0.1570677459239959,0.1429114341735839,293.324462890625,297.1499938964844,293.1499938964844,0.0061824275180697,-467.478515625,299.0036926269531,0.4692461788654327,0.050000000745058,0.0493438504636287,293.19244384765625,297.1499938964844,293.1499938964844,0.2758156359195709,-4001.554931640625,304.1555480957031,0.9344991445541382,0.3627723753452301,0.254667192697525,293.2162780761719,297.1499938964844,293.1499938964844,0.3460653722286224,-6477.71337890625,304.1582336425781,0.991649091243744,0.4343156516551971,0.4121693074703216,293.2314147949219,297.1499938964844,293.1499938964844,0.0101859308779239,-3113.728271484375,302.1651306152344,0.4692461788654327,0.050000000745058,0.234065979719162,291.1579284667969,291.1499938964844,262.1213684082031,260.4416198730469,285.3241271972656,293.2589111328125,291.1578369140625,1.0,0.2887688279151916,0.4239166975021362,0.4239166975021362,1.0,1.0,-1.3119481801986694,0.3345884978771209,0.9773597717285156,0.0216092336922884,0.0,0.0,0.3276365399360657,60.64913558959961,25.0,-1.7506818771362305,-7708.2646484375,263.7960510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.283203125,305.544677734375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65234375,18000.0,0.0,0.0,0.1747007369995117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2380383759737014,0.2380428612232208,-4.48867922386853e-06,0.0,0.0001772990362951,0.0,0.0,10.175088882446287,0.0,0.0,0.0,0.2946493923664093,4.0,0.0,1.0
475620,293.1368408203125,297.1499938964844,293.1499938964844,0.0974952951073646,-2243.935546875,304.1495666503906,0.729356586933136,0.1575243473052978,0.1430624723434448,293.322998046875,297.1499938964844,293.1499938964844,0.0060808681882917,-460.7620239257813,298.9532165527344,0.485246330499649,0.050000000745058,0.0490380227565765,293.19158935546875,297.1499938964844,293.1499938964844,0.2742523849010467,-3983.189697265625,304.1563720703125,0.9636508226394652,0.3618700504302978,0.2538159489631653,293.2025146484375,297.1499938964844,293.1499938964844,0.3251172304153442,-6152.35498046875,304.1922607421875,0.9990000128746032,0.4353435039520263,0.3909288048744201,293.22833251953125,297.1499938964844,293.1499938964844,0.0100507456809282,-3085.108642578125,302.1477355957031,0.485246330499649,0.050000000745058,0.2326152622699737,291.1726989746094,291.1499938964844,262.1294250488281,260.4505310058594,285.3374938964844,293.253662109375,291.1777648925781,1.0,0.2754940688610077,0.4247574210166931,0.4247574210166931,1.0,1.0,-1.2835187911987305,0.3266133069992065,0.9569054245948792,0.0194504410028457,0.0,0.0,0.3242441415786743,52.46507263183594,28.0,33.412601470947266,-7628.6650390625,234.8168792724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,305.6029663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1796875,18000.0,0.0,0.0,0.1737551540136337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2363764941692352,0.2363809794187545,-4.486086254473776e-06,0.0,0.0001763393956935,0.0,0.0,10.091726303100586,0.0,0.0,0.0,0.2943005859851837,4.0,0.0,1.0
475680,293.1368408203125,297.1499938964844,293.1499938964844,0.0974952951073646,-2243.935546875,304.1495666503906,0.729356586933136,0.1575243473052978,0.1430624723434448,293.322998046875,297.1499938964844,293.1499938964844,0.0060808681882917,-460.7620239257813,298.9532165527344,0.485246330499649,0.050000000745058,0.0490380227565765,293.19158935546875,297.1499938964844,293.1499938964844,0.2742523849010467,-3983.189697265625,304.1563720703125,0.9636508226394652,0.3618700504302978,0.2538159489631653,293.2025146484375,297.1499938964844,293.1499938964844,0.3251172304153442,-6152.35498046875,304.1922607421875,0.9990000128746032,0.4353435039520263,0.3909288048744201,293.22833251953125,297.1499938964844,293.1499938964844,0.0100507456809282,-3085.108642578125,302.1477355957031,0.485246330499649,0.050000000745058,0.2326152622699737,291.1726989746094,291.1499938964844,262.1294250488281,260.4505310058594,285.3374938964844,293.253662109375,291.1777648925781,1.0,0.2754940688610077,0.4247574210166931,0.4247574210166931,1.0,1.0,-1.2835187911987305,0.3266133069992065,0.9569054245948792,0.0194504410028457,0.0,0.0,0.3242441415786743,52.46507263183594,28.0,33.412601470947266,-7628.6650390625,234.8168792724609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3177490234375,305.6029663085937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.1796875,18000.0,0.0,0.0,0.1737551540136337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2363764941692352,0.2363809794187545,-4.486086254473776e-06,0.0,0.0001763393956935,0.0,0.0,10.091726303100586,0.0,0.0,0.0,0.2943005859851837,4.0,0.0,1.0
475740,293.13873291015625,297.1499938964844,293.1499938964844,0.0971565172076225,-2237.055419921875,304.1502685546875,0.7428772449493408,0.1574854403734207,0.1429973393678665,293.3225402832031,297.1499938964844,293.1499938964844,0.0059866029769182,-454.2341003417969,298.9093933105469,0.4950752854347229,0.050000000745058,0.0488568171858787,293.19140625,297.1499938964844,293.1499938964844,0.2723056972026825,-3960.16796875,304.1573791503906,0.9811135530471802,0.3608588874340057,0.2530036270618438,293.15545654296875,297.1499938964844,293.1499938964844,0.3016951382160187,-5790.87353515625,304.2163391113281,0.9990000128746032,0.4435189962387085,0.3682785928249359,293.2256774902344,297.1499938964844,293.1499938964844,0.0099386367946863,-3059.7509765625,302.13360595703125,0.4950752854347229,0.050000000745058,0.2317557036876678,291.2092590332031,291.1499938964844,262.1304626464844,260.4533996582031,285.3459167480469,293.2388610839844,291.20965576171875,1.0,0.2661220729351043,0.4255981743335724,0.4255981743335724,1.0,1.0,-1.254019856452942,0.3183790147304535,0.9356408715248108,0.016958063468337,0.0,0.0,0.313228964805603,47.42420959472656,46.0,29.30339813232422,-7432.09619140625,213.32830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38592529296875,305.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18042.7734375,18000.0,0.0,0.0,0.1722842156887054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2274757474660873,0.2274802178144455,-4.4704743231704924e-06,0.0,0.0001748465729178,0.0,0.0,9.64542007446289,0.0,0.0,0.0,0.2925686240196228,4.0,0.0,1.0
475800,293.13873291015625,297.1499938964844,293.1499938964844,0.0971565172076225,-2237.055419921875,304.1502685546875,0.7428772449493408,0.1574854403734207,0.1429973393678665,293.3225402832031,297.1499938964844,293.1499938964844,0.0059866029769182,-454.2341003417969,298.9093933105469,0.4950752854347229,0.050000000745058,0.0488568171858787,293.19140625,297.1499938964844,293.1499938964844,0.2723056972026825,-3960.16796875,304.1573791503906,0.9811135530471802,0.3608588874340057,0.2530036270618438,293.15545654296875,297.1499938964844,293.1499938964844,0.3016951382160187,-5790.87353515625,304.2163391113281,0.9990000128746032,0.4435189962387085,0.3682785928249359,293.2256774902344,297.1499938964844,293.1499938964844,0.0099386367946863,-3059.7509765625,302.13360595703125,0.4950752854347229,0.050000000745058,0.2317557036876678,291.2092590332031,291.1499938964844,262.1304626464844,260.4533996582031,285.3459167480469,293.2388610839844,291.20965576171875,1.0,0.2661220729351043,0.4255981743335724,0.4255981743335724,1.0,1.0,-1.254019856452942,0.3183790147304535,0.9356408715248108,0.016958063468337,0.0,0.0,0.313228964805603,47.42420959472656,46.0,29.30339813232422,-7432.09619140625,213.32830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38592529296875,305.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18042.7734375,18000.0,0.0,0.0,0.1722842156887054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2274757474660873,0.2274802178144455,-4.4704743231704924e-06,0.0,0.0001748465729178,0.0,0.0,9.64542007446289,0.0,0.0,0.0,0.2925686240196228,4.0,0.0,1.0
475860,293.1418762207031,297.1499938964844,293.1499938964844,0.0970959961414337,-2236.33544921875,304.1502380371094,0.7435653209686279,0.1571246981620788,0.1426609307527542,293.3229675292969,297.1499938964844,293.1499938964844,0.00593145750463,-451.2318115234375,298.8388671875,0.4959536492824554,0.050000000745058,0.048841793090105,293.19171142578125,297.1499938964844,293.1499938964844,0.2718457281589508,-3955.67138671875,304.1556091308594,0.9817656874656676,0.3597473800182342,0.2522371411323547,293.11358642578125,297.1499938964844,293.1499938964844,0.299321711063385,-5763.0517578125,304.1971740722656,0.9990000128746032,0.4519244730472564,0.366331934928894,293.22320556640625,297.1499938964844,293.1499938964844,0.0099195754155516,-3059.276123046875,302.11041259765625,0.4959536492824554,0.050000000745058,0.2316844314336776,291.1854553222656,291.1499938964844,262.1250915527344,260.45074462890625,285.26788330078125,293.2298889160156,291.1801452636719,1.0,0.2658285498619079,0.4283438324928283,0.4283438324928283,1.0,1.0,-1.2502412796020508,0.320426195859909,0.9298150539398192,0.0196543484926223,0.0,0.0,0.3093149662017822,46.98466873168945,64.0,-33.08668518066406,-7372.6572265625,211.0766143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48876953125,305.5521545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.021484375,18000.0,0.0,0.0,0.1701062172651291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218287736177444,0.2218332141637802,-4.451891527423868e-06,0.0,0.0001726361952023,0.0,0.0,9.34816837310791,0.0,0.0,0.0,0.2913531959056854,4.0,0.0,1.0
475920,293.1418762207031,297.1499938964844,293.1499938964844,0.0970959961414337,-2236.33544921875,304.1502380371094,0.7435653209686279,0.1571246981620788,0.1426609307527542,293.3229675292969,297.1499938964844,293.1499938964844,0.00593145750463,-451.2318115234375,298.8388671875,0.4959536492824554,0.050000000745058,0.048841793090105,293.19171142578125,297.1499938964844,293.1499938964844,0.2718457281589508,-3955.67138671875,304.1556091308594,0.9817656874656676,0.3597473800182342,0.2522371411323547,293.11358642578125,297.1499938964844,293.1499938964844,0.299321711063385,-5763.0517578125,304.1971740722656,0.9990000128746032,0.4519244730472564,0.366331934928894,293.22320556640625,297.1499938964844,293.1499938964844,0.0099195754155516,-3059.276123046875,302.11041259765625,0.4959536492824554,0.050000000745058,0.2316844314336776,291.1854553222656,291.1499938964844,262.1250915527344,260.45074462890625,285.26788330078125,293.2298889160156,291.1801452636719,1.0,0.2658285498619079,0.4283438324928283,0.4283438324928283,1.0,1.0,-1.2502412796020508,0.320426195859909,0.9298150539398192,0.0196543484926223,0.0,0.0,0.3093149662017822,46.98466873168945,64.0,-33.08668518066406,-7372.6572265625,211.0766143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.48876953125,305.5521545410156,278.1499938964844,0.0,18000.0,313.1499938964844,18022.021484375,18000.0,0.0,0.0,0.1701062172651291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218287736177444,0.2218332141637802,-4.451891527423868e-06,0.0,0.0001726361952023,0.0,0.0,9.34816837310791,0.0,0.0,0.0,0.2913531959056854,4.0,0.0,1.0
475980,293.1431579589844,297.1499938964844,293.1499938964844,0.0975869596004486,-2246.4189453125,304.1493225097656,0.7341476082801819,0.1570685803890228,0.1426757276058197,293.32391357421875,297.1499938964844,293.1499938964844,0.0059052105061709,-450.6258239746094,298.7524719238281,0.4892005920410156,0.050000000745058,0.0489628054201602,293.1923217773437,297.1499938964844,293.1499938964844,0.2722181975841522,-3961.28564453125,304.15313720703125,0.9684572219848632,0.3585667610168457,0.251517653465271,293.1068420410156,297.1499938964844,293.1499938964844,0.3146411478519439,-6011.95361328125,304.1555480957031,0.9990000128746032,0.4542925357818603,0.381678968667984,293.2214050292969,297.1499938964844,293.1499938964844,0.0099620036780834,-3074.64697265625,302.0807189941406,0.4892005920410156,0.050000000745058,0.2322584688663482,291.127685546875,291.1499938964844,262.1138000488281,260.4429931640625,285.1593017578125,293.2313537597656,291.1219482421875,1.0,0.2726360261440277,0.4310894906520843,0.4310894906520843,1.0,1.0,-1.268643140792847,0.3295531868934631,0.9390899538993835,0.0251873712986707,0.0,0.0,0.3160983920097351,50.328399658203125,82.0,-68.97125244140625,-7514.4375,224.74136352539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5469665527344,305.575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.212890625,18000.0,0.0,0.0,0.1680245697498321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2253407686948776,0.2253452241420745,-4.451038876140956e-06,0.0,0.0001705235772533,0.0,0.0,9.507280349731444,0.0,0.0,0.0,0.2919089794158935,4.0,0.0,1.0
476040,293.1431579589844,297.1499938964844,293.1499938964844,0.0975869596004486,-2246.4189453125,304.1493225097656,0.7341476082801819,0.1570685803890228,0.1426757276058197,293.32391357421875,297.1499938964844,293.1499938964844,0.0059052105061709,-450.6258239746094,298.7524719238281,0.4892005920410156,0.050000000745058,0.0489628054201602,293.1923217773437,297.1499938964844,293.1499938964844,0.2722181975841522,-3961.28564453125,304.15313720703125,0.9684572219848632,0.3585667610168457,0.251517653465271,293.1068420410156,297.1499938964844,293.1499938964844,0.3146411478519439,-6011.95361328125,304.1555480957031,0.9990000128746032,0.4542925357818603,0.381678968667984,293.2214050292969,297.1499938964844,293.1499938964844,0.0099620036780834,-3074.64697265625,302.0807189941406,0.4892005920410156,0.050000000745058,0.2322584688663482,291.127685546875,291.1499938964844,262.1138000488281,260.4429931640625,285.1593017578125,293.2313537597656,291.1219482421875,1.0,0.2726360261440277,0.4310894906520843,0.4310894906520843,1.0,1.0,-1.268643140792847,0.3295531868934631,0.9390899538993835,0.0251873712986707,0.0,0.0,0.3160983920097351,50.328399658203125,82.0,-68.97125244140625,-7514.4375,224.74136352539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5469665527344,305.575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.212890625,18000.0,0.0,0.0,0.1680245697498321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2253407686948776,0.2253452241420745,-4.451038876140956e-06,0.0,0.0001705235772533,0.0,0.0,9.507280349731444,0.0,0.0,0.0,0.2919089794158935,4.0,0.0,1.0
476100,293.14361572265625,297.1499938964844,293.1499938964844,0.0979175418615341,-2253.064697265625,304.1488647460937,0.726868748664856,0.157069131731987,0.1427650451660156,293.3245544433594,297.1499938964844,293.1499938964844,0.0058979704044759,-450.7445068359375,298.7076721191406,0.4837393164634704,0.050000000745058,0.0490673780441284,293.1927490234375,297.1499938964844,293.1499938964844,0.2724757790565491,-3964.880615234375,304.152099609375,0.9571406245231628,0.3579477071762085,0.2511712908744812,293.1182556152344,297.1499938964844,293.1499938964844,0.3275678753852844,-6216.2998046875,304.13104248046875,0.9990000128746032,0.452612042427063,0.3944619596004486,293.2210998535156,297.1499938964844,293.1499938964844,0.0099950274452567,-3085.108154296875,302.06414794921875,0.4837393164634704,0.050000000745058,0.2327545285224914,291.0969543457031,291.1499938964844,262.1060791015625,260.4373474121094,285.0977783203125,293.2358093261719,291.0910949707031,1.0,0.2782233357429504,0.4324623346328735,0.4324623346328735,1.0,1.0,-1.2843961715698242,0.3362591862678528,0.9481370449066162,0.0288275480270385,0.0,0.0,0.322707325220108,53.21955871582031,82.0,-77.62991333007812,-7641.7119140625,236.7855834960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53662109375,305.589599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17960.50390625,18000.0,0.0,0.0,0.1673395931720733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2299838811159134,0.2299883365631103,-4.458138391782995e-06,0.0,0.0001698284177109,0.0,0.0,9.735636711120604,0.0,0.0,0.0,0.2927995920181274,4.0,0.0,1.0
476160,293.14337158203125,297.1499938964844,293.1499938964844,0.098284438252449,-2260.31396484375,304.1484069824219,0.7184123992919922,0.1571933180093765,0.1429375857114792,293.3253479003906,297.1499938964844,293.1499938964844,0.0058937217108905,-450.99603271484375,298.6635131835937,0.4769805371761322,0.050000000745058,0.049199178814888,293.1932373046875,297.1499938964844,293.1499938964844,0.2726514041423797,-3967.383544921875,304.15142822265625,0.9431608319282532,0.3573071360588074,0.2508306503295898,293.1395874023437,297.1499938964844,293.1499938964844,0.3433422148227691,-6461.978515625,304.1058044433594,0.9990000128746032,0.4488330781459808,0.410005658864975,293.2212829589844,297.1499938964844,293.1499938964844,0.0100316442549228,-3096.035400390625,302.0467224121094,0.4769805371761322,0.050000000745058,0.2333797216415405,291.0692749023437,291.1499938964844,262.0971069335937,260.4305725097656,285.07684326171875,293.24285888671875,291.06597900390625,1.0,0.2850233316421509,0.4320686459541321,0.4320686459541321,1.0,1.0,-1.3037580251693726,0.3421560525894165,0.9616020321846008,0.030957480892539,0.0,0.0,0.3309197425842285,56.860111236572266,85.0,-68.37516784667969,-7789.2724609375,252.1465301513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4935913085937,305.6128845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17940.685546875,18000.0,0.0,0.0,0.1670343577861786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2365642488002777,0.2365687191486358,-4.4704020183417015e-06,0.0,0.0001695186365395,0.0,0.0,10.066872596740724,0.0,0.0,0.0,0.2941099405288696,4.0,0.0,1.0
476220,293.1410217285156,297.1499938964844,293.1499938964844,0.098950371146202,-2272.69384765625,304.1478271484375,0.7011500000953674,0.1578390151262283,0.1437342762947082,293.3270874023437,297.1499938964844,293.1499938964844,0.0058750249445438,-449.9666442871094,298.59625244140625,0.4603920578956604,0.050000000745058,0.0494944229722023,293.19415283203125,297.1499938964844,293.1499938964844,0.2717636823654175,-3956.851806640625,304.1524963378906,0.9145671129226683,0.3560259044170379,0.2501567304134369,293.1931457519531,297.1499938964844,293.1499938964844,0.3522359430789947,-6590.3037109375,304.108642578125,0.9852532148361206,0.4382054209709167,0.4179598391056061,293.22265625,297.1499938964844,293.1499938964844,0.0100733060389757,-3106.63916015625,302.0175170898437,0.4603920578956604,0.050000000745058,0.2347802370786667,291.0664367675781,291.1499938964844,262.0755920410156,260.4139709472656,285.08502197265625,293.2563781738281,291.0711364746094,1.0,0.2951215505599975,0.4312813282012939,0.4312813282012939,1.0,1.0,-1.3156590461730957,0.3449741005897522,0.9706848859786988,0.0318830981850624,0.0,0.0,0.3431355059146881,64.5347900390625,88.0,3.958416223526001,-7988.43701171875,273.92779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202209472656,305.65875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.431640625,18000.0,0.0,0.0,0.1677116155624389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2496921867132187,0.2496967017650604,-4.504393018578412e-06,0.0,0.0001702059671515,0.0,0.0,10.76035499572754,0.0,0.0,0.0,0.2969007790088653,4.0,0.0,1.0
476280,293.1410217285156,297.1499938964844,293.1499938964844,0.098950371146202,-2272.69384765625,304.1478271484375,0.7011500000953674,0.1578390151262283,0.1437342762947082,293.3270874023437,297.1499938964844,293.1499938964844,0.0058750249445438,-449.9666442871094,298.59625244140625,0.4603920578956604,0.050000000745058,0.0494944229722023,293.19415283203125,297.1499938964844,293.1499938964844,0.2717636823654175,-3956.851806640625,304.1524963378906,0.9145671129226683,0.3560259044170379,0.2501567304134369,293.1931457519531,297.1499938964844,293.1499938964844,0.3522359430789947,-6590.3037109375,304.108642578125,0.9852532148361206,0.4382054209709167,0.4179598391056061,293.22265625,297.1499938964844,293.1499938964844,0.0100733060389757,-3106.63916015625,302.0175170898437,0.4603920578956604,0.050000000745058,0.2347802370786667,291.0664367675781,291.1499938964844,262.0755920410156,260.4139709472656,285.08502197265625,293.2563781738281,291.0711364746094,1.0,0.2951215505599975,0.4312813282012939,0.4312813282012939,1.0,1.0,-1.3156590461730957,0.3449741005897522,0.9706848859786988,0.0318830981850624,0.0,0.0,0.3431355059146881,64.5347900390625,88.0,3.958416223526001,-7988.43701171875,273.92779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202209472656,305.65875244140625,278.1499938964844,0.0,18000.0,313.1499938964844,17937.431640625,18000.0,0.0,0.0,0.1677116155624389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2496921867132187,0.2496967017650604,-4.504393018578412e-06,0.0,0.0001702059671515,0.0,0.0,10.76035499572754,0.0,0.0,0.0,0.2969007790088653,4.0,0.0,1.0
476340,293.142333984375,297.1499938964844,293.1499938964844,0.0989265590906143,-2271.45849609375,304.14862060546875,0.6853872537612915,0.1578099429607391,0.1441619396209716,293.3294677734375,297.1499938964844,293.1499938964844,0.0058358665555715,-446.8659973144531,298.5482788085937,0.4447735548019409,0.050000000745058,0.049790620803833,293.1954345703125,297.1499938964844,293.1499938964844,0.2697254121303558,-3932.20458984375,304.1549987792969,0.8922562003135681,0.3546506762504577,0.2494418174028396,293.2162475585937,297.1499938964844,293.1499938964844,0.3453104496002197,-6477.888671875,304.13336181640625,0.9599622488021852,0.4323809146881103,0.4116033911705017,293.2246398925781,297.1499938964844,293.1499938964844,0.0100751966238021,-3105.1201171875,301.9945068359375,0.4447735548019409,0.050000000745058,0.2361852675676345,291.114013671875,291.1499938964844,262.0497436523437,260.39361572265625,285.11285400390625,293.258544921875,291.1163330078125,1.0,0.3028835654258728,0.4304939806461334,0.4304939806461334,1.0,1.0,-1.3095773458480835,0.3420144021511078,0.9675629138946532,0.0302341226488351,0.0,0.0,0.3443781435489654,71.9400863647461,91.0,38.19392395019531,-7968.95556640625,288.0071105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,305.5915832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.681640625,18000.0,0.0,0.0,0.1694110333919525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2530611157417297,0.2530656456947326,-4.524055384536041e-06,0.0,0.0001719306746963,0.0,0.0,10.966208457946776,0.0,0.0,0.0,0.297829806804657,4.0,0.0,1.0
476400,293.142333984375,297.1499938964844,293.1499938964844,0.0989265590906143,-2271.45849609375,304.14862060546875,0.6853872537612915,0.1578099429607391,0.1441619396209716,293.3294677734375,297.1499938964844,293.1499938964844,0.0058358665555715,-446.8659973144531,298.5482788085937,0.4447735548019409,0.050000000745058,0.049790620803833,293.1954345703125,297.1499938964844,293.1499938964844,0.2697254121303558,-3932.20458984375,304.1549987792969,0.8922562003135681,0.3546506762504577,0.2494418174028396,293.2162475585937,297.1499938964844,293.1499938964844,0.3453104496002197,-6477.888671875,304.13336181640625,0.9599622488021852,0.4323809146881103,0.4116033911705017,293.2246398925781,297.1499938964844,293.1499938964844,0.0100751966238021,-3105.1201171875,301.9945068359375,0.4447735548019409,0.050000000745058,0.2361852675676345,291.114013671875,291.1499938964844,262.0497436523437,260.39361572265625,285.11285400390625,293.258544921875,291.1163330078125,1.0,0.3028835654258728,0.4304939806461334,0.4304939806461334,1.0,1.0,-1.3095773458480835,0.3420144021511078,0.9675629138946532,0.0302341226488351,0.0,0.0,0.3443781435489654,71.9400863647461,91.0,38.19392395019531,-7968.95556640625,288.0071105957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.122802734375,305.5915832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17983.681640625,18000.0,0.0,0.0,0.1694110333919525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2530611157417297,0.2530656456947326,-4.524055384536041e-06,0.0,0.0001719306746963,0.0,0.0,10.966208457946776,0.0,0.0,0.0,0.297829806804657,4.0,0.0,1.0
476460,293.14459228515625,297.1499938964844,293.1499938964844,0.098813347518444,-2269.05078125,304.1492614746094,0.6737613677978516,0.1575437039136886,0.1441724598407745,293.3323059082031,297.1499938964844,293.1499938964844,0.0057958029210567,-444.1776123046875,298.4849548339844,0.4345276951789856,0.050000000745058,0.0500304102897644,293.1967468261719,297.1499938964844,293.1499938964844,0.2682717144489288,-3915.0771484375,304.1557312011719,0.8766958713531494,0.3532301783561706,0.2486352771520614,293.2242431640625,297.1499938964844,293.1499938964844,0.3419634103775024,-6423.5810546875,304.144287109375,0.94030100107193,0.4290624260902405,0.4082981646060943,293.22674560546875,297.1499938964844,293.1499938964844,0.0100810201838612,-3107.172119140625,301.9654235839844,0.4345276951789856,0.050000000745058,0.2373227179050445,291.1300354003906,291.1499938964844,262.0201416015625,260.3699645996094,285.1191101074219,293.2616882324219,291.1310729980469,1.0,0.3091996312141418,0.4303310811519623,0.4303310811519623,1.0,1.0,-1.3063068389892578,0.3407110571861267,0.9655957818031312,0.0297428164631128,0.0,0.0,0.3458189070224762,77.96317291259766,94.0,24.61451530456543,-7940.90283203125,300.04132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718017578125,305.5083923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.451171875,18000.0,0.0,0.0,0.1713474243879318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2544261813163757,0.2544307112693786,-4.529575562628452e-06,0.0,0.0001738958671921,0.0,0.0,11.044495582580566,0.0,0.0,0.0,0.29818195104599,4.0,0.0,1.0
476520,293.14459228515625,297.1499938964844,293.1499938964844,0.098813347518444,-2269.05078125,304.1492614746094,0.6737613677978516,0.1575437039136886,0.1441724598407745,293.3323059082031,297.1499938964844,293.1499938964844,0.0057958029210567,-444.1776123046875,298.4849548339844,0.4345276951789856,0.050000000745058,0.0500304102897644,293.1967468261719,297.1499938964844,293.1499938964844,0.2682717144489288,-3915.0771484375,304.1557312011719,0.8766958713531494,0.3532301783561706,0.2486352771520614,293.2242431640625,297.1499938964844,293.1499938964844,0.3419634103775024,-6423.5810546875,304.144287109375,0.94030100107193,0.4290624260902405,0.4082981646060943,293.22674560546875,297.1499938964844,293.1499938964844,0.0100810201838612,-3107.172119140625,301.9654235839844,0.4345276951789856,0.050000000745058,0.2373227179050445,291.1300354003906,291.1499938964844,262.0201416015625,260.3699645996094,285.1191101074219,293.2616882324219,291.1310729980469,1.0,0.3091996312141418,0.4303310811519623,0.4303310811519623,1.0,1.0,-1.3063068389892578,0.3407110571861267,0.9655957818031312,0.0297428164631128,0.0,0.0,0.3458189070224762,77.96317291259766,94.0,24.61451530456543,-7940.90283203125,300.04132080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9718017578125,305.5083923339844,278.1499938964844,0.0,18000.0,313.1499938964844,17991.451171875,18000.0,0.0,0.0,0.1713474243879318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2544261813163757,0.2544307112693786,-4.529575562628452e-06,0.0,0.0001738958671921,0.0,0.0,11.044495582580566,0.0,0.0,0.0,0.29818195104599,4.0,0.0,1.0
476580,293.14654541015625,297.1499938964844,293.1499938964844,0.0987063869833946,-2266.884765625,304.1496887207031,0.6648802161216736,0.1572837978601455,0.1441272646188736,293.3352966308594,297.1499938964844,293.1499938964844,0.0057520559057593,-441.32415771484375,298.4173583984375,0.4271969199180603,0.050000000745058,0.050233818590641,293.19793701171875,297.1499938964844,293.1499938964844,0.266923576593399,-3899.326416015625,304.15606689453125,0.8647100329399109,0.3518050611019134,0.2477955222129821,293.2268981933594,297.1499938964844,293.1499938964844,0.339659035205841,-6386.97314453125,304.1499328613281,0.9247369170188904,0.4266382455825805,0.4060702621936798,293.2287292480469,297.1499938964844,293.1499938964844,0.010080331005156,-3108.415283203125,301.93475341796875,0.4271969199180603,0.050000000745058,0.2382875978946685,291.1390380859375,291.1499938964844,261.9872741699219,260.34344482421875,285.12158203125,293.2645263671875,291.1396179199219,1.0,0.3144932091236114,0.4301681816577911,0.4301681816577911,1.0,1.0,-1.3039723634719849,0.3397336006164551,0.9642387628555298,0.0294096153229475,0.0,0.0,0.3466274738311767,83.08036041259766,97.0,14.833476066589355,-7922.03466796875,310.4080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8663635253906,305.4508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.98046875,18000.0,0.0,0.0,0.1733411848545074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2554087042808532,0.2554132342338562,-4.533094852376962e-06,0.0,0.0001759192673489,0.0,0.0,11.099940299987791,0.0,0.0,0.0,0.2984152436256408,4.0,0.0,1.0
476640,293.14654541015625,297.1499938964844,293.1499938964844,0.0987063869833946,-2266.884765625,304.1496887207031,0.6648802161216736,0.1572837978601455,0.1441272646188736,293.3352966308594,297.1499938964844,293.1499938964844,0.0057520559057593,-441.32415771484375,298.4173583984375,0.4271969199180603,0.050000000745058,0.050233818590641,293.19793701171875,297.1499938964844,293.1499938964844,0.266923576593399,-3899.326416015625,304.15606689453125,0.8647100329399109,0.3518050611019134,0.2477955222129821,293.2268981933594,297.1499938964844,293.1499938964844,0.339659035205841,-6386.97314453125,304.1499328613281,0.9247369170188904,0.4266382455825805,0.4060702621936798,293.2287292480469,297.1499938964844,293.1499938964844,0.010080331005156,-3108.415283203125,301.93475341796875,0.4271969199180603,0.050000000745058,0.2382875978946685,291.1390380859375,291.1499938964844,261.9872741699219,260.34344482421875,285.12158203125,293.2645263671875,291.1396179199219,1.0,0.3144932091236114,0.4301681816577911,0.4301681816577911,1.0,1.0,-1.3039723634719849,0.3397336006164551,0.9642387628555298,0.0294096153229475,0.0,0.0,0.3466274738311767,83.08036041259766,97.0,14.833476066589355,-7922.03466796875,310.4080810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8663635253906,305.4508056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.98046875,18000.0,0.0,0.0,0.1733411848545074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2554087042808532,0.2554132342338562,-4.533094852376962e-06,0.0,0.0001759192673489,0.0,0.0,11.099940299987791,0.0,0.0,0.0,0.2984152436256408,4.0,0.0,1.0
476700,293.1473999023437,297.1499938964844,293.1499938964844,0.0986647307872772,-2266.05419921875,304.1498107910156,0.6611512899398804,0.1571629792451858,0.1441036164760589,293.3367614746094,297.1499938964844,293.1499938964844,0.0057289986871182,-439.8349304199219,298.38250732421875,0.4242261052131653,0.050000000745058,0.0503258518874645,293.198486328125,297.1499938964844,293.1499938964844,0.2662760317325592,-3891.791748046875,304.1561279296875,0.8596176505088806,0.3510915040969848,0.2473678290843963,293.2273864746094,297.1499938964844,293.1499938964844,0.3386722803115845,-6371.56298828125,304.1517333984375,0.9181443452835084,0.4255691468715668,0.4051210880279541,293.22967529296875,297.1499938964844,293.1499938964844,0.0100780520588159,-3108.7685546875,301.9190673828125,0.4242261052131653,0.050000000745058,0.2387241721153259,291.1418762207031,291.1499938964844,261.96978759765625,260.3292541503906,285.122314453125,293.265869140625,291.142333984375,1.0,0.3168551027774811,0.4300867617130279,0.4300867617130279,1.0,1.0,-1.302925705909729,0.3392835557460785,0.9636421799659728,0.0292620249092578,0.0,0.0,0.3468792736530304,85.39607238769531,97.0,11.24995231628418,-7914.35400390625,315.0910339355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82989501953125,305.4305725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.298828125,18000.0,0.0,0.0,0.1743113249540329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2557031810283661,0.255707710981369,-4.534210347628687e-06,0.0,0.0001769038353813,0.0,0.0,11.116721153259276,0.0,0.0,0.0,0.2984870970249176,4.0,0.0,1.0
476760,293.14813232421875,297.1499938964844,293.1499938964844,0.0986375585198402,-2265.525390625,304.14990234375,0.6577807068824768,0.1570466607809066,0.1440798193216323,293.33819580078125,297.1499938964844,293.1499938964844,0.0057052769698202,-438.3240966796875,298.3468017578125,0.4215911328792572,0.050000000745058,0.0504128560423851,293.1990051269531,297.1499938964844,293.1499938964844,0.2656636536121368,-3884.703369140625,304.1561279296875,0.854977548122406,0.3503769636154175,0.2469357848167419,293.2275695800781,297.1499938964844,293.1499938964844,0.3377735614776611,-6357.68505859375,304.1530456542969,0.9122323393821716,0.4245519936084747,0.4042285084724426,293.2305908203125,297.1499938964844,293.1499938964844,0.01007523201406,-3109.172607421875,301.903076171875,0.4215911328792572,0.050000000745058,0.2391368746757507,291.1431884765625,291.1499938964844,261.9516906738281,260.3145446777344,285.109130859375,293.2671813964844,291.1429138183594,1.0,0.3190650343894958,0.4305484592914581,0.4305484592914581,1.0,1.0,-1.3019070625305176,0.3394703567028045,0.9624366760253906,0.0297465752810239,0.0,0.0,0.3471859395503998,87.58504486083984,100.0,4.947590827941895,-7913.0146484375,319.4969482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8033447265625,305.4130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.955078125,18000.0,0.0,0.0,0.1752451062202453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2559441924095154,0.2559487223625183,-4.535028438112931e-06,0.0,0.0001778514997567,0.0,0.0,11.130245208740234,0.0,0.0,0.0,0.2985457181930542,4.0,0.0,1.0
476820,293.14947509765625,297.1499938964844,293.1499938964844,0.0986394733190536,-2265.6279296875,304.1499328613281,0.6518750190734863,0.1568226814270019,0.1440303176641464,293.3409423828125,297.1499938964844,293.1499938964844,0.0056586521677672,-435.4456787109375,298.27166748046875,0.4170802533626556,0.050000000745058,0.0505748726427555,293.1999206542969,297.1499938964844,293.1499938964844,0.2645869851112366,-3872.36669921875,304.1558837890625,0.8467517495155334,0.3489453494548797,0.2460611164569854,293.2274169921875,297.1499938964844,293.1499938964844,0.3362376093864441,-6334.3408203125,304.1545715332031,0.9022414684295654,0.4226149916648865,0.402541846036911,293.23223876953125,297.1499938964844,293.1499938964844,0.0100712040439248,-3110.9130859375,301.8695983886719,0.4170802533626556,0.050000000745058,0.2399054169654846,291.1382141113281,291.1499938964844,261.9139404296875,260.28369140625,285.0773620605469,293.2696533203125,291.1379699707031,1.0,0.3231176733970642,0.4314719140529632,0.4314719140529632,1.0,1.0,-1.2998900413513184,0.3399327397346496,0.9599573016166688,0.0308044832199811,0.0,0.0,0.34910449385643,91.65975189208984,88.0,-2.739703416824341,-7933.87744140625,327.6255798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7731628417969,305.4058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2421875,18000.0,0.0,0.0,0.1770021915435791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2574479579925537,0.2574524879455566,-4.537929726211587e-06,0.0,0.0001796347205527,0.0,0.0,11.20962905883789,0.0,0.0,0.0,0.2988653481006622,4.0,0.0,1.0
476880,293.14947509765625,297.1499938964844,293.1499938964844,0.0986394733190536,-2265.6279296875,304.1499328613281,0.6518750190734863,0.1568226814270019,0.1440303176641464,293.3409423828125,297.1499938964844,293.1499938964844,0.0056586521677672,-435.4456787109375,298.27166748046875,0.4170802533626556,0.050000000745058,0.0505748726427555,293.1999206542969,297.1499938964844,293.1499938964844,0.2645869851112366,-3872.36669921875,304.1558837890625,0.8467517495155334,0.3489453494548797,0.2460611164569854,293.2274169921875,297.1499938964844,293.1499938964844,0.3362376093864441,-6334.3408203125,304.1545715332031,0.9022414684295654,0.4226149916648865,0.402541846036911,293.23223876953125,297.1499938964844,293.1499938964844,0.0100712040439248,-3110.9130859375,301.8695983886719,0.4170802533626556,0.050000000745058,0.2399054169654846,291.1382141113281,291.1499938964844,261.9139404296875,260.28369140625,285.0773620605469,293.2696533203125,291.1379699707031,1.0,0.3231176733970642,0.4314719140529632,0.4314719140529632,1.0,1.0,-1.2998900413513184,0.3399327397346496,0.9599573016166688,0.0308044832199811,0.0,0.0,0.34910449385643,91.65975189208984,88.0,-2.739703416824341,-7933.87744140625,327.6255798339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7731628417969,305.4058837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2421875,18000.0,0.0,0.0,0.1770021915435791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2574479579925537,0.2574524879455566,-4.537929726211587e-06,0.0,0.0001796347205527,0.0,0.0,11.20962905883789,0.0,0.0,0.0,0.2988653481006622,4.0,0.0,1.0
476940,293.1504211425781,297.1499938964844,293.1499938964844,0.0984660759568214,-2262.35791015625,304.1502380371094,0.6525080800056458,0.1566452533006668,0.1438287496566772,293.3434143066406,297.1499938964844,293.1499938964844,0.0055872928351163,-430.7376708984375,298.198974609375,0.4177993535995483,0.050000000745058,0.050547894090414,293.2006225585937,297.1499938964844,293.1499938964844,0.263213962316513,-3856.365478515625,304.1562194824219,0.8468076586723328,0.3475372195243835,0.2450547814369201,293.2267761230469,297.1499938964844,293.1499938964844,0.3344179391860962,-6306.6875,304.15606689453125,0.9022051692008972,0.420781522989273,0.4007658362388611,293.233642578125,297.1499938964844,293.1499938964844,0.0100096249952912,-3099.728759765625,301.83740234375,0.4177993535995483,0.050000000745058,0.239777460694313,291.138916015625,291.1499938964844,261.87457275390625,260.2513427734375,285.0474853515625,293.27197265625,291.1391906738281,1.0,0.3214929103851318,0.432395339012146,0.432395339012146,1.0,1.0,-1.2961233854293823,0.339823454618454,0.9562999606132508,0.0316487774252891,0.0,0.0,0.3506053388118744,90.92195129394533,76.0,1.1938802003860474,-7958.8076171875,324.3265686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7636108398437,305.4216003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6796875,18000.0,0.0,0.0,0.1786305010318756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2591271102428436,0.2591316401958465,-4.542740043689264e-06,0.0,0.0001812872505979,0.0,0.0,11.302205085754396,0.0,0.0,0.0,0.2992404997348785,4.0,0.0,1.0
477000,293.1504211425781,297.1499938964844,293.1499938964844,0.0984660759568214,-2262.35791015625,304.1502380371094,0.6525080800056458,0.1566452533006668,0.1438287496566772,293.3434143066406,297.1499938964844,293.1499938964844,0.0055872928351163,-430.7376708984375,298.198974609375,0.4177993535995483,0.050000000745058,0.050547894090414,293.2006225585937,297.1499938964844,293.1499938964844,0.263213962316513,-3856.365478515625,304.1562194824219,0.8468076586723328,0.3475372195243835,0.2450547814369201,293.2267761230469,297.1499938964844,293.1499938964844,0.3344179391860962,-6306.6875,304.15606689453125,0.9022051692008972,0.420781522989273,0.4007658362388611,293.233642578125,297.1499938964844,293.1499938964844,0.0100096249952912,-3099.728759765625,301.83740234375,0.4177993535995483,0.050000000745058,0.239777460694313,291.138916015625,291.1499938964844,261.87457275390625,260.2513427734375,285.0474853515625,293.27197265625,291.1391906738281,1.0,0.3214929103851318,0.432395339012146,0.432395339012146,1.0,1.0,-1.2961233854293823,0.339823454618454,0.9562999606132508,0.0316487774252891,0.0,0.0,0.3506053388118744,90.92195129394533,76.0,1.1938802003860474,-7958.8076171875,324.3265686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7636108398437,305.4216003417969,278.1499938964844,0.0,18000.0,313.1499938964844,17991.6796875,18000.0,0.0,0.0,0.1786305010318756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2591271102428436,0.2591316401958465,-4.542740043689264e-06,0.0,0.0001812872505979,0.0,0.0,11.302205085754396,0.0,0.0,0.0,0.2992404997348785,4.0,0.0,1.0
477060,293.1507873535156,297.1499938964844,293.1499938964844,0.0982042327523231,-2257.37548828125,304.1506042480469,0.6582379937171936,0.1565583795309066,0.1435709446668625,293.34539794921875,297.1499938964844,293.1499938964844,0.0054984856396913,-424.699951171875,298.12890625,0.4225763976573944,0.050000000745058,0.0503797754645347,293.2009582519531,297.1499938964844,293.1499938964844,0.261645495891571,-3837.9716796875,304.1567687988281,0.8531852960586548,0.3461882174015045,0.243982508778572,293.2257080078125,297.1499938964844,293.1499938964844,0.3323977291584015,-6276.03369140625,304.15740966796875,0.9096699357032776,0.4190564453601837,0.3989516794681549,293.2345886230469,297.1499938964844,293.1499938964844,0.0099067753180861,-3079.022705078125,301.8069152832031,0.4225763976573944,0.050000000745058,0.2389799654483795,291.1444396972656,291.1499938964844,261.8340759277344,260.21795654296875,285.028076171875,293.27392578125,291.1451416015625,1.0,0.3162135481834411,0.4329808056354522,0.4329808056354522,1.0,1.0,-1.291190505027771,0.3389328718185425,0.9522576928138732,0.0319320373237133,0.0,0.0,0.3510361909866333,86.5918960571289,64.0,7.04399299621582,-7969.265625,312.6405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77410888671875,305.44537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.529296875,18000.0,0.0,0.0,0.1800568997859954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599014341831207,0.259905993938446,-4.546019681583857e-06,0.0,0.0001827348751248,0.0,0.0,11.347498893737791,0.0,0.0,0.0,0.2994319200515747,4.0,0.0,1.0
477120,293.1507873535156,297.1499938964844,293.1499938964844,0.0982042327523231,-2257.37548828125,304.1506042480469,0.6582379937171936,0.1565583795309066,0.1435709446668625,293.34539794921875,297.1499938964844,293.1499938964844,0.0054984856396913,-424.699951171875,298.12890625,0.4225763976573944,0.050000000745058,0.0503797754645347,293.2009582519531,297.1499938964844,293.1499938964844,0.261645495891571,-3837.9716796875,304.1567687988281,0.8531852960586548,0.3461882174015045,0.243982508778572,293.2257080078125,297.1499938964844,293.1499938964844,0.3323977291584015,-6276.03369140625,304.15740966796875,0.9096699357032776,0.4190564453601837,0.3989516794681549,293.2345886230469,297.1499938964844,293.1499938964844,0.0099067753180861,-3079.022705078125,301.8069152832031,0.4225763976573944,0.050000000745058,0.2389799654483795,291.1444396972656,291.1499938964844,261.8340759277344,260.21795654296875,285.028076171875,293.27392578125,291.1451416015625,1.0,0.3162135481834411,0.4329808056354522,0.4329808056354522,1.0,1.0,-1.291190505027771,0.3389328718185425,0.9522576928138732,0.0319320373237133,0.0,0.0,0.3510361909866333,86.5918960571289,64.0,7.04399299621582,-7969.265625,312.6405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77410888671875,305.44537353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.529296875,18000.0,0.0,0.0,0.1800568997859954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2599014341831207,0.259905993938446,-4.546019681583857e-06,0.0,0.0001827348751248,0.0,0.0,11.347498893737791,0.0,0.0,0.0,0.2994319200515747,4.0,0.0,1.0
477180,293.1507263183594,297.1499938964844,293.1499938964844,0.097924530506134,-2252.0615234375,304.1508483886719,0.6682522892951965,0.1565495431423187,0.1433016806840896,293.346923828125,297.1499938964844,293.1499938964844,0.005400912836194,-417.98052978515625,298.06011962890625,0.4310798346996307,0.050000000745058,0.0501223467290401,293.2009582519531,297.1499938964844,293.1499938964844,0.2600200772285461,-3818.908935546875,304.1572265625,0.8647821545600891,0.3448944687843323,0.2428836077451706,293.2242736816406,297.1499938964844,293.1499938964844,0.330336332321167,-6244.88134765625,304.1583557128906,0.9240305423736572,0.4174268841743469,0.397140771150589,293.23504638671875,297.1499938964844,293.1499938964844,0.0097815347835421,-3053.052001953125,301.7776184082031,0.4310798346996307,0.050000000745058,0.2377588301897049,291.1510314941406,291.1499938964844,261.7929992675781,260.1839904785156,285.0099182128906,293.27545166015625,291.1515808105469,1.0,0.3083434402942657,0.4335662722587585,0.4335662722587585,1.0,1.0,-1.285599946975708,0.3378139436244964,0.9477859735488892,0.0321109928190708,0.0,0.0,0.3504359722137451,79.99046325683594,52.0,8.16995906829834,-7966.2099609375,295.7916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8063659667969,305.47137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.087890625,18000.0,0.0,0.0,0.1811792999505996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2595429718494415,0.2595475018024444,-4.546265245153336e-06,0.0,0.0001838739553932,0.0,0.0,11.330670356750488,0.0,0.0,0.0,0.2993738353252411,4.0,0.0,1.0
