time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477240,293.1507263183594,297.1499938964844,293.1499938964844,0.097924530506134,-2252.0615234375,304.1508483886719,0.6682522892951965,0.1565495431423187,0.1433016806840896,293.346923828125,297.1499938964844,293.1499938964844,0.005400912836194,-417.98052978515625,298.06011962890625,0.4310798346996307,0.050000000745058,0.0501223467290401,293.2009582519531,297.1499938964844,293.1499938964844,0.2600200772285461,-3818.908935546875,304.1572265625,0.8647821545600891,0.3448944687843323,0.2428836077451706,293.2242736816406,297.1499938964844,293.1499938964844,0.330336332321167,-6244.88134765625,304.1583557128906,0.9240305423736572,0.4174268841743469,0.397140771150589,293.23504638671875,297.1499938964844,293.1499938964844,0.0097815347835421,-3053.052001953125,301.7776184082031,0.4310798346996307,0.050000000745058,0.2377588301897049,291.1510314941406,291.1499938964844,261.7929992675781,260.1839904785156,285.0099182128906,293.27545166015625,291.1515808105469,1.0,0.3083434402942657,0.4335662722587585,0.4335662722587585,1.0,1.0,-1.285599946975708,0.3378139436244964,0.9477859735488892,0.0321109928190708,0.0,0.0,0.3504359722137451,79.99046325683594,52.0,8.16995906829834,-7966.2099609375,295.7916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8063659667969,305.47137451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.087890625,18000.0,0.0,0.0,0.1811792999505996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2595429718494415,0.2595475018024444,-4.546265245153336e-06,0.0,0.0001838739553932,0.0,0.0,11.330670356750488,0.0,0.0,0.0,0.2993738353252411,4.0,0.0,1.0
477300,293.15057373046875,297.1499938964844,293.1499938964844,0.0977894961833953,-2249.506591796875,304.15093994140625,0.674871563911438,0.1565683782100677,0.1431681215763092,293.3474426269531,297.1499938964844,293.1499938964844,0.0053503098897635,-414.4781799316406,298.0258178710937,0.4369170069694519,0.050000000745058,0.0499705448746681,293.20086669921875,297.1499938964844,293.1499938964844,0.2592135071754455,-3809.462646484375,304.1573791503906,0.8725480437278748,0.3442665636539459,0.2423306852579116,293.2234802246094,297.1499938964844,293.1499938964844,0.3293232917785644,-6229.625,304.15869140625,0.9336890578269958,0.4166447818279266,0.3962438106536865,293.235107421875,297.1499938964844,293.1499938964844,0.0097141740843653,-3038.927734375,301.7632751464844,0.4369170069694519,0.050000000745058,0.2370387464761734,291.15380859375,291.1499938964844,261.7724304199219,260.1669311523437,285.00079345703125,293.2759094238281,291.1542663574219,1.0,0.303665280342102,0.4338590204715729,0.4338590204715729,1.0,1.0,-1.2826526165008545,0.3372045159339905,0.9454481601715088,0.0321779884397983,0.0,0.0,0.3499058783054352,76.10282135009766,52.0,7.856628894805908,-7962.51416015625,286.0760498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8302307128906,305.48681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.982421875,18000.0,0.0,0.0,0.1816043108701706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2591118216514587,0.2591163516044616,-4.545478986983653e-06,0.0,0.0001843052887124,0.0,0.0,11.307896614074709,0.0,0.0,0.0,0.2992839217185974,4.0,0.0,1.0
477360,293.1504211425781,297.1499938964844,293.1499938964844,0.0976589396595954,-2247.048828125,304.1510009765625,0.6826189160346985,0.1565916389226913,0.1430327147245407,293.3478698730469,297.1499938964844,293.1499938964844,0.0052991253323853,-410.93017578125,297.9915466308594,0.4440005421638489,0.050000000745058,0.0498074367642402,293.20074462890625,297.1499938964844,293.1499938964844,0.2584230005741119,-3800.2216796875,304.157470703125,0.8817199468612671,0.3436503708362579,0.2417777627706527,293.2225952148437,297.1499938964844,293.1499938964844,0.3283366560935974,-6214.81005859375,304.1589050292969,0.9447954297065736,0.4158829152584076,0.3953551054000854,293.23504638671875,297.1499938964844,293.1499938964844,0.0096450606361031,-3024.379150390625,301.74908447265625,0.4440005421638489,0.050000000745058,0.2362650483846664,291.1559143066406,291.1499938964844,261.7518920898437,260.14990234375,284.9866943359375,293.27569580078125,291.1560974121094,1.0,0.2985762059688568,0.4343332350254059,0.4343332350254059,1.0,1.0,-1.2796350717544556,0.3367770612239837,0.942858099937439,0.0324386283755302,0.0,0.0,0.3492935597896576,71.92804718017578,40.0,5.86229133605957,-7959.291015625,275.74957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85845947265625,305.50250244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.48046875,18000.0,0.0,0.0,0.1819338351488113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2585482597351074,0.2585527896881103,-4.544233433989575e-06,0.0,0.0001846397208282,0.0,0.0,11.277642250061035,0.0,0.0,0.0,0.2991631925106048,4.0,0.0,1.0
477420,293.1500549316406,297.1499938964844,293.1499938964844,0.0974146649241447,-2242.501708984375,304.1510925292969,0.7017569541931152,0.1566535830497741,0.1427491903305053,293.34820556640625,297.1499938964844,293.1499938964844,0.0051972717046737,-403.86920166015625,297.9223327636719,0.4626861214637756,0.050000000745058,0.0494564808905124,293.2003173828125,297.1499938964844,293.1499938964844,0.2569237351417541,-3782.7587890625,304.157470703125,0.9047669172286988,0.3424524962902069,0.2406777888536453,293.22076416015625,297.1499938964844,293.1499938964844,0.3264837265014648,-6187.11962890625,304.1590270996094,0.970214545726776,0.4144168794155121,0.3936083912849426,293.2347106933594,297.1499938964844,293.1499938964844,0.0095052663236856,-2994.886962890625,301.7207336425781,0.4626861214637756,0.050000000745058,0.2346002608537674,291.1565856933594,291.1499938964844,261.7113037109375,260.1161193847656,284.9569396972656,293.2749328613281,291.1566467285156,1.0,0.2873467803001404,0.4352816641330719,0.4352816641330719,1.0,1.0,-1.2734582424163818,0.3358993530273437,0.937558889389038,0.0329587422311306,0.0,0.0,0.3483621180057525,62.94994354248047,28.0,2.2990317344665527,-7957.2470703125,253.8207244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9237976074219,305.5415344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09375,18000.0,0.0,0.0,0.1823170781135559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575653791427612,0.2575699090957641,-4.541390808299184e-06,0.0,0.0001850286644184,0.0,0.0,11.223388671875,0.0,0.0,0.0,0.2989419400691986,4.0,0.0,1.0
477480,293.1500549316406,297.1499938964844,293.1499938964844,0.0974146649241447,-2242.501708984375,304.1510925292969,0.7017569541931152,0.1566535830497741,0.1427491903305053,293.34820556640625,297.1499938964844,293.1499938964844,0.0051972717046737,-403.86920166015625,297.9223327636719,0.4626861214637756,0.050000000745058,0.0494564808905124,293.2003173828125,297.1499938964844,293.1499938964844,0.2569237351417541,-3782.7587890625,304.157470703125,0.9047669172286988,0.3424524962902069,0.2406777888536453,293.22076416015625,297.1499938964844,293.1499938964844,0.3264837265014648,-6187.11962890625,304.1590270996094,0.970214545726776,0.4144168794155121,0.3936083912849426,293.2347106933594,297.1499938964844,293.1499938964844,0.0095052663236856,-2994.886962890625,301.7207336425781,0.4626861214637756,0.050000000745058,0.2346002608537674,291.1565856933594,291.1499938964844,261.7113037109375,260.1161193847656,284.9569396972656,293.2749328613281,291.1566467285156,1.0,0.2873467803001404,0.4352816641330719,0.4352816641330719,1.0,1.0,-1.2734582424163818,0.3358993530273437,0.937558889389038,0.0329587422311306,0.0,0.0,0.3483621180057525,62.94994354248047,28.0,2.2990317344665527,-7957.2470703125,253.8207244873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9237976074219,305.5415344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09375,18000.0,0.0,0.0,0.1823170781135559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2575653791427612,0.2575699090957641,-4.541390808299184e-06,0.0,0.0001850286644184,0.0,0.0,11.223388671875,0.0,0.0,0.0,0.2989419400691986,4.0,0.0,1.0
477540,293.1495666503906,297.1499938964844,293.1499938964844,0.0971757918596267,-2238.05322265625,304.151123046875,0.7253130674362183,0.156753659248352,0.142475739121437,293.3478088378906,297.1499938964844,293.1499938964844,0.0050962893292307,-396.80120849609375,297.855224609375,0.4829111397266388,0.050000000745058,0.0490835979580879,293.1996765136719,297.1499938964844,293.1499938964844,0.2554400861263275,-3765.4580078125,304.1574401855469,0.938824474811554,0.3413029611110687,0.239594429731369,293.21881103515625,297.1499938964844,293.1499938964844,0.3246651589870453,-6159.939453125,304.1590270996094,0.9972974061965942,0.413019061088562,0.3919062316417694,293.2341003417969,297.1499938964844,293.1499938964844,0.0093629490584135,-2964.360595703125,301.693359375,0.4829111397266388,0.050000000745058,0.2328314632177353,291.1575012207031,291.1499938964844,261.6717224121094,260.0831604003906,284.9272155761719,293.2738037109375,291.15753173828125,1.0,0.2749260663986206,0.4362300932407379,0.4362300932407379,1.0,1.0,-1.2672159671783447,0.3349937200546264,0.9322222471237184,0.033454343676567,0.0,0.0,0.347293496131897,53.415977478027344,25.0,1.3405311107635498,-7955.86083984375,230.8748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942321777344,305.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.505859375,18000.0,0.0,0.0,0.1823757141828537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2565643787384033,0.2565689384937286,-4.5386886995402165e-06,0.0,0.0001850881671998,0.0,0.0,11.168689727783203,0.0,0.0,0.0,0.2987173497676849,4.0,0.0,1.0
477600,293.1495666503906,297.1499938964844,293.1499938964844,0.0971757918596267,-2238.05322265625,304.151123046875,0.7253130674362183,0.156753659248352,0.142475739121437,293.3478088378906,297.1499938964844,293.1499938964844,0.0050962893292307,-396.80120849609375,297.855224609375,0.4829111397266388,0.050000000745058,0.0490835979580879,293.1996765136719,297.1499938964844,293.1499938964844,0.2554400861263275,-3765.4580078125,304.1574401855469,0.938824474811554,0.3413029611110687,0.239594429731369,293.21881103515625,297.1499938964844,293.1499938964844,0.3246651589870453,-6159.939453125,304.1590270996094,0.9972974061965942,0.413019061088562,0.3919062316417694,293.2341003417969,297.1499938964844,293.1499938964844,0.0093629490584135,-2964.360595703125,301.693359375,0.4829111397266388,0.050000000745058,0.2328314632177353,291.1575012207031,291.1499938964844,261.6717224121094,260.0831604003906,284.9272155761719,293.2738037109375,291.15753173828125,1.0,0.2749260663986206,0.4362300932407379,0.4362300932407379,1.0,1.0,-1.2672159671783447,0.3349937200546264,0.9322222471237184,0.033454343676567,0.0,0.0,0.347293496131897,53.415977478027344,25.0,1.3405311107635498,-7955.86083984375,230.8748779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942321777344,305.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18005.505859375,18000.0,0.0,0.0,0.1823757141828537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2565643787384033,0.2565689384937286,-4.5386886995402165e-06,0.0,0.0001850881671998,0.0,0.0,11.168689727783203,0.0,0.0,0.0,0.2987173497676849,4.0,0.0,1.0
477660,293.1495056152344,297.1499938964844,293.1499938964844,0.0968553647398948,-2231.717041015625,304.1513061523437,0.7411688566207886,0.1567779630422592,0.1423396468162536,293.34625244140625,297.1499938964844,293.1499938964844,0.0050138062797486,-390.6698303222656,297.802001953125,0.4946236312389374,0.050000000745058,0.0488647483289241,293.1988525390625,297.1499938964844,293.1499938964844,0.2536424100399017,-3744.02587890625,304.15802001953125,0.9621434211730956,0.3402157127857208,0.2386716902256012,293.1995849609375,297.1499938964844,293.1499938964844,0.302497535943985,-5810.6796875,304.1932678222656,0.9990000128746032,0.4150934815406799,0.3692870438098907,293.2330627441406,297.1499938964844,293.1499938964844,0.0092521766200661,-2938.51171875,301.6713562011719,0.4946236312389374,0.050000000745058,0.2317933142185211,291.1800842285156,291.1499938964844,261.6336975097656,260.0514221191406,284.9234313964844,293.2645568847656,291.1844177246094,1.0,0.2640826404094696,0.4372250437736511,0.4372250437736511,1.0,1.0,-1.237546443939209,0.326576828956604,0.910969614982605,0.0310848280787467,0.0,0.0,0.3424339294433594,47.430782318115234,28.0,36.14888000488281,-7868.2578125,207.5937347412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0735168457031,305.6667175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.939453125,18000.0,0.0,0.0,0.1820553392171859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253779798746109,0.2537843286991119,-4.534459549176972e-06,0.0,0.000184763019206,0.0,0.0,11.024643898010254,0.0,0.0,0.0,0.2981222867965698,4.0,0.0,1.0
477720,293.1495056152344,297.1499938964844,293.1499938964844,0.0968553647398948,-2231.717041015625,304.1513061523437,0.7411688566207886,0.1567779630422592,0.1423396468162536,293.34625244140625,297.1499938964844,293.1499938964844,0.0050138062797486,-390.6698303222656,297.802001953125,0.4946236312389374,0.050000000745058,0.0488647483289241,293.1988525390625,297.1499938964844,293.1499938964844,0.2536424100399017,-3744.02587890625,304.15802001953125,0.9621434211730956,0.3402157127857208,0.2386716902256012,293.1995849609375,297.1499938964844,293.1499938964844,0.302497535943985,-5810.6796875,304.1932678222656,0.9990000128746032,0.4150934815406799,0.3692870438098907,293.2330627441406,297.1499938964844,293.1499938964844,0.0092521766200661,-2938.51171875,301.6713562011719,0.4946236312389374,0.050000000745058,0.2317933142185211,291.1800842285156,291.1499938964844,261.6336975097656,260.0514221191406,284.9234313964844,293.2645568847656,291.1844177246094,1.0,0.2640826404094696,0.4372250437736511,0.4372250437736511,1.0,1.0,-1.237546443939209,0.326576828956604,0.910969614982605,0.0310848280787467,0.0,0.0,0.3424339294433594,47.430782318115234,28.0,36.14888000488281,-7868.2578125,207.5937347412109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0735168457031,305.6667175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.939453125,18000.0,0.0,0.0,0.1820553392171859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253779798746109,0.2537843286991119,-4.534459549176972e-06,0.0,0.000184763019206,0.0,0.0,11.024643898010254,0.0,0.0,0.0,0.2981222867965698,4.0,0.0,1.0
477780,293.1518859863281,297.1499938964844,293.1499938964844,0.0963187962770462,-2221.389404296875,304.1517639160156,0.7522385716438293,0.1563144028186798,0.141908511519432,293.3439025878906,297.1499938964844,293.1499938964844,0.0049404287710785,-385.2184753417969,297.751953125,0.5030105113983154,0.050000000745058,0.0487286746501922,293.1982727050781,297.1499938964844,293.1499938964844,0.2519660592079162,-3724.16650390625,304.1580810546875,0.976702094078064,0.3390913903713226,0.2377946674823761,293.1561279296875,297.1499938964844,293.1499938964844,0.2840326428413391,-5524.52099609375,304.2089538574219,0.9990000128746032,0.4226255714893341,0.3513672053813934,293.2318420410156,297.1499938964844,293.1499938964844,0.0091651417315006,-2918.234619140625,301.6503601074219,0.5030105113983154,0.050000000745058,0.2311478555202484,291.2031555175781,291.1499938964844,261.5977783203125,260.0214233398437,284.9080810546875,293.247802734375,291.20330810546875,1.0,0.2565319240093231,0.4382199943065643,0.4382199943065643,1.0,1.0,-1.213272213935852,0.3199454545974731,0.8933266997337341,0.0292684361338615,0.0,0.0,0.3332690000534057,43.62748718261719,46.0,21.19429588317871,-7712.28369140625,191.60903930664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922607421875,305.6806335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18041.91015625,18000.0,0.0,0.0,0.1809520721435547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2451440542936325,0.2451485693454742,-4.515787622949574e-06,0.0,0.0001836433511925,0.0,0.0,10.569635391235352,0.0,0.0,0.0,0.2963319718837738,4.0,0.0,1.0
477840,293.1518859863281,297.1499938964844,293.1499938964844,0.0963187962770462,-2221.389404296875,304.1517639160156,0.7522385716438293,0.1563144028186798,0.141908511519432,293.3439025878906,297.1499938964844,293.1499938964844,0.0049404287710785,-385.2184753417969,297.751953125,0.5030105113983154,0.050000000745058,0.0487286746501922,293.1982727050781,297.1499938964844,293.1499938964844,0.2519660592079162,-3724.16650390625,304.1580810546875,0.976702094078064,0.3390913903713226,0.2377946674823761,293.1561279296875,297.1499938964844,293.1499938964844,0.2840326428413391,-5524.52099609375,304.2089538574219,0.9990000128746032,0.4226255714893341,0.3513672053813934,293.2318420410156,297.1499938964844,293.1499938964844,0.0091651417315006,-2918.234619140625,301.6503601074219,0.5030105113983154,0.050000000745058,0.2311478555202484,291.2031555175781,291.1499938964844,261.5977783203125,260.0214233398437,284.9080810546875,293.247802734375,291.20330810546875,1.0,0.2565319240093231,0.4382199943065643,0.4382199943065643,1.0,1.0,-1.213272213935852,0.3199454545974731,0.8933266997337341,0.0292684361338615,0.0,0.0,0.3332690000534057,43.62748718261719,46.0,21.19429588317871,-7712.28369140625,191.60903930664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1922607421875,305.6806335449219,278.1499938964844,0.0,18000.0,313.1499938964844,18041.91015625,18000.0,0.0,0.0,0.1809520721435547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2451440542936325,0.2451485693454742,-4.515787622949574e-06,0.0,0.0001836433511925,0.0,0.0,10.569635391235352,0.0,0.0,0.0,0.2963319718837738,4.0,0.0,1.0
477900,293.1528625488281,297.1499938964844,293.1499938964844,0.0961267128586769,-2217.861328125,304.1517944335937,0.7529757618904114,0.1561001390218734,0.1416565924882888,293.3424072265625,297.1499938964844,293.1499938964844,0.0049141580238938,-383.4138793945313,297.7215881347656,0.5038454532623291,0.050000000745058,0.0487162359058856,293.1980895996094,297.1499938964844,293.1499938964844,0.2514581382274627,-3718.39208984375,304.15753173828125,0.97763329744339,0.3385190665721893,0.2373916804790496,293.1356811523437,297.1499938964844,293.1499938964844,0.281971275806427,-5495.724609375,304.2017822265625,0.9990000128746032,0.4265715777873993,0.3496800661087036,293.23114013671875,297.1499938964844,293.1499938964844,0.0091450875625014,-2914.527587890625,301.6377868652344,0.5038454532623291,0.050000000745058,0.2310888469219207,291.20147705078125,291.1499938964844,261.5807800292969,260.0071716308594,284.8895874023437,293.241455078125,291.19989013671875,1.0,0.256174087524414,0.4387174844741821,0.4387174844741821,1.0,1.0,-1.210366129875183,0.3195904791355133,0.8907756805419922,0.0294485613703727,0.0,0.0,0.3299649953842163,43.26904678344727,46.0,2.786379814147949,-7673.38232421875,189.92823791503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,305.6846008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18037.431640625,18000.0,0.0,0.0,0.1800732910633087,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2416415810585022,0.2416460812091827,-4.5055007831251714e-06,0.0,0.000182751493412,0.0,0.0,10.381125450134276,0.0,0.0,0.0,0.2955612242221832,4.0,0.0,1.0
477960,293.1531677246094,297.1499938964844,293.1499938964844,0.0961667224764823,-2218.912353515625,304.1513671875,0.7505194544792175,0.1560016721487045,0.1415437459945678,293.3406982421875,297.1499938964844,293.1499938964844,0.0048949145711958,-382.3125305175781,297.685302734375,0.5022269487380981,0.050000000745058,0.0487405881285667,293.19793701171875,297.1499938964844,293.1499938964844,0.2512930929660797,-3716.937255859375,304.1564636230469,0.974325716495514,0.3379421830177307,0.2370096296072006,293.122802734375,297.1499938964844,293.1499938964844,0.2849957942962646,-5548.08349609375,304.1867980957031,0.9990000128746032,0.4292905330657959,0.3529668152332306,293.2303771972656,297.1499938964844,293.1499938964844,0.0091428933665156,-2916.17822265625,301.6226806640625,0.5022269487380981,0.050000000745058,0.2312043756246566,291.1861572265625,291.1499938964844,261.5644836425781,259.9935607910156,284.84197998046875,293.2381591796875,291.1810607910156,1.0,0.2577116787433624,0.4400840401649475,0.4400840401649475,1.0,1.0,-1.2138806581497192,0.3222076296806335,0.8916729688644409,0.0314073041081428,0.0,0.0,0.3289946615695953,43.93753433227539,64.0,-29.422758102416992,-7676.98974609375,192.4472045898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3347473144531,305.6806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18025.271484375,18000.0,0.0,0.0,0.1790703386068344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2394451647996902,0.2394496649503708,-4.4969997361477e-06,0.0,0.0001817336305975,0.0,0.0,10.259124755859377,0.0,0.0,0.0,0.2950575351715088,4.0,0.0,1.0
478020,293.1531982421875,297.1499938964844,293.1499938964844,0.0967095345258712,-2230.11474609375,304.1500244140625,0.738690197467804,0.1559132486581802,0.1415727138519287,293.3365783691406,297.1499938964844,293.1499938964844,0.0048775430768728,-382.0370788574219,297.5987548828125,0.4937436878681183,0.050000000745058,0.0488802604377269,293.1976318359375,297.1499938964844,293.1499938964844,0.2517256736755371,-3723.480224609375,304.1535949707031,0.9570119976997375,0.3367873430252075,0.2363099008798599,293.1247253417969,297.1499938964844,293.1499938964844,0.3032931685447693,-5845.03369140625,304.1437072753906,0.9990000128746032,0.4296693801879883,0.3712626695632934,293.2294006347656,297.1499938964844,293.1499938964844,0.0091801770031452,-2931.69140625,301.5849914550781,0.4937436878681183,0.050000000745058,0.2318668961524963,291.1226501464844,291.1499938964844,261.53436279296875,259.9683532714844,284.7234191894531,293.2395324707031,291.1163635253906,1.0,0.2657450437545776,0.4428171217441559,0.4428171217441559,1.0,1.0,-1.2359917163848877,0.3324754536151886,0.9035162329673768,0.0374454110860824,0.0,0.0,0.3367430865764618,47.80266952514648,67.0,-73.92884826660156,-7848.83251953125,207.88394165039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.427734375,305.72039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.361328125,18000.0,0.0,0.0,0.1771847605705261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2434349954128265,0.243439495563507,-4.495970188145293e-06,0.0,0.0001798199955374,0.0,0.0,10.44483470916748,0.0,0.0,0.0,0.2957338094711303,4.0,0.0,1.0
478080,293.1531982421875,297.1499938964844,293.1499938964844,0.0967095345258712,-2230.11474609375,304.1500244140625,0.738690197467804,0.1559132486581802,0.1415727138519287,293.3365783691406,297.1499938964844,293.1499938964844,0.0048775430768728,-382.0370788574219,297.5987548828125,0.4937436878681183,0.050000000745058,0.0488802604377269,293.1976318359375,297.1499938964844,293.1499938964844,0.2517256736755371,-3723.480224609375,304.1535949707031,0.9570119976997375,0.3367873430252075,0.2363099008798599,293.1247253417969,297.1499938964844,293.1499938964844,0.3032931685447693,-5845.03369140625,304.1437072753906,0.9990000128746032,0.4296693801879883,0.3712626695632934,293.2294006347656,297.1499938964844,293.1499938964844,0.0091801770031452,-2931.69140625,301.5849914550781,0.4937436878681183,0.050000000745058,0.2318668961524963,291.1226501464844,291.1499938964844,261.53436279296875,259.9683532714844,284.7234191894531,293.2395324707031,291.1163635253906,1.0,0.2657450437545776,0.4428171217441559,0.4428171217441559,1.0,1.0,-1.2359917163848877,0.3324754536151886,0.9035162329673768,0.0374454110860824,0.0,0.0,0.3367430865764618,47.80266952514648,67.0,-73.92884826660156,-7848.83251953125,207.88394165039065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.427734375,305.72039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17974.361328125,18000.0,0.0,0.0,0.1771847605705261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2434349954128265,0.243439495563507,-4.495970188145293e-06,0.0,0.0001798199955374,0.0,0.0,10.44483470916748,0.0,0.0,0.0,0.2957338094711303,4.0,0.0,1.0
478140,293.1527709960937,297.1499938964844,293.1499938964844,0.0971802026033401,-2239.642822265625,304.1492614746094,0.7280936241149902,0.1559198796749115,0.1416696906089782,293.3317565917969,297.1499938964844,293.1499938964844,0.0048620081506669,-381.6477355957031,297.5223999023437,0.4859388172626495,0.050000000745058,0.0490248799324035,293.197265625,297.1499938964844,293.1499938964844,0.2518478631973266,-3725.802001953125,304.1522521972656,0.93930846452713,0.3356536328792572,0.2356228679418563,293.1558532714844,297.1499938964844,293.1499938964844,0.3219251632690429,-6138.3095703125,304.1152648925781,0.9990000128746032,0.4240334033966064,0.3893055021762848,293.2295837402344,297.1499938964844,293.1499938964844,0.009205843321979,-2943.224609375,301.5470886230469,0.4859388172626495,0.050000000745058,0.2325529158115387,291.0736083984375,291.1499938964844,261.5079345703125,259.9462280273437,284.6099853515625,293.2476501464844,291.0708923339844,1.0,0.2731359899044037,0.4455502331256866,0.4455502331256866,1.0,1.0,-1.2579423189163208,0.3428047299385071,0.9151375889778136,0.0436871796846389,0.0,0.0,0.3506469130516052,51.80016708374024,70.0,-59.2607421875,-8121.38134765625,224.04161071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4015808105469,305.7966613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17936.18359375,18000.0,0.0,0.0,0.1763446033000946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2555434703826904,0.2555480003356933,-4.520171842159471e-06,0.0,0.0001789673551684,0.0,0.0,11.076501846313477,0.0,0.0,0.0,0.2982380390167236,4.0,0.0,1.0
478200,293.1527709960937,297.1499938964844,293.1499938964844,0.0971802026033401,-2239.642822265625,304.1492614746094,0.7280936241149902,0.1559198796749115,0.1416696906089782,293.3317565917969,297.1499938964844,293.1499938964844,0.0048620081506669,-381.6477355957031,297.5223999023437,0.4859388172626495,0.050000000745058,0.0490248799324035,293.197265625,297.1499938964844,293.1499938964844,0.2518478631973266,-3725.802001953125,304.1522521972656,0.93930846452713,0.3356536328792572,0.2356228679418563,293.1558532714844,297.1499938964844,293.1499938964844,0.3219251632690429,-6138.3095703125,304.1152648925781,0.9990000128746032,0.4240334033966064,0.3893055021762848,293.2295837402344,297.1499938964844,293.1499938964844,0.009205843321979,-2943.224609375,301.5470886230469,0.4859388172626495,0.050000000745058,0.2325529158115387,291.0736083984375,291.1499938964844,261.5079345703125,259.9462280273437,284.6099853515625,293.2476501464844,291.0708923339844,1.0,0.2731359899044037,0.4455502331256866,0.4455502331256866,1.0,1.0,-1.2579423189163208,0.3428047299385071,0.9151375889778136,0.0436871796846389,0.0,0.0,0.3506469130516052,51.80016708374024,70.0,-59.2607421875,-8121.38134765625,224.04161071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4015808105469,305.7966613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17936.18359375,18000.0,0.0,0.0,0.1763446033000946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2555434703826904,0.2555480003356933,-4.520171842159471e-06,0.0,0.0001789673551684,0.0,0.0,11.076501846313477,0.0,0.0,0.0,0.2982380390167236,4.0,0.0,1.0
478260,293.1501770019531,297.1499938964844,293.1499938964844,0.0975410118699073,-2246.284912109375,304.14892578125,0.7171037197113037,0.1563717424869537,0.1421577185392379,293.3266906738281,297.1499938964844,293.1499938964844,0.0048420834355056,-380.1975402832031,297.4744873046875,0.4769391715526581,0.050000000745058,0.049200166016817,293.1968688964844,297.1499938964844,293.1499938964844,0.2508765757083893,-3714.10498046875,304.1531982421875,0.9195479154586792,0.3345392346382141,0.2349717020988464,293.196044921875,297.1499938964844,293.1499938964844,0.3293520510196686,-6246.45703125,304.1163330078125,0.9914690256118774,0.4157232046127319,0.3961267471313476,293.2306823730469,297.1499938964844,293.1499938964844,0.0092047387734055,-2944.11572265625,301.5167541503906,0.4769391715526581,0.050000000745058,0.2333844006061554,291.07635498046875,291.1499938964844,261.4857482910156,259.9276428222656,284.6335754394531,293.2569580078125,291.0809631347656,1.0,0.2798773348331451,0.4439504444599151,0.4439504444599151,1.0,1.0,-1.26751971244812,0.34422168135643,0.9232980012893676,0.0434564687311649,0.0,0.0,0.361171007156372,56.38969421386719,73.0,11.012421607971191,-8292.537109375,237.31993103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2651062011719,305.8547058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17939.103515625,18000.0,0.0,0.0,0.1769506186246872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2678491175174713,0.2678536772727966,-4.555817668006057e-06,0.0,0.0001795823918655,0.0,0.0,11.759098052978516,0.0,0.0,0.0,0.3010136783123016,4.0,0.0,1.0
478320,293.1501770019531,297.1499938964844,293.1499938964844,0.0975410118699073,-2246.284912109375,304.14892578125,0.7171037197113037,0.1563717424869537,0.1421577185392379,293.3266906738281,297.1499938964844,293.1499938964844,0.0048420834355056,-380.1975402832031,297.4744873046875,0.4769391715526581,0.050000000745058,0.049200166016817,293.1968688964844,297.1499938964844,293.1499938964844,0.2508765757083893,-3714.10498046875,304.1531982421875,0.9195479154586792,0.3345392346382141,0.2349717020988464,293.196044921875,297.1499938964844,293.1499938964844,0.3293520510196686,-6246.45703125,304.1163330078125,0.9914690256118774,0.4157232046127319,0.3961267471313476,293.2306823730469,297.1499938964844,293.1499938964844,0.0092047387734055,-2944.11572265625,301.5167541503906,0.4769391715526581,0.050000000745058,0.2333844006061554,291.07635498046875,291.1499938964844,261.4857482910156,259.9276428222656,284.6335754394531,293.2569580078125,291.0809631347656,1.0,0.2798773348331451,0.4439504444599151,0.4439504444599151,1.0,1.0,-1.26751971244812,0.34422168135643,0.9232980012893676,0.0434564687311649,0.0,0.0,0.361171007156372,56.38969421386719,73.0,11.012421607971191,-8292.537109375,237.31993103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2651062011719,305.8547058105469,278.1499938964844,0.0,18000.0,313.1499938964844,17939.103515625,18000.0,0.0,0.0,0.1769506186246872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2678491175174713,0.2678536772727966,-4.555817668006057e-06,0.0,0.0001795823918655,0.0,0.0,11.759098052978516,0.0,0.0,0.0,0.3010136783123016,4.0,0.0,1.0
478380,293.1492614746094,297.1499938964844,293.1499938964844,0.0975135490298271,-2244.9755859375,304.1493225097656,0.7047218680381775,0.1565602868795395,0.1426190286874771,293.3218078613281,297.1499938964844,293.1499938964844,0.0048124245367944,-377.43890380859375,297.4527587890625,0.4657732844352722,0.050000000745058,0.0494050160050392,293.1966247558594,297.1499938964844,293.1499938964844,0.2489547133445739,-3690.4580078125,304.1552734375,0.900452196598053,0.333400547504425,0.2343404293060302,293.214111328125,297.1499938964844,293.1499938964844,0.3231299519538879,-6146.1943359375,304.13739013671875,0.9720020294189452,0.4108555316925049,0.3908072710037231,293.2321472167969,297.1499938964844,293.1499938964844,0.0091796396300196,-2935.82861328125,301.4949951171875,0.4657732844352722,0.050000000745058,0.2343561202287674,291.1272888183594,291.1499938964844,261.46832275390625,259.9130859375,284.6854553222656,293.2586669921875,291.1302185058594,1.0,0.2854462563991546,0.4423506259918213,0.4423506259918213,1.0,1.0,-1.261976718902588,0.340502917766571,0.9214738607406616,0.040945827960968,0.0,0.0,0.3605237603187561,61.49378204345703,76.0,45.0618782043457,-8249.931640625,246.3071136474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1121826171875,305.7998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.271484375,18000.0,0.0,0.0,0.1783377826213836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2697331011295318,0.2697376608848572,-4.573345449898625e-06,0.0,0.0001809901878004,0.0,0.0,11.894586563110352,0.0,0.0,0.0,0.3016543984413147,4.0,0.0,1.0
478440,293.1492614746094,297.1499938964844,293.1499938964844,0.0975135490298271,-2244.9755859375,304.1493225097656,0.7047218680381775,0.1565602868795395,0.1426190286874771,293.3218078613281,297.1499938964844,293.1499938964844,0.0048124245367944,-377.43890380859375,297.4527587890625,0.4657732844352722,0.050000000745058,0.0494050160050392,293.1966247558594,297.1499938964844,293.1499938964844,0.2489547133445739,-3690.4580078125,304.1552734375,0.900452196598053,0.333400547504425,0.2343404293060302,293.214111328125,297.1499938964844,293.1499938964844,0.3231299519538879,-6146.1943359375,304.13739013671875,0.9720020294189452,0.4108555316925049,0.3908072710037231,293.2321472167969,297.1499938964844,293.1499938964844,0.0091796396300196,-2935.82861328125,301.4949951171875,0.4657732844352722,0.050000000745058,0.2343561202287674,291.1272888183594,291.1499938964844,261.46832275390625,259.9130859375,284.6854553222656,293.2586669921875,291.1302185058594,1.0,0.2854462563991546,0.4423506259918213,0.4423506259918213,1.0,1.0,-1.261976718902588,0.340502917766571,0.9214738607406616,0.040945827960968,0.0,0.0,0.3605237603187561,61.49378204345703,76.0,45.0618782043457,-8249.931640625,246.3071136474609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1121826171875,305.7998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.271484375,18000.0,0.0,0.0,0.1783377826213836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2697331011295318,0.2697376608848572,-4.573345449898625e-06,0.0,0.0001809901878004,0.0,0.0,11.894586563110352,0.0,0.0,0.0,0.3016543984413147,4.0,0.0,1.0
478500,293.1494445800781,297.1499938964844,293.1499938964844,0.0974937826395034,-2244.4140625,304.14947509765625,0.6993539333343506,0.1565345078706741,0.1427098959684372,293.31939697265625,297.1499938964844,293.1499938964844,0.0047991019673645,-376.35052490234375,297.4356689453125,0.4603725373744964,0.050000000745058,0.0494951456785202,293.196533203125,297.1499938964844,293.1499938964844,0.2482521831989288,-3681.993408203125,304.1556091308594,0.893154501914978,0.3328276872634887,0.2340077906847,293.2177429199219,297.1499938964844,293.1499938964844,0.3214326798915863,-6118.4248046875,304.1427307128906,0.9635882377624512,0.4093258082866668,0.3892342150211334,293.23291015625,297.1499938964844,293.1499938964844,0.0091713173314929,-2933.828125,301.481201171875,0.4603725373744964,0.050000000745058,0.23478364944458,291.1394958496094,291.1499938964844,261.4615783691406,259.9074401855469,284.7091979980469,293.2579040527344,291.1414489746094,1.0,0.2879713773727417,0.4415507316589355,0.4415507316589355,1.0,1.0,-1.260419249534607,0.339047759771347,0.9213715195655824,0.0398343950510025,0.0,0.0,0.3599732518196106,63.75265121459961,76.0,38.5853385925293,-8214.6123046875,250.56744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0545959472656,305.7590637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.349609375,18000.0,0.0,0.0,0.1790497004985809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2691820561885834,0.2691866159439087,-4.573784735839581e-06,0.0,0.0001817126903915,0.0,0.0,11.868454933166504,0.0,0.0,0.0,0.3015785813331604,4.0,0.0,1.0
478560,293.1497802734375,297.1499938964844,293.1499938964844,0.0974737927317619,-2243.927734375,304.14959716796875,0.6944461464881897,0.1564747393131256,0.1427514255046844,293.3169860839844,297.1499938964844,293.1499938964844,0.0047864145599305,-375.3744812011719,297.4166259765625,0.4555176198482513,0.050000000745058,0.0495800897479057,293.1964111328125,297.1499938964844,293.1499938964844,0.2476533055305481,-3674.864501953125,304.1556701660156,0.8865830302238464,0.3322620987892151,0.2336745113134384,293.2196655273437,297.1499938964844,293.1499938964844,0.3201667368412018,-6097.89404296875,304.1463317871094,0.955794095993042,0.4080915451049804,0.388023167848587,293.2336120605469,297.1499938964844,293.1499938964844,0.0091643575578928,-2932.576171875,301.4664001464844,0.4555176198482513,0.050000000745058,0.2351866066455841,291.14697265625,291.1499938964844,261.4562072753906,259.9029846191406,284.700927734375,293.2566833496094,291.147216796875,1.0,0.2903588712215423,0.4420075118541717,0.4420075118541717,1.0,1.0,-1.2592008113861084,0.3390861749649048,0.9201146364212036,0.0401455461978912,0.0,0.0,0.3593863248825073,65.88567352294922,79.0,24.41586685180664,-8193.015625,254.6752319335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.009765625,305.7185363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.013671875,18000.0,0.0,0.0,0.1797353029251098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685685157775879,0.2685731053352356,-4.572820216708351e-06,0.0,0.0001824084902182,0.0,0.0,11.835837364196776,0.0,0.0,0.0,0.3014554977416992,4.0,0.0,1.0
478620,293.1505432128906,297.1499938964844,293.1499938964844,0.0975483655929565,-2245.40771484375,304.1496276855469,0.6857603788375854,0.1563219130039215,0.1427723616361618,293.3119506835937,297.1499938964844,293.1499938964844,0.0047670016065239,-374.1202697753906,297.3694152832031,0.4472838342189789,0.050000000745058,0.0497385002672672,293.1960144042969,297.1499938964844,293.1499938964844,0.246902659535408,-3666.275146484375,304.155029296875,0.8751039505004883,0.3311648368835449,0.2330203801393509,293.2207336425781,297.1499938964844,293.1499938964844,0.3186457753181457,-6073.68115234375,304.1500244140625,0.9416615962982178,0.4061043858528137,0.3861764669418335,293.2349548339844,297.1499938964844,293.1499938964844,0.0091604273766279,-2934.072998046875,301.4324035644531,0.4472838342189789,0.050000000745058,0.2359380424022674,291.14068603515625,291.1499938964844,261.4499206542969,259.8978576660156,284.6728820800781,293.2536315917969,291.1402587890625,1.0,0.2947990298271179,0.4429210126399994,0.4429210126399994,1.0,1.0,-1.257315993309021,0.3395312428474426,0.9177847504615784,0.0410184785723686,0.0,0.0,0.3609893918037414,69.86932373046875,82.0,0.860721230506897,-8190.95703125,262.4764709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472045898437,305.6767272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.181056261062622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2693427205085754,0.2693472802639007,-4.572528268909082e-06,0.0,0.0001837490999605,0.0,0.0,11.87331771850586,0.0,0.0,0.0,0.301603764295578,4.0,0.0,1.0
478680,293.1505432128906,297.1499938964844,293.1499938964844,0.0975483655929565,-2245.40771484375,304.1496276855469,0.6857603788375854,0.1563219130039215,0.1427723616361618,293.3119506835937,297.1499938964844,293.1499938964844,0.0047670016065239,-374.1202697753906,297.3694152832031,0.4472838342189789,0.050000000745058,0.0497385002672672,293.1960144042969,297.1499938964844,293.1499938964844,0.246902659535408,-3666.275146484375,304.155029296875,0.8751039505004883,0.3311648368835449,0.2330203801393509,293.2207336425781,297.1499938964844,293.1499938964844,0.3186457753181457,-6073.68115234375,304.1500244140625,0.9416615962982178,0.4061043858528137,0.3861764669418335,293.2349548339844,297.1499938964844,293.1499938964844,0.0091604273766279,-2934.072998046875,301.4324035644531,0.4472838342189789,0.050000000745058,0.2359380424022674,291.14068603515625,291.1499938964844,261.4499206542969,259.8978576660156,284.6728820800781,293.2536315917969,291.1402587890625,1.0,0.2947990298271179,0.4429210126399994,0.4429210126399994,1.0,1.0,-1.257315993309021,0.3395312428474426,0.9177847504615784,0.0410184785723686,0.0,0.0,0.3609893918037414,69.86932373046875,82.0,0.860721230506897,-8190.95703125,262.4764709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472045898437,305.6767272949219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.181056261062622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2693427205085754,0.2693472802639007,-4.572528268909082e-06,0.0,0.0001837490999605,0.0,0.0,11.87331771850586,0.0,0.0,0.0,0.301603764295578,4.0,0.0,1.0
478740,293.1512145996094,297.1499938964844,293.1499938964844,0.0975702032446861,-2245.832275390625,304.14971923828125,0.6782611608505249,0.1561711430549621,0.142774686217308,293.3065795898437,297.1499938964844,293.1499938964844,0.004748095292598,-372.8329162597656,297.326904296875,0.4404789507389068,0.050000000745058,0.049886118620634,293.1954650878906,297.1499938964844,293.1499938964844,0.2460929900407791,-3656.85498046875,304.1546936035156,0.8652735948562622,0.3301101624965668,0.232388824224472,293.2201538085937,297.1499938964844,293.1499938964844,0.3172837197780609,-6052.35546875,304.1522521972656,0.929094672203064,0.4044278562068939,0.3846913278102875,293.2361145019531,297.1499938964844,293.1499938964844,0.0091511700302362,-2933.926513671875,301.3992004394531,0.4404789507389068,0.050000000745058,0.2366382628679275,291.1383972167969,291.1499938964844,261.45001220703125,259.8981018066406,284.6458740234375,293.2504272460937,291.1382141113281,1.0,0.2988951802253723,0.4438345432281494,0.4438345432281494,1.0,1.0,-1.2557955980300903,0.3400936424732208,0.9157019257545472,0.0419219359755516,0.0,0.0,0.3627101182937622,73.58489990234375,85.0,-2.0075619220733643,-8210.578125,269.8245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9043884277344,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.513671875,18000.0,0.0,0.0,0.182386428117752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2711434960365295,0.2711480557918548,-4.577093932311982e-06,0.0,0.0001850990374805,0.0,0.0,11.973508834838867,0.0,0.0,0.0,0.3020036816596985,4.0,0.0,1.0
478800,293.1512145996094,297.1499938964844,293.1499938964844,0.0975702032446861,-2245.832275390625,304.14971923828125,0.6782611608505249,0.1561711430549621,0.142774686217308,293.3065795898437,297.1499938964844,293.1499938964844,0.004748095292598,-372.8329162597656,297.326904296875,0.4404789507389068,0.050000000745058,0.049886118620634,293.1954650878906,297.1499938964844,293.1499938964844,0.2460929900407791,-3656.85498046875,304.1546936035156,0.8652735948562622,0.3301101624965668,0.232388824224472,293.2201538085937,297.1499938964844,293.1499938964844,0.3172837197780609,-6052.35546875,304.1522521972656,0.929094672203064,0.4044278562068939,0.3846913278102875,293.2361145019531,297.1499938964844,293.1499938964844,0.0091511700302362,-2933.926513671875,301.3992004394531,0.4404789507389068,0.050000000745058,0.2366382628679275,291.1383972167969,291.1499938964844,261.45001220703125,259.8981018066406,284.6458740234375,293.2504272460937,291.1382141113281,1.0,0.2988951802253723,0.4438345432281494,0.4438345432281494,1.0,1.0,-1.2557955980300903,0.3400936424732208,0.9157019257545472,0.0419219359755516,0.0,0.0,0.3627101182937622,73.58489990234375,85.0,-2.0075619220733643,-8210.578125,269.8245849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9043884277344,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.513671875,18000.0,0.0,0.0,0.182386428117752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2711434960365295,0.2711480557918548,-4.577093932311982e-06,0.0,0.0001850990374805,0.0,0.0,11.973508834838867,0.0,0.0,0.0,0.3020036816596985,4.0,0.0,1.0
478860,293.16162109375,297.1499938964844,293.1499938964844,0.096324898302555,-2222.31103515625,304.15191650390625,0.6685844659805298,0.154013529419899,0.1413356214761734,293.3129577636719,297.1499938964844,293.1499938964844,0.0046986518427729,-369.2186584472656,297.25830078125,0.4341080784797668,0.050000000745058,0.0500416383147239,293.2044677734375,297.1499938964844,293.1499938964844,0.243747130036354,-3628.550048828125,304.1571044921875,0.8545064330101013,0.3271156549453735,0.2306790649890899,293.2287292480469,297.1499938964844,293.1499938964844,0.3143464922904968,-6006.353515625,304.1564636230469,0.9155125617980956,0.4008908867835998,0.3818626999855041,293.2493896484375,297.1499938964844,293.1499938964844,0.0090816970914602,-2920.955810546875,301.3338928222656,0.4341080784797668,0.050000000745058,0.2373759746551513,291.14508056640625,291.1499938964844,261.4557189941406,259.9031066894531,284.6439514160156,293.2574157714844,291.14666748046875,1.0,0.3025875985622406,0.4443952143192291,0.4443952143192291,1.0,1.0,-1.249694585800171,0.3387505412101745,0.9109441041946412,0.0418170951306819,0.0,0.0,0.3631817698478699,77.43132019042969,88.0,11.442632675170898,-8207.6904296875,275.60577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798217773437,305.6762084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.65625,18000.0,0.0,0.0,0.1836713850498199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2723486125469208,0.2723532021045685,-4.581817847792991e-06,0.0,0.0001864030928118,0.0,0.0,12.044867515563965,0.0,0.0,0.0,0.3022921085357666,4.0,0.0,1.0
478920,293.16162109375,297.1499938964844,293.1499938964844,0.096324898302555,-2222.31103515625,304.15191650390625,0.6685844659805298,0.154013529419899,0.1413356214761734,293.3129577636719,297.1499938964844,293.1499938964844,0.0046986518427729,-369.2186584472656,297.25830078125,0.4341080784797668,0.050000000745058,0.0500416383147239,293.2044677734375,297.1499938964844,293.1499938964844,0.243747130036354,-3628.550048828125,304.1571044921875,0.8545064330101013,0.3271156549453735,0.2306790649890899,293.2287292480469,297.1499938964844,293.1499938964844,0.3143464922904968,-6006.353515625,304.1564636230469,0.9155125617980956,0.4008908867835998,0.3818626999855041,293.2493896484375,297.1499938964844,293.1499938964844,0.0090816970914602,-2920.955810546875,301.3338928222656,0.4341080784797668,0.050000000745058,0.2373759746551513,291.14508056640625,291.1499938964844,261.4557189941406,259.9031066894531,284.6439514160156,293.2574157714844,291.14666748046875,1.0,0.3025875985622406,0.4443952143192291,0.4443952143192291,1.0,1.0,-1.249694585800171,0.3387505412101745,0.9109441041946412,0.0418170951306819,0.0,0.0,0.3631817698478699,77.43132019042969,88.0,11.442632675170898,-8207.6904296875,275.60577392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8798217773437,305.6762084960937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.65625,18000.0,0.0,0.0,0.1836713850498199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2723486125469208,0.2723532021045685,-4.581817847792991e-06,0.0,0.0001864030928118,0.0,0.0,12.044867515563965,0.0,0.0,0.0,0.3022921085357666,4.0,0.0,1.0
