time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
478980,293.16552734375,297.1499938964844,293.1499938964844,0.0954084768891334,-2205.0634765625,304.1527709960937,0.6608593463897705,0.1529211103916168,0.1403215080499649,293.3152160644531,297.1499938964844,293.1499938964844,0.0046587213873863,-366.2582092285156,297.20025634765625,0.4289377331733703,0.050000000745058,0.0501830503344535,293.2067565917969,297.1499938964844,293.1499938964844,0.2418174296617508,-3605.505859375,304.15789794921875,0.8457149267196655,0.3252650797367096,0.2293498665094375,293.23052978515625,297.1499938964844,293.1499938964844,0.3118151724338531,-5967.3154296875,304.1584167480469,0.904665470123291,0.3985255658626556,0.3795706033706665,293.2587585449219,297.1499938964844,293.1499938964844,0.009024859406054,-2910.09375,301.2753295898437,0.4289377331733703,0.050000000745058,0.238046795129776,291.15411376953125,291.1499938964844,261.4657592773437,259.9116516113281,284.63922119140625,293.2606811523437,291.15435791015625,1.0,0.3060162365436554,0.4449558854103088,0.4449558854103088,1.0,1.0,-1.2451045513153076,0.3378946185111999,0.9072098731994628,0.0418512262403965,0.0,0.0,0.3618592321872711,80.9426040649414,76.0,8.472437858581543,-8180.91162109375,281.2214050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8834228515625,305.6722717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.76171875,18000.0,0.0,0.0,0.1847190707921981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2711164355278015,0.2711209952831268,-4.580462700687349e-06,0.0,0.0001874663867056,0.0,0.0,11.98044776916504,0.0,0.0,0.0,0.3020534217357635,4.0,0.0,1.0
479040,293.16552734375,297.1499938964844,293.1499938964844,0.0954084768891334,-2205.0634765625,304.1527709960937,0.6608593463897705,0.1529211103916168,0.1403215080499649,293.3152160644531,297.1499938964844,293.1499938964844,0.0046587213873863,-366.2582092285156,297.20025634765625,0.4289377331733703,0.050000000745058,0.0501830503344535,293.2067565917969,297.1499938964844,293.1499938964844,0.2418174296617508,-3605.505859375,304.15789794921875,0.8457149267196655,0.3252650797367096,0.2293498665094375,293.23052978515625,297.1499938964844,293.1499938964844,0.3118151724338531,-5967.3154296875,304.1584167480469,0.904665470123291,0.3985255658626556,0.3795706033706665,293.2587585449219,297.1499938964844,293.1499938964844,0.009024859406054,-2910.09375,301.2753295898437,0.4289377331733703,0.050000000745058,0.238046795129776,291.15411376953125,291.1499938964844,261.4657592773437,259.9116516113281,284.63922119140625,293.2606811523437,291.15435791015625,1.0,0.3060162365436554,0.4449558854103088,0.4449558854103088,1.0,1.0,-1.2451045513153076,0.3378946185111999,0.9072098731994628,0.0418512262403965,0.0,0.0,0.3618592321872711,80.9426040649414,76.0,8.472437858581543,-8180.91162109375,281.2214050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8834228515625,305.6722717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.76171875,18000.0,0.0,0.0,0.1847190707921981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2711164355278015,0.2711209952831268,-4.580462700687349e-06,0.0,0.0001874663867056,0.0,0.0,11.98044776916504,0.0,0.0,0.0,0.3020534217357635,4.0,0.0,1.0
479100,293.1664733886719,297.1499938964844,293.1499938964844,0.0950731113553047,-2198.79443359375,304.1528625488281,0.6601161360740662,0.1525372862815857,0.1399367302656173,293.315185546875,297.1499938964844,293.1499938964844,0.0046352040953934,-364.5413818359375,297.1724853515625,0.4288357198238373,0.050000000745058,0.0501860119402408,293.20684814453125,297.1499938964844,293.1499938964844,0.2410544753074646,-3596.4853515625,304.1578369140625,0.8449267148971558,0.3245268166065216,0.228801891207695,293.23028564453125,297.1499938964844,293.1499938964844,0.3107826113700866,-5951.580078125,304.1587829589844,0.9036876559257508,0.3975508213043213,0.3786011934280395,293.2623291015625,297.1499938964844,293.1499938964844,0.0089844036847352,-2901.8896484375,301.2472839355469,0.4288357198238373,0.050000000745058,0.2380608320236206,291.1554870605469,291.1499938964844,261.4722900390625,259.91717529296875,284.63690185546875,293.26202392578125,291.1558532714844,1.0,0.3054923415184021,0.4452362358570099,0.4452362358570099,1.0,1.0,-1.242842197418213,0.3374755978584289,0.9053665399551392,0.0418763421475887,0.0,0.0,0.3613587021827698,80.98365020751953,76.0,6.957598686218262,-8171.99462890625,280.3990783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954772949219,305.678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.701171875,18000.0,0.0,0.0,0.1851202994585037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2706055641174316,0.2706101238727569,-4.57894475403009e-06,0.0,0.0001878735783975,0.0,0.0,11.95142936706543,0.0,0.0,0.0,0.3019347786903381,4.0,0.0,1.0
479160,293.16680908203125,297.1499938964844,293.1499938964844,0.0947693437337875,-2193.109619140625,304.15289306640625,0.6612750291824341,0.1522603183984756,0.1395992636680603,293.3144836425781,297.1499938964844,293.1499938964844,0.0046087801456451,-362.5904846191406,297.1469421386719,0.4302838146686554,0.050000000745058,0.0501448027789592,293.20654296875,297.1499938964844,293.1499938964844,0.2403136640787124,-3587.717041015625,304.15777587890625,0.8463466763496399,0.3238670527935028,0.2282856255769729,293.2296142578125,297.1499938964844,293.1499938964844,0.309775173664093,-5936.24267578125,304.15899658203125,0.905308187007904,0.3966636955738067,0.3776851892471313,293.26519775390625,297.1499938964844,293.1499938964844,0.0089346710592508,-2891.281005859375,301.2206115722656,0.4302838146686554,0.050000000745058,0.2378653436899185,291.1577453613281,291.1499938964844,261.479736328125,259.9234619140625,284.6313781738281,293.264892578125,291.1581420898437,1.0,0.3039216995239258,0.4457110464572906,0.4457110464572906,1.0,1.0,-1.2404338121414185,0.3372186124324798,0.9032151699066162,0.0420821160078048,0.0,0.0,0.3606170117855072,79.9039077758789,64.0,6.362297058105469,-8163.54296875,277.1544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9127502441406,305.68707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.845703125,18000.0,0.0,0.0,0.1854398995637893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699787318706512,0.2699833214282989,-4.577361778501654e-06,0.0,0.000188197926036,0.0,0.0,11.916547775268556,0.0,0.0,0.0,0.3017905056476593,4.0,0.0,1.0
479220,293.1662902832031,297.1499938964844,293.1499938964844,0.0943137258291244,-2184.631591796875,304.1526794433594,0.6679569482803345,0.1519402265548706,0.13908351957798,293.3114318847656,297.1499938964844,293.1499938964844,0.0045519936829805,-358.4088134765625,297.0995788574219,0.4368435144424438,0.050000000745058,0.0499726831912994,293.20513916015625,297.1499938964844,293.1499938964844,0.2389704287052154,-3571.875,304.15740966796875,0.8541458249092102,0.3227134943008423,0.2273189425468444,293.2275085449219,297.1499938964844,293.1499938964844,0.3079273104667663,-5908.25244140625,304.1590881347656,0.9147462248802184,0.3950709402561188,0.3759607076644897,293.26934814453125,297.1499938964844,293.1499938964844,0.0088204415515065,-2866.3603515625,301.1697998046875,0.4368435144424438,0.050000000745058,0.2370489090681076,291.1598815917969,291.1499938964844,261.4973449707031,259.938232421875,284.618408203125,293.2691345214844,291.1600341796875,1.0,0.2982251942157745,0.4466606974601745,0.4466606974601745,1.0,1.0,-1.2353979349136353,0.3366579413414001,0.8987400531768799,0.0424769595265388,0.0,0.0,0.3591288030147552,75.4700698852539,52.0,3.4425339698791504,-8145.85205078125,265.8321228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96002197265625,305.7095031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.236328125,18000.0,0.0,0.0,0.1858261078596115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2684620320796966,0.2684666216373443,-4.573238584271167e-06,0.0,0.0001885898673208,0.0,0.0,11.831604957580566,0.0,0.0,0.0,0.3014456629753113,4.0,0.0,1.0
479280,293.1662902832031,297.1499938964844,293.1499938964844,0.0943137258291244,-2184.631591796875,304.1526794433594,0.6679569482803345,0.1519402265548706,0.13908351957798,293.3114318847656,297.1499938964844,293.1499938964844,0.0045519936829805,-358.4088134765625,297.0995788574219,0.4368435144424438,0.050000000745058,0.0499726831912994,293.20513916015625,297.1499938964844,293.1499938964844,0.2389704287052154,-3571.875,304.15740966796875,0.8541458249092102,0.3227134943008423,0.2273189425468444,293.2275085449219,297.1499938964844,293.1499938964844,0.3079273104667663,-5908.25244140625,304.1590881347656,0.9147462248802184,0.3950709402561188,0.3759607076644897,293.26934814453125,297.1499938964844,293.1499938964844,0.0088204415515065,-2866.3603515625,301.1697998046875,0.4368435144424438,0.050000000745058,0.2370489090681076,291.1598815917969,291.1499938964844,261.4973449707031,259.938232421875,284.618408203125,293.2691345214844,291.1600341796875,1.0,0.2982251942157745,0.4466606974601745,0.4466606974601745,1.0,1.0,-1.2353979349136353,0.3366579413414001,0.8987400531768799,0.0424769595265388,0.0,0.0,0.3591288030147552,75.4700698852539,52.0,3.4425339698791504,-8145.85205078125,265.8321228027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96002197265625,305.7095031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18008.236328125,18000.0,0.0,0.0,0.1858261078596115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2684620320796966,0.2684666216373443,-4.573238584271167e-06,0.0,0.0001885898673208,0.0,0.0,11.831604957580566,0.0,0.0,0.0,0.3014456629753113,4.0,0.0,1.0
479340,293.1647644042969,297.1499938964844,293.1499938964844,0.0939671993255615,-2178.1953125,304.1523742675781,0.6799381971359253,0.1518342941999435,0.1386974155902862,293.3066101074219,297.1499938964844,293.1499938964844,0.0044925943948328,-354.007568359375,297.0580749511719,0.4484170973300934,0.050000000745058,0.0497156903147697,293.2032775878906,297.1499938964844,293.1499938964844,0.2376986294984817,-3556.85791015625,304.1570739746094,0.8681179285049438,0.3216937780380249,0.2264022380113601,293.2248229980469,297.1499938964844,293.1499938964844,0.30617555975914,-5881.748046875,304.1589660644531,0.9322211742401124,0.3936515748500824,0.3743318617343902,293.271728515625,297.1499938964844,293.1499938964844,0.0086926994845271,-2837.648681640625,301.1222839355469,0.4484170973300934,0.050000000745058,0.2358298301696777,291.1617736816406,291.1499938964844,261.5181579589844,259.9556579589844,284.6054077148437,293.2716369628906,291.1619567871094,1.0,0.2899241149425506,0.4476103484630584,0.4476103484630584,1.0,1.0,-1.230107307434082,0.336008608341217,0.894098699092865,0.0428163781762123,0.0,0.0,0.357433944940567,68.88331604003906,40.0,2.816809892654419,-8128.82080078125,249.993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.018798828125,305.7395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.251953125,18000.0,0.0,0.0,0.1858826130628585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2668315172195434,0.2668360769748688,-4.568725671560969e-06,0.0,0.0001886472164187,0.0,0.0,11.74036979675293,0.0,0.0,0.0,0.3010710775852203,4.0,0.0,1.0
479400,293.1647644042969,297.1499938964844,293.1499938964844,0.0939671993255615,-2178.1953125,304.1523742675781,0.6799381971359253,0.1518342941999435,0.1386974155902862,293.3066101074219,297.1499938964844,293.1499938964844,0.0044925943948328,-354.007568359375,297.0580749511719,0.4484170973300934,0.050000000745058,0.0497156903147697,293.2032775878906,297.1499938964844,293.1499938964844,0.2376986294984817,-3556.85791015625,304.1570739746094,0.8681179285049438,0.3216937780380249,0.2264022380113601,293.2248229980469,297.1499938964844,293.1499938964844,0.30617555975914,-5881.748046875,304.1589660644531,0.9322211742401124,0.3936515748500824,0.3743318617343902,293.271728515625,297.1499938964844,293.1499938964844,0.0086926994845271,-2837.648681640625,301.1222839355469,0.4484170973300934,0.050000000745058,0.2358298301696777,291.1617736816406,291.1499938964844,261.5181579589844,259.9556579589844,284.6054077148437,293.2716369628906,291.1619567871094,1.0,0.2899241149425506,0.4476103484630584,0.4476103484630584,1.0,1.0,-1.230107307434082,0.336008608341217,0.894098699092865,0.0428163781762123,0.0,0.0,0.357433944940567,68.88331604003906,40.0,2.816809892654419,-8128.82080078125,249.993896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.018798828125,305.7395935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18009.251953125,18000.0,0.0,0.0,0.1858826130628585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2668315172195434,0.2668360769748688,-4.568725671560969e-06,0.0,0.0001886472164187,0.0,0.0,11.74036979675293,0.0,0.0,0.0,0.3010710775852203,4.0,0.0,1.0
479460,293.1626892089844,297.1499938964844,293.1499938964844,0.0937085449695587,-2173.3994140625,304.1520080566406,0.6973705291748047,0.1518801599740982,0.1384144425392151,293.3003845214844,297.1499938964844,293.1499938964844,0.0044331518001854,-349.5808410644531,297.0220031738281,0.465842992067337,0.050000000745058,0.0494040921330452,293.2012023925781,297.1499938964844,293.1499938964844,0.2364668846130371,-3542.288818359375,304.1567687988281,0.8887442350387573,0.3207690417766571,0.2255104333162307,293.2218322753906,297.1499938964844,293.1499938964844,0.3045045137405395,-5856.4716796875,304.15875244140625,0.9566795229911804,0.392362892627716,0.3727792799472809,293.2728881835937,297.1499938964844,293.1499938964844,0.0085581522434949,-2806.74072265625,301.0773620605469,0.465842992067337,0.050000000745058,0.2343517392873764,291.16357421875,291.1499938964844,261.5419006347656,259.9754333496094,284.5941467285156,293.2728576660156,291.1637268066406,1.0,0.2796818315982818,0.4484964609146118,0.4484964609146118,1.0,1.0,-1.2246851921081543,0.3352414667606354,0.8894437551498413,0.0430481061339378,0.0,0.0,0.3555068969726562,60.912086486816406,28.0,2.4917707443237305,-8108.61083984375,231.3537139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0838623046875,305.771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.44921875,18000.0,0.0,0.0,0.1856272220611572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649540901184082,0.2649586498737335,-4.563572019833373e-06,0.0,0.0001883880322566,0.0,0.0,11.63577938079834,0.0,0.0,0.0,0.3006432354450226,4.0,0.0,1.0
479520,293.1626892089844,297.1499938964844,293.1499938964844,0.0937085449695587,-2173.3994140625,304.1520080566406,0.6973705291748047,0.1518801599740982,0.1384144425392151,293.3003845214844,297.1499938964844,293.1499938964844,0.0044331518001854,-349.5808410644531,297.0220031738281,0.465842992067337,0.050000000745058,0.0494040921330452,293.2012023925781,297.1499938964844,293.1499938964844,0.2364668846130371,-3542.288818359375,304.1567687988281,0.8887442350387573,0.3207690417766571,0.2255104333162307,293.2218322753906,297.1499938964844,293.1499938964844,0.3045045137405395,-5856.4716796875,304.15875244140625,0.9566795229911804,0.392362892627716,0.3727792799472809,293.2728881835937,297.1499938964844,293.1499938964844,0.0085581522434949,-2806.74072265625,301.0773620605469,0.465842992067337,0.050000000745058,0.2343517392873764,291.16357421875,291.1499938964844,261.5419006347656,259.9754333496094,284.5941467285156,293.2728576660156,291.1637268066406,1.0,0.2796818315982818,0.4484964609146118,0.4484964609146118,1.0,1.0,-1.2246851921081543,0.3352414667606354,0.8894437551498413,0.0430481061339378,0.0,0.0,0.3555068969726562,60.912086486816406,28.0,2.4917707443237305,-8108.61083984375,231.3537139892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0838623046875,305.771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.44921875,18000.0,0.0,0.0,0.1856272220611572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649540901184082,0.2649586498737335,-4.563572019833373e-06,0.0,0.0001883880322566,0.0,0.0,11.63577938079834,0.0,0.0,0.0,0.3006432354450226,4.0,0.0,1.0
479580,293.1604309082031,297.1499938964844,293.1499938964844,0.0935033112764358,-2169.600830078125,304.15167236328125,0.7201879024505615,0.1520149111747741,0.1381887793540954,293.2930908203125,297.1499938964844,293.1499938964844,0.0043752356432378,-345.2539367675781,296.9908447265625,0.4842332899570465,0.050000000745058,0.0490581542253494,293.1988220214844,297.1499938964844,293.1499938964844,0.2353132218122482,-3528.6435546875,304.15643310546875,0.9184732437133788,0.31995290517807,0.2246683090925216,293.2186889648437,297.1499938964844,293.1499938964844,0.3029220998287201,-5832.546875,304.1584777832031,0.9853157997131348,0.3911828398704529,0.3712989687919616,293.2731628417969,297.1499938964844,293.1499938964844,0.0084210764616727,-2774.718994140625,301.0343933105469,0.4842332899570465,0.050000000745058,0.2327107638120651,291.1648254394531,291.1499938964844,261.5681457519531,259.99725341796875,284.5831298828125,293.2731628417969,291.1648864746094,1.0,0.2679125666618347,0.4493825733661651,0.4493825733661651,1.0,1.0,-1.219241738319397,0.3344604969024658,0.8847811818122864,0.043255791068077,0.0,0.0,0.3534356951713562,52.07118988037109,25.0,1.628673076629639,-8085.93310546875,211.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1509094238281,305.8023986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.23046875,18000.0,0.0,0.0,0.1850862503051757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262909471988678,0.2629140317440033,-4.5578858589578886e-06,0.0,0.0001878390175988,0.0,0.0,11.522130012512209,0.0,0.0,0.0,0.3001780807971954,4.0,0.0,1.0
479640,293.1604309082031,297.1499938964844,293.1499938964844,0.0935033112764358,-2169.600830078125,304.15167236328125,0.7201879024505615,0.1520149111747741,0.1381887793540954,293.2930908203125,297.1499938964844,293.1499938964844,0.0043752356432378,-345.2539367675781,296.9908447265625,0.4842332899570465,0.050000000745058,0.0490581542253494,293.1988220214844,297.1499938964844,293.1499938964844,0.2353132218122482,-3528.6435546875,304.15643310546875,0.9184732437133788,0.31995290517807,0.2246683090925216,293.2186889648437,297.1499938964844,293.1499938964844,0.3029220998287201,-5832.546875,304.1584777832031,0.9853157997131348,0.3911828398704529,0.3712989687919616,293.2731628417969,297.1499938964844,293.1499938964844,0.0084210764616727,-2774.718994140625,301.0343933105469,0.4842332899570465,0.050000000745058,0.2327107638120651,291.1648254394531,291.1499938964844,261.5681457519531,259.99725341796875,284.5831298828125,293.2731628417969,291.1648864746094,1.0,0.2679125666618347,0.4493825733661651,0.4493825733661651,1.0,1.0,-1.219241738319397,0.3344604969024658,0.8847811818122864,0.043255791068077,0.0,0.0,0.3534356951713562,52.07118988037109,25.0,1.628673076629639,-8085.93310546875,211.0615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1509094238281,305.8023986816406,278.1499938964844,0.0,18000.0,313.1499938964844,18011.23046875,18000.0,0.0,0.0,0.1850862503051757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.262909471988678,0.2629140317440033,-4.5578858589578886e-06,0.0,0.0001878390175988,0.0,0.0,11.522130012512209,0.0,0.0,0.0,0.3001780807971954,4.0,0.0,1.0
479700,293.1593017578125,297.1499938964844,293.1499938964844,0.0934435799717903,-2168.512451171875,304.1514892578125,0.7308058738708496,0.1521032303571701,0.1381226032972335,293.28912353515625,297.1499938964844,293.1499938964844,0.0043502477928996,-343.3887023925781,296.976806640625,0.4920947849750519,0.050000000745058,0.0489098168909549,293.19757080078125,297.1499938964844,293.1499938964844,0.2348032295703888,-3522.634765625,304.1561889648437,0.9350252151489258,0.3195787370204925,0.2242915481328964,293.2170715332031,297.1499938964844,293.1499938964844,0.3022018671035766,-5821.69580078125,304.1582336425781,0.9972078204154968,0.3906257152557373,0.370617538690567,293.2730712890625,297.1499938964844,293.1499938964844,0.0083599081262946,-2760.407958984375,301.01336669921875,0.4920947849750519,0.050000000745058,0.2320071160793304,291.1649780273437,291.1499938964844,261.58209228515625,260.00885009765625,284.57720947265625,293.2731018066406,291.1649169921875,1.0,0.2628953754901886,0.4498256146907806,0.4498256146907806,1.0,1.0,-1.216868877410889,0.3341836929321289,0.8826851844787598,0.0433963611721992,0.0,0.0,0.3524197041988373,48.2795524597168,25.0,0.6294325590133667,-8075.18408203125,202.3999481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18389892578125,305.8164367675781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.21484375,18000.0,0.0,0.0,0.1847214549779892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618820071220398,0.2618865668773651,-4.554953648039373e-06,0.0,0.0001874687877716,0.0,0.0,11.465010643005373,0.0,0.0,0.0,0.2999439537525177,4.0,0.0,1.0
479760,293.1581726074219,297.1499938964844,293.1499938964844,0.0934134945273399,-2167.94189453125,304.1512756347656,0.7387446761131287,0.1522105783224105,0.1381144970655441,293.2848815917969,297.1499938964844,293.1499938964844,0.004331468604505,-341.9569396972656,296.96502685546875,0.4978884160518646,0.050000000745058,0.0488095618784427,293.1962890625,297.1499938964844,293.1499938964844,0.2343113273382187,-3516.7998046875,304.1559753417969,0.9470515251159668,0.3192272782325744,0.2239659428596496,293.21246337890625,297.1499938964844,293.1499938964844,0.2941251993179321,-5693.1884765625,304.1717224121094,0.9990000128746032,0.3906764984130859,0.362108051776886,293.27276611328125,297.1499938964844,293.1499938964844,0.0083102704957127,-2748.65869140625,300.99322509765625,0.4978884160518646,0.050000000745058,0.2315315455198288,291.16668701171875,291.1499938964844,261.5965576171875,260.0208435058594,284.58160400390625,293.2728271484375,291.1683959960937,1.0,0.258047342300415,0.450311005115509,0.450311005115509,1.0,1.0,-1.2055730819702148,0.3310011029243469,0.8745719790458679,0.0424753725528717,0.0,0.0,0.3511763513088226,45.57760620117188,25.0,10.546882629394531,-8039.30322265625,193.1019287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2165832519531,305.8493957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.486328125,18000.0,0.0,0.0,0.1842942088842392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.260855883359909,0.2608604431152344,-4.552101927401964e-06,0.0,0.0001870351843535,0.0,0.0,11.408262252807615,0.0,0.0,0.0,0.2997081279754638,4.0,0.0,1.0
479820,293.15625,297.1499938964844,293.1499938964844,0.0931780934333801,-2163.08203125,304.1512451171875,0.7516325116157532,0.1523949652910232,0.138155460357666,293.276123046875,297.1499938964844,293.1499938964844,0.0042951381765306,-338.8370666503906,296.9606018066406,0.5072780847549438,0.050000000745058,0.048667088150978,293.1943054199219,297.1499938964844,293.1499938964844,0.2327902615070343,-3498.1552734375,304.156494140625,0.9646525382995604,0.3184575736522674,0.2233353555202484,293.1818542480469,297.1499938964844,293.1499938964844,0.2748813033103943,-5387.978515625,304.196044921875,0.9990000128746032,0.3952541947364807,0.342931866645813,293.2718200683594,297.1499938964844,293.1499938964844,0.0082114804536104,-2722.7333984375,300.9613342285156,0.5072780847549438,0.050000000745058,0.230855718255043,291.1992492675781,291.1499938964844,261.6268005371094,260.0458679199219,284.5953369140625,293.2719116210937,291.2013854980469,1.0,0.2499897181987762,0.4512817859649658,0.4512817859649658,1.0,1.0,-1.180862545967102,0.3240046799182892,0.8568578958511353,0.040115613490343,0.0,0.0,0.3424534797668457,41.611270904541016,28.0,31.73579406738281,-7895.87548828125,177.21734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987365722656,305.8836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18039.59375,18000.0,0.0,0.0,0.1830527931451797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542751431465149,0.2542796730995178,-4.540045665635262e-06,0.0,0.0001857753086369,0.0,0.0,11.061361312866213,0.0,0.0,0.0,0.2983171343803406,4.0,0.0,1.0
479880,293.15625,297.1499938964844,293.1499938964844,0.0931780934333801,-2163.08203125,304.1512451171875,0.7516325116157532,0.1523949652910232,0.138155460357666,293.276123046875,297.1499938964844,293.1499938964844,0.0042951381765306,-338.8370666503906,296.9606018066406,0.5072780847549438,0.050000000745058,0.048667088150978,293.1943054199219,297.1499938964844,293.1499938964844,0.2327902615070343,-3498.1552734375,304.156494140625,0.9646525382995604,0.3184575736522674,0.2233353555202484,293.1818542480469,297.1499938964844,293.1499938964844,0.2748813033103943,-5387.978515625,304.196044921875,0.9990000128746032,0.3952541947364807,0.342931866645813,293.2718200683594,297.1499938964844,293.1499938964844,0.0082114804536104,-2722.7333984375,300.9613342285156,0.5072780847549438,0.050000000745058,0.230855718255043,291.1992492675781,291.1499938964844,261.6268005371094,260.0458679199219,284.5953369140625,293.2719116210937,291.2013854980469,1.0,0.2499897181987762,0.4512817859649658,0.4512817859649658,1.0,1.0,-1.180862545967102,0.3240046799182892,0.8568578958511353,0.040115613490343,0.0,0.0,0.3424534797668457,41.611270904541016,28.0,31.73579406738281,-7895.87548828125,177.21734619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2987365722656,305.8836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18039.59375,18000.0,0.0,0.0,0.1830527931451797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542751431465149,0.2542796730995178,-4.540045665635262e-06,0.0,0.0001857753086369,0.0,0.0,11.061361312866213,0.0,0.0,0.0,0.2983171343803406,4.0,0.0,1.0
479940,293.1546325683594,297.1499938964844,293.1499938964844,0.0931730270385742,-2162.94921875,304.1508178710937,0.7612559795379639,0.1525608003139495,0.1382182091474533,293.26715087890625,297.1499938964844,293.1499938964844,0.0042697503231465,-336.8677673339844,296.9459533691406,0.5143369436264038,0.050000000745058,0.0485750697553157,293.19219970703125,297.1499938964844,293.1499938964844,0.2318830490112304,-3487.418701171875,304.15582275390625,0.9759835600852966,0.317763090133667,0.222769409418106,293.1420288085937,297.1499938964844,293.1499938964844,0.2618931233882904,-5183.767578125,304.2019348144531,0.9990000128746032,0.4025224149227142,0.3299530744552612,293.2701721191406,297.1499938964844,293.1499938964844,0.0081398915499448,-2705.68701171875,300.92559814453125,0.5143369436264038,0.050000000745058,0.2304192185401916,291.2066650390625,291.1499938964844,261.6584777832031,260.072021484375,284.5978088378906,293.2702941894531,291.20635986328125,1.0,0.2446583062410354,0.452252596616745,0.452252596616745,1.0,1.0,-1.1640417575836182,0.319597989320755,0.8444437384605408,0.0387977212667465,0.0,0.0,0.3341316878795624,39.040283203125,46.0,10.313895225524902,-7753.33544921875,166.9917755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.416259765625,305.88623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.740234375,18000.0,0.0,0.0,0.1810564398765564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458509504795074,0.2458554655313491,-4.517636170930928e-06,0.0,0.0001837492745835,0.0,0.0,10.607332229614258,0.0,0.0,0.0,0.296489268541336,4.0,0.0,1.0
480000,293.1546325683594,297.1499938964844,293.1499938964844,0.0931730270385742,-2162.94921875,304.1508178710937,0.7612559795379639,0.1525608003139495,0.1382182091474533,293.26715087890625,297.1499938964844,293.1499938964844,0.0042697503231465,-336.8677673339844,296.9459533691406,0.5143369436264038,0.050000000745058,0.0485750697553157,293.19219970703125,297.1499938964844,293.1499938964844,0.2318830490112304,-3487.418701171875,304.15582275390625,0.9759835600852966,0.317763090133667,0.222769409418106,293.1420288085937,297.1499938964844,293.1499938964844,0.2618931233882904,-5183.767578125,304.2019348144531,0.9990000128746032,0.4025224149227142,0.3299530744552612,293.2701721191406,297.1499938964844,293.1499938964844,0.0081398915499448,-2705.68701171875,300.92559814453125,0.5143369436264038,0.050000000745058,0.2304192185401916,291.2066650390625,291.1499938964844,261.6584777832031,260.072021484375,284.5978088378906,293.2702941894531,291.20635986328125,1.0,0.2446583062410354,0.452252596616745,0.452252596616745,1.0,1.0,-1.1640417575836182,0.319597989320755,0.8444437384605408,0.0387977212667465,0.0,0.0,0.3341316878795624,39.040283203125,46.0,10.313895225524902,-7753.33544921875,166.9917755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.416259765625,305.88623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.740234375,18000.0,0.0,0.0,0.1810564398765564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458509504795074,0.2458554655313491,-4.517636170930928e-06,0.0,0.0001837492745835,0.0,0.0,10.607332229614258,0.0,0.0,0.0,0.296489268541336,4.0,0.0,1.0
480060,293.1534118652344,297.1499938964844,293.1499938964844,0.0935611724853515,-2170.767333984375,304.1498718261719,0.7572753429412842,0.1526932418346405,0.1383864879608154,293.25799560546875,297.1499938964844,293.1499938964844,0.0042645731009542,-336.8893737792969,296.9144592285156,0.5111482739448547,0.050000000745058,0.0486152209341526,293.1902160644531,297.1499938964844,293.1499938964844,0.231910765171051,-3488.62255859375,304.1537780761719,0.9700771570205688,0.3170947730541229,0.2223332822322845,293.1168212890625,297.1499938964844,293.1499938964844,0.2671084403991699,-5275.333984375,304.17510986328125,0.9990000128746032,0.407897412776947,0.3356720209121704,293.2681884765625,297.1499938964844,293.1499938964844,0.0081165917217731,-2704.051025390625,300.8821716308594,0.5111482739448547,0.050000000745058,0.2306096851825714,291.17755126953125,291.1499938964844,261.6912841796875,260.0990295410156,284.5256042480469,293.268310546875,291.1709899902344,1.0,0.2476733177900314,0.454844206571579,0.454844206571579,1.0,1.0,-1.170848727226257,0.3245830833911896,0.8462656736373901,0.0422204434871673,0.0,0.0,0.3316071331501007,40.14815521240234,64.0,-46.55079650878906,-7744.20703125,171.23167419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5358581542969,305.865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.37109375,18000.0,0.0,0.0,0.1785464882850647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2410976886749267,0.2411021888256073,-4.499761416809633e-06,0.0,0.0001812019763747,0.0,0.0,10.342917442321776,0.0,0.0,0.0,0.2953973114490509,4.0,0.0,1.0
480120,293.1534118652344,297.1499938964844,293.1499938964844,0.0935611724853515,-2170.767333984375,304.1498718261719,0.7572753429412842,0.1526932418346405,0.1383864879608154,293.25799560546875,297.1499938964844,293.1499938964844,0.0042645731009542,-336.8893737792969,296.9144592285156,0.5111482739448547,0.050000000745058,0.0486152209341526,293.1902160644531,297.1499938964844,293.1499938964844,0.231910765171051,-3488.62255859375,304.1537780761719,0.9700771570205688,0.3170947730541229,0.2223332822322845,293.1168212890625,297.1499938964844,293.1499938964844,0.2671084403991699,-5275.333984375,304.17510986328125,0.9990000128746032,0.407897412776947,0.3356720209121704,293.2681884765625,297.1499938964844,293.1499938964844,0.0081165917217731,-2704.051025390625,300.8821716308594,0.5111482739448547,0.050000000745058,0.2306096851825714,291.17755126953125,291.1499938964844,261.6912841796875,260.0990295410156,284.5256042480469,293.268310546875,291.1709899902344,1.0,0.2476733177900314,0.454844206571579,0.454844206571579,1.0,1.0,-1.170848727226257,0.3245830833911896,0.8462656736373901,0.0422204434871673,0.0,0.0,0.3316071331501007,40.14815521240234,64.0,-46.55079650878906,-7744.20703125,171.23167419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5358581542969,305.865234375,278.1499938964844,0.0,18000.0,313.1499938964844,18018.37109375,18000.0,0.0,0.0,0.1785464882850647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2410976886749267,0.2411021888256073,-4.499761416809633e-06,0.0,0.0001812019763747,0.0,0.0,10.342917442321776,0.0,0.0,0.0,0.2953973114490509,4.0,0.0,1.0
480180,293.152587890625,297.1499938964844,293.1499938964844,0.0942866280674934,-2185.38232421875,304.1487121582031,0.7425062656402588,0.152772456407547,0.1386236697435379,293.2486267089844,297.1499938964844,293.1499938964844,0.0042823771946132,-339.0604248046875,296.8660583496094,0.5000082850456238,0.050000000745058,0.0487753227353096,293.1885070800781,297.1499938964844,293.1499938964844,0.2327640652656555,-3500.218017578125,304.151123046875,0.9483556747436525,0.3164222836494446,0.2219859659671783,293.1277160644531,297.1499938964844,293.1499938964844,0.2888113260269165,-5628.83740234375,304.1303100585937,0.9990000128746032,0.406609445810318,0.3575827479362488,293.2669677734375,297.1499938964844,293.1499938964844,0.0081351408734917,-2716.0078125,300.82769775390625,0.5000082850456238,0.050000000745058,0.2313691228628158,291.11151123046875,291.1499938964844,261.7248229980469,260.1265869140625,284.4224548339844,293.2669982910156,291.1049499511719,1.0,0.2572680115699768,0.4574358165264129,0.4574358165264129,1.0,1.0,-1.198112726211548,0.3364170491695404,0.8616957068443298,0.048603106290102,0.0,0.0,0.3411380052566528,44.58865737915039,67.0,-79.6414566040039,-7947.24072265625,188.6660614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5838623046875,305.8945007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17965.0625,18000.0,0.0,0.0,0.1763896942138672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2471208870410919,0.2471253871917724,-4.503698619373608e-06,0.0,0.0001790131209418,0.0,0.0,10.636523246765137,0.0,0.0,0.0,0.2965011596679687,4.0,0.0,1.0
480240,293.152587890625,297.1499938964844,293.1499938964844,0.0942866280674934,-2185.38232421875,304.1487121582031,0.7425062656402588,0.152772456407547,0.1386236697435379,293.2486267089844,297.1499938964844,293.1499938964844,0.0042823771946132,-339.0604248046875,296.8660583496094,0.5000082850456238,0.050000000745058,0.0487753227353096,293.1885070800781,297.1499938964844,293.1499938964844,0.2327640652656555,-3500.218017578125,304.151123046875,0.9483556747436525,0.3164222836494446,0.2219859659671783,293.1277160644531,297.1499938964844,293.1499938964844,0.2888113260269165,-5628.83740234375,304.1303100585937,0.9990000128746032,0.406609445810318,0.3575827479362488,293.2669677734375,297.1499938964844,293.1499938964844,0.0081351408734917,-2716.0078125,300.82769775390625,0.5000082850456238,0.050000000745058,0.2313691228628158,291.11151123046875,291.1499938964844,261.7248229980469,260.1265869140625,284.4224548339844,293.2669982910156,291.1049499511719,1.0,0.2572680115699768,0.4574358165264129,0.4574358165264129,1.0,1.0,-1.198112726211548,0.3364170491695404,0.8616957068443298,0.048603106290102,0.0,0.0,0.3411380052566528,44.58865737915039,67.0,-79.6414566040039,-7947.24072265625,188.6660614013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5838623046875,305.8945007324219,278.1499938964844,0.0,18000.0,313.1499938964844,17965.0625,18000.0,0.0,0.0,0.1763896942138672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2471208870410919,0.2471253871917724,-4.503698619373608e-06,0.0,0.0001790131209418,0.0,0.0,10.636523246765137,0.0,0.0,0.0,0.2965011596679687,4.0,0.0,1.0
480300,293.1523132324219,297.1499938964844,293.1499938964844,0.0946179032325744,-2192.034423828125,304.1483459472656,0.7357332110404968,0.152795597910881,0.1387263983488083,293.243896484375,297.1499938964844,293.1499938964844,0.0042929896153509,-340.2414245605469,296.8443908691406,0.494962215423584,0.050000000745058,0.0488591082394123,293.187744140625,297.1499938964844,293.1499938964844,0.2331479340791702,-3505.3671875,304.15020751953125,0.937299907207489,0.3160841166973114,0.2218111753463745,293.14581298828125,297.1499938964844,293.1499938964844,0.3000380396842956,-5807.4931640625,304.11358642578125,0.9990000128746032,0.403345376253128,0.3685326278209686,293.2669372558594,297.1499938964844,293.1499938964844,0.0081425905227661,-2721.34375,300.7994689941406,0.494962215423584,0.050000000745058,0.2317665815353393,291.0805969238281,291.1499938964844,261.7417907714844,260.1404724121094,284.3708190917969,293.2669372558594,291.075439453125,1.0,0.2616927325725555,0.4587316215038299,0.4587316215038299,1.0,1.0,-1.2117513418197632,0.3423870801925659,0.8693642616271973,0.0519238077104091,0.0,0.0,0.348889023065567,46.90903472900391,67.0,-77.70964050292969,-8089.888671875,197.85867309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5589904785156,305.9212951660156,278.1499938964844,0.0,18000.0,313.1499938964844,17941.2890625,18000.0,0.0,0.0,0.1757900863885879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.253466248512268,0.2534707486629486,-4.515582531894324e-06,0.0,0.0001784045889507,0.0,0.0,10.966187477111816,0.0,0.0,0.0,0.2978106141090393,4.0,0.0,1.0
480360,293.152099609375,297.1499938964844,293.1499938964844,0.0948185101151466,-2195.986328125,304.1482849121094,0.7297476530075073,0.1528080999851226,0.1388186961412429,293.2391662597656,297.1499938964844,293.1499938964844,0.0043025696650147,-341.151611328125,296.8312683105469,0.4904985725879669,0.050000000745058,0.0489389635622501,293.18707275390625,297.1499938964844,293.1499938964844,0.2332262843847274,-3506.51220703125,304.1500549316406,0.9271858930587769,0.3157409429550171,0.2216334193944931,293.16778564453125,297.1499938964844,293.1499938964844,0.3102021813392639,-5966.857421875,304.101806640625,0.9990000128746032,0.3990856409072876,0.3785482048988342,293.2673034667969,297.1499938964844,293.1499938964844,0.0081413080915808,-2723.15625,300.773681640625,0.4904985725879669,0.050000000745058,0.2321453690528869,291.06365966796875,291.1499938964844,261.7587585449219,260.15435791015625,284.37030029296875,293.2672424316406,291.0632019042969,1.0,0.2659692764282226,0.457996517419815,0.457996517419815,1.0,1.0,-1.224224090576172,0.3459144532680511,0.8783096671104431,0.0529904328286647,0.0,0.0,0.3564602434635162,49.11380386352539,70.0,-48.68429565429688,-8223.45703125,206.60171508789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5001525878906,305.95819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.765625,18000.0,0.0,0.0,0.1756141781806945,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2610417008399963,0.2610462307929992,-4.533243100013351e-06,0.0,0.0001782260660547,0.0,0.0,11.37268352508545,0.0,0.0,0.0,0.2994378507137298,4.0,0.0,1.0
480420,293.1518249511719,297.1499938964844,293.1499938964844,0.0946963876485824,-2192.989990234375,304.1490783691406,0.7131953239440918,0.1528147906064987,0.1390677243471145,293.2300109863281,297.1499938964844,293.1499938964844,0.0043164938688278,-341.68896484375,296.8475646972656,0.4778913557529449,0.050000000745058,0.0491820499300956,293.1856689453125,297.1499938964844,293.1499938964844,0.2320352792739868,-3491.32080078125,304.1520690917969,0.9013232588768004,0.3150847256183624,0.2213501930236816,293.19842529296875,297.1499938964844,293.1499938964844,0.3051061928272247,-5879.21875,304.1265563964844,0.9764424562454224,0.3923583030700683,0.3734906315803528,293.2686462402344,297.1499938964844,293.1499938964844,0.0081193326041102,-2715.84716796875,300.7392578125,0.4778913557529449,0.050000000745058,0.2332984656095504,291.1026916503906,291.1499938964844,261.7927551269531,260.1820678710937,284.4271240234375,293.2685546875,291.1085510253906,1.0,0.2731711566448211,0.4565262794494629,0.4565262794494629,1.0,1.0,-1.2197332382202148,0.3427807688713074,0.8769525289535522,0.0507461093366146,0.0,0.0,0.3610470294952392,55.20341873168945,73.0,39.75107955932617,-8281.4873046875,217.7332305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3256530761719,305.981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.0078125,18000.0,0.0,0.0,0.17629936337471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2697328627109527,0.2697374522686004,-4.566953066387214e-06,0.0,0.0001789214438758,0.0,0.0,11.878946304321287,0.0,0.0,0.0,0.3015197515487671,4.0,0.0,1.0
480480,293.1518249511719,297.1499938964844,293.1499938964844,0.0946963876485824,-2192.989990234375,304.1490783691406,0.7131953239440918,0.1528147906064987,0.1390677243471145,293.2300109863281,297.1499938964844,293.1499938964844,0.0043164938688278,-341.68896484375,296.8475646972656,0.4778913557529449,0.050000000745058,0.0491820499300956,293.1856689453125,297.1499938964844,293.1499938964844,0.2320352792739868,-3491.32080078125,304.1520690917969,0.9013232588768004,0.3150847256183624,0.2213501930236816,293.19842529296875,297.1499938964844,293.1499938964844,0.3051061928272247,-5879.21875,304.1265563964844,0.9764424562454224,0.3923583030700683,0.3734906315803528,293.2686462402344,297.1499938964844,293.1499938964844,0.0081193326041102,-2715.84716796875,300.7392578125,0.4778913557529449,0.050000000745058,0.2332984656095504,291.1026916503906,291.1499938964844,261.7927551269531,260.1820678710937,284.4271240234375,293.2685546875,291.1085510253906,1.0,0.2731711566448211,0.4565262794494629,0.4565262794494629,1.0,1.0,-1.2197332382202148,0.3427807688713074,0.8769525289535522,0.0507461093366146,0.0,0.0,0.3610470294952392,55.20341873168945,73.0,39.75107955932617,-8281.4873046875,217.7332305908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3256530761719,305.981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.0078125,18000.0,0.0,0.0,0.17629936337471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2697328627109527,0.2697374522686004,-4.566953066387214e-06,0.0,0.0001789214438758,0.0,0.0,11.878946304321287,0.0,0.0,0.0,0.3015197515487671,4.0,0.0,1.0
480540,293.1519470214844,297.1499938964844,293.1499938964844,0.0945544466376304,-2189.8046875,304.14959716796875,0.6997532248497009,0.1527419686317443,0.1392100751399994,293.2218322753906,297.1499938964844,293.1499938964844,0.0043233837932348,-341.8147888183594,296.86187744140625,0.46673184633255,0.050000000745058,0.0493888594210147,293.18463134765625,297.1499938964844,293.1499938964844,0.2309571504592895,-3477.813720703125,304.15313720703125,0.8838379383087158,0.3143918812274933,0.2210315316915512,293.2079772949219,297.1499938964844,293.1499938964844,0.3014449775218963,-5817.46826171875,304.1401672363281,0.955532968044281,0.3891686201095581,0.3700910210609436,293.270263671875,297.1499938964844,293.1499938964844,0.0080884778872132,-2707.170654296875,300.7026672363281,0.46673184633255,0.050000000745058,0.2342794835567474,291.1373291015625,291.1499938964844,261.8263854980469,260.2094421386719,284.4832763671875,293.2701721191406,291.1392822265625,1.0,0.2792880237102508,0.4550560414791107,0.4550560414791107,1.0,1.0,-1.2169303894042969,0.3402403593063354,0.8766900300979614,0.0485977008938789,0.0,0.0,0.3599650263786316,60.395484924316406,76.0,37.32149887084961,-8205.4931640625,227.50184631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.173095703125,305.8820495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.779296875,18000.0,0.0,0.0,0.1774450093507766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2690708935260772,0.2690754532814026,-4.573104433802655e-06,0.0,0.0001800841127987,0.0,0.0,11.861310005187988,0.0,0.0,0.0,0.3015472888946533,4.0,0.0,1.0
480600,293.1519470214844,297.1499938964844,293.1499938964844,0.0945544466376304,-2189.8046875,304.14959716796875,0.6997532248497009,0.1527419686317443,0.1392100751399994,293.2218322753906,297.1499938964844,293.1499938964844,0.0043233837932348,-341.8147888183594,296.86187744140625,0.46673184633255,0.050000000745058,0.0493888594210147,293.18463134765625,297.1499938964844,293.1499938964844,0.2309571504592895,-3477.813720703125,304.15313720703125,0.8838379383087158,0.3143918812274933,0.2210315316915512,293.2079772949219,297.1499938964844,293.1499938964844,0.3014449775218963,-5817.46826171875,304.1401672363281,0.955532968044281,0.3891686201095581,0.3700910210609436,293.270263671875,297.1499938964844,293.1499938964844,0.0080884778872132,-2707.170654296875,300.7026672363281,0.46673184633255,0.050000000745058,0.2342794835567474,291.1373291015625,291.1499938964844,261.8263854980469,260.2094421386719,284.4832763671875,293.2701721191406,291.1392822265625,1.0,0.2792880237102508,0.4550560414791107,0.4550560414791107,1.0,1.0,-1.2169303894042969,0.3402403593063354,0.8766900300979614,0.0485977008938789,0.0,0.0,0.3599650263786316,60.395484924316406,76.0,37.32149887084961,-8205.4931640625,227.50184631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.173095703125,305.8820495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.779296875,18000.0,0.0,0.0,0.1774450093507766,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2690708935260772,0.2690754532814026,-4.573104433802655e-06,0.0,0.0001800841127987,0.0,0.0,11.861310005187988,0.0,0.0,0.0,0.3015472888946533,4.0,0.0,1.0
480660,293.1520690917969,297.1499938964844,293.1499938964844,0.0945911183953285,-2190.3916015625,304.149658203125,0.6890414357185364,0.1526652872562408,0.1393115520477295,293.21441650390625,297.1499938964844,293.1499938964844,0.0043341568671166,-342.56170654296875,296.86163330078125,0.4561052918434143,0.050000000745058,0.0495698265731334,293.1839294433594,297.1499938964844,293.1499938964844,0.2303360253572464,-3470.330078125,304.1531066894531,0.8702285885810852,0.3136567771434784,0.2206591367721557,293.21026611328125,297.1499938964844,293.1499938964844,0.2996835708618164,-5788.25146484375,304.146240234375,0.9381940364837646,0.3872289657592773,0.3682343065738678,293.2716064453125,297.1499938964844,293.1499938964844,0.0080654770135879,-2702.698486328125,300.6590881347656,0.4561052918434143,0.050000000745058,0.2351379245519638,291.1445617675781,291.1499938964844,261.859375,260.23614501953125,284.47918701171875,293.27154541015625,291.1439819335937,1.0,0.2846553325653076,0.45577472448349,0.45577472448349,1.0,1.0,-1.2156237363815308,0.3405432105064392,0.8750805854797363,0.0490127764642238,0.0,0.0,0.3598732054233551,64.95601654052734,79.0,10.721278190612791,-8166.5986328125,236.4703063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0678405761719,305.7974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.833984375,18000.0,0.0,0.0,0.178628608584404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685294449329376,0.2685340344905853,-4.571761110128136e-06,0.0,0.0001812853297451,0.0,0.0,11.83133316040039,0.0,0.0,0.0,0.3014414608478546,4.0,0.0,1.0
