time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480720,293.1520690917969,297.1499938964844,293.1499938964844,0.0945911183953285,-2190.3916015625,304.149658203125,0.6890414357185364,0.1526652872562408,0.1393115520477295,293.21441650390625,297.1499938964844,293.1499938964844,0.0043341568671166,-342.56170654296875,296.86163330078125,0.4561052918434143,0.050000000745058,0.0495698265731334,293.1839294433594,297.1499938964844,293.1499938964844,0.2303360253572464,-3470.330078125,304.1531066894531,0.8702285885810852,0.3136567771434784,0.2206591367721557,293.21026611328125,297.1499938964844,293.1499938964844,0.2996835708618164,-5788.25146484375,304.146240234375,0.9381940364837646,0.3872289657592773,0.3682343065738678,293.2716064453125,297.1499938964844,293.1499938964844,0.0080654770135879,-2702.698486328125,300.6590881347656,0.4561052918434143,0.050000000745058,0.2351379245519638,291.1445617675781,291.1499938964844,261.859375,260.23614501953125,284.47918701171875,293.27154541015625,291.1439819335937,1.0,0.2846553325653076,0.45577472448349,0.45577472448349,1.0,1.0,-1.2156237363815308,0.3405432105064392,0.8750805854797363,0.0490127764642238,0.0,0.0,0.3598732054233551,64.95601654052734,79.0,10.721278190612791,-8166.5986328125,236.4703063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0678405761719,305.7974548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.833984375,18000.0,0.0,0.0,0.178628608584404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685294449329376,0.2685340344905853,-4.571761110128136e-06,0.0,0.0001812853297451,0.0,0.0,11.83133316040039,0.0,0.0,0.0,0.3014414608478546,4.0,0.0,1.0
480780,293.1521301269531,297.1499938964844,293.1499938964844,0.094695545732975,-2192.380859375,304.14959716796875,0.6802175045013428,0.1526029407978058,0.139408066868782,293.2076110839844,297.1499938964844,293.1499938964844,0.0043472242541611,-343.5883178710937,296.8564453125,0.4475203454494476,0.050000000745058,0.0497339852154254,293.1833801269531,297.1499938964844,293.1499938964844,0.2298663705587387,-3464.802001953125,304.1528625488281,0.8591073155403137,0.3129118084907532,0.2202632278203964,293.21002197265625,297.1499938964844,293.1499938964844,0.2985779941082001,-5770.2802734375,304.1492919921875,0.9235706925392152,0.385746955871582,0.3669251203536987,293.2726135253906,297.1499938964844,293.1499938964844,0.0080446088686585,-2699.436767578125,300.61328125,0.4475203454494476,0.050000000745058,0.2359166145324707,291.1415100097656,291.1499938964844,261.89129638671875,260.2618713378906,284.468994140625,293.2725830078125,291.1414489746094,1.0,0.2894701063632965,0.4564933776855469,0.4564933776855469,1.0,1.0,-1.2148245573043823,0.341090589761734,0.8737339377403259,0.0495751276612281,0.0,0.0,0.3612762093544006,69.09837341308594,82.0,1.3716033697128296,-8166.2705078125,244.7422790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99371337890625,305.75811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.421875,18000.0,0.0,0.0,0.1798553168773651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2698203921318054,0.2698249816894531,-4.573861588141881e-06,0.0,0.0001825302897486,0.0,0.0,11.900160789489746,0.0,0.0,0.0,0.3017067313194275,4.0,0.0,1.0
480840,293.1521301269531,297.1499938964844,293.1499938964844,0.094695545732975,-2192.380859375,304.14959716796875,0.6802175045013428,0.1526029407978058,0.139408066868782,293.2076110839844,297.1499938964844,293.1499938964844,0.0043472242541611,-343.5883178710937,296.8564453125,0.4475203454494476,0.050000000745058,0.0497339852154254,293.1833801269531,297.1499938964844,293.1499938964844,0.2298663705587387,-3464.802001953125,304.1528625488281,0.8591073155403137,0.3129118084907532,0.2202632278203964,293.21002197265625,297.1499938964844,293.1499938964844,0.2985779941082001,-5770.2802734375,304.1492919921875,0.9235706925392152,0.385746955871582,0.3669251203536987,293.2726135253906,297.1499938964844,293.1499938964844,0.0080446088686585,-2699.436767578125,300.61328125,0.4475203454494476,0.050000000745058,0.2359166145324707,291.1415100097656,291.1499938964844,261.89129638671875,260.2618713378906,284.468994140625,293.2725830078125,291.1414489746094,1.0,0.2894701063632965,0.4564933776855469,0.4564933776855469,1.0,1.0,-1.2148245573043823,0.341090589761734,0.8737339377403259,0.0495751276612281,0.0,0.0,0.3612762093544006,69.09837341308594,82.0,1.3716033697128296,-8166.2705078125,244.7422790527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99371337890625,305.75811767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.421875,18000.0,0.0,0.0,0.1798553168773651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2698203921318054,0.2698249816894531,-4.573861588141881e-06,0.0,0.0001825302897486,0.0,0.0,11.900160789489746,0.0,0.0,0.0,0.3017067313194275,4.0,0.0,1.0
480900,293.1521301269531,297.1499938964844,293.1499938964844,0.0947402939200401,-2193.22021484375,304.14959716796875,0.6763319373130798,0.1525768041610717,0.1394567489624023,293.2044677734375,297.1499938964844,293.1499938964844,0.0043532168492674,-344.0484313964844,296.854736328125,0.4438384771347046,0.050000000745058,0.0498114265501499,293.1831359863281,297.1499938964844,293.1499938964844,0.2296074330806732,-3461.721435546875,304.1528015136719,0.8542258739471436,0.3125379085540771,0.2200606316328048,293.20953369140625,297.1499938964844,293.1499938964844,0.2980620563030243,-5762.01806640625,304.1503601074219,0.9171468019485474,0.3850819766521454,0.3663577139377594,293.27301025390625,297.1499938964844,293.1499938964844,0.0080329701304435,-2697.387939453125,300.5908508300781,0.4438384771347046,0.050000000745058,0.2362839579582214,291.1410827636719,291.1499938964844,261.9067687988281,260.2742919921875,284.463623046875,293.2729797363281,291.1409912109375,1.0,0.2917142510414123,0.4568527340888977,0.4568527340888977,1.0,1.0,-1.2144925594329834,0.341386079788208,0.8731065392494202,0.0498651936650276,0.0,0.0,0.3619106709957123,71.05314636230469,82.0,-0.1144691854715347,-8168.58984375,248.65879821777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649353027344,305.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.029296875,18000.0,0.0,0.0,0.1804868429899215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2704619169235229,0.2704664766788482,-4.57565647593583e-06,0.0,0.000183171199751,0.0,0.0,11.936259269714355,0.0,0.0,0.0,0.3018539249897003,4.0,0.0,1.0
480960,293.152099609375,297.1499938964844,293.1499938964844,0.0947840958833694,-2194.038818359375,304.14959716796875,0.6727257966995239,0.1525533646345138,0.1395057439804077,293.2014465332031,297.1499938964844,293.1499938964844,0.004359143320471,-344.50115966796875,296.8532409667969,0.4404765665531158,0.050000000745058,0.0498864874243736,293.1828918457031,297.1499938964844,293.1499938964844,0.2293430566787719,-3458.568359375,304.1527709960937,0.849698543548584,0.3121633231639862,0.2198557406663894,293.2089538574219,297.1499938964844,293.1499938964844,0.2975615262985229,-5754.0673828125,304.15118408203125,0.9112760424613952,0.3844451904296875,0.3658205866813659,293.2733459472656,297.1499938964844,293.1499938964844,0.0080208061262965,-2695.177734375,300.5685119628906,0.4404765665531158,0.050000000745058,0.2366400212049484,291.1407775878906,291.1499938964844,261.9218444824219,260.2863464355469,284.4606018066406,293.2733154296875,291.14080810546875,1.0,0.2938706278800964,0.4571065008640289,0.4571065008640289,1.0,1.0,-1.214178204536438,0.3415781855583191,0.8726000189781189,0.0500489063560962,0.0,0.0,0.3625636696815491,72.94786071777344,70.0,-0.0629224553704261,-8171.994140625,252.455795288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413146972656,305.7358093261719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.689453125,18000.0,0.0,0.0,0.1811186075210571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2711280584335327,0.2711326479911804,-4.577540948957903e-06,0.0,0.000183812357136,0.0,0.0,11.97384262084961,0.0,0.0,0.0,0.3020080029964447,4.0,0.0,1.0
481020,293.15185546875,297.1499938964844,293.1499938964844,0.0947286486625671,-2192.925537109375,304.1498107910156,0.6736477613449097,0.1525501608848571,0.1394672393798828,293.19580078125,297.1499938964844,293.1499938964844,0.004355258308351,-344.16900634765625,296.8527526855469,0.4413706660270691,0.050000000745058,0.0498661063611507,293.1823425292969,297.1499938964844,293.1499938964844,0.2285965532064438,-3449.51904296875,304.1531066894531,0.8501819968223572,0.3114398717880249,0.2193297147750854,293.2074584960937,297.1499938964844,293.1499938964844,0.2963523864746094,-5734.94482421875,304.1528015136719,0.9116024374961852,0.3832519054412842,0.3646510541439056,293.27374267578125,297.1499938964844,293.1499938964844,0.0079605709761381,-2680.9423828125,300.5254821777344,0.4413706660270691,0.050000000745058,0.2365433424711227,291.1438293457031,291.1499938964844,261.9506225585937,260.30926513671875,284.4570617675781,293.27374267578125,291.14434814453125,1.0,0.2925200164318084,0.4576140642166137,0.4576140642166137,1.0,1.0,-1.2119570970535278,0.3414121866226196,0.870544970035553,0.0501874797046184,0.0,0.0,0.3632428646087646,72.39714050292969,58.0,4.33079195022583,-8173.07861328125,250.4863739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9093017578125,305.7292175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.306640625,18000.0,0.0,0.0,0.1823444664478302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720997929573059,0.2721043825149536,-4.5810020310455e-06,0.0,0.0001850564440246,0.0,0.0,12.030512809753418,0.0,0.0,0.0,0.3022410273551941,4.0,0.0,1.0
481080,293.15185546875,297.1499938964844,293.1499938964844,0.0947286486625671,-2192.925537109375,304.1498107910156,0.6736477613449097,0.1525501608848571,0.1394672393798828,293.19580078125,297.1499938964844,293.1499938964844,0.004355258308351,-344.16900634765625,296.8527526855469,0.4413706660270691,0.050000000745058,0.0498661063611507,293.1823425292969,297.1499938964844,293.1499938964844,0.2285965532064438,-3449.51904296875,304.1531066894531,0.8501819968223572,0.3114398717880249,0.2193297147750854,293.2074584960937,297.1499938964844,293.1499938964844,0.2963523864746094,-5734.94482421875,304.1528015136719,0.9116024374961852,0.3832519054412842,0.3646510541439056,293.27374267578125,297.1499938964844,293.1499938964844,0.0079605709761381,-2680.9423828125,300.5254821777344,0.4413706660270691,0.050000000745058,0.2365433424711227,291.1438293457031,291.1499938964844,261.9506225585937,260.30926513671875,284.4570617675781,293.27374267578125,291.14434814453125,1.0,0.2925200164318084,0.4576140642166137,0.4576140642166137,1.0,1.0,-1.2119570970535278,0.3414121866226196,0.870544970035553,0.0501874797046184,0.0,0.0,0.3632428646087646,72.39714050292969,58.0,4.33079195022583,-8173.07861328125,250.4863739013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9093017578125,305.7292175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.306640625,18000.0,0.0,0.0,0.1823444664478302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720997929573059,0.2721043825149536,-4.5810020310455e-06,0.0,0.0001850564440246,0.0,0.0,12.030512809753418,0.0,0.0,0.0,0.3022410273551941,4.0,0.0,1.0
481140,293.1512145996094,297.1499938964844,293.1499938964844,0.0946111306548118,-2190.624755859375,304.15008544921875,0.6813324093818665,0.1526345461606979,0.1393768191337585,293.1906433105469,297.1499938964844,293.1499938964844,0.0043390425853431,-342.87713623046875,296.8543395996094,0.4486177265644073,0.050000000745058,0.0497118309140205,293.1815795898437,297.1499938964844,293.1499938964844,0.2277270257472992,-3438.946533203125,304.15350341796875,0.8585157990455627,0.3107740581035614,0.2187425047159195,293.20562744140625,297.1499938964844,293.1499938964844,0.2950323522090912,-5714.22021484375,304.154052734375,0.9218925833702089,0.3821665346622467,0.3634512722492218,293.27374267578125,297.1499938964844,293.1499938964844,0.007873891852796,-2659.361328125,300.48419189453125,0.4486177265644073,0.050000000745058,0.2358115166425705,291.1493225097656,291.1499938964844,261.9773254394531,260.3303527832031,284.4542236328125,293.2737731933594,291.1498413085937,1.0,0.2873287498950958,0.4581216275691986,0.4581216275691986,1.0,1.0,-1.208640456199646,0.340878427028656,0.86776202917099,0.0501668862998485,0.0,0.0,0.3629666864871979,68.44004821777344,46.0,6.719780921936035,-8162.8271484375,241.11094665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9000244140625,305.7291564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.46875,18000.0,0.0,0.0,0.1834254264831543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720716893672943,0.272076278924942,-4.582086603477364e-06,0.0,0.0001861534983618,0.0,0.0,12.031792640686035,0.0,0.0,0.0,0.3022542893886566,4.0,0.0,1.0
481200,293.1512145996094,297.1499938964844,293.1499938964844,0.0946111306548118,-2190.624755859375,304.15008544921875,0.6813324093818665,0.1526345461606979,0.1393768191337585,293.1906433105469,297.1499938964844,293.1499938964844,0.0043390425853431,-342.87713623046875,296.8543395996094,0.4486177265644073,0.050000000745058,0.0497118309140205,293.1815795898437,297.1499938964844,293.1499938964844,0.2277270257472992,-3438.946533203125,304.15350341796875,0.8585157990455627,0.3107740581035614,0.2187425047159195,293.20562744140625,297.1499938964844,293.1499938964844,0.2950323522090912,-5714.22021484375,304.154052734375,0.9218925833702089,0.3821665346622467,0.3634512722492218,293.27374267578125,297.1499938964844,293.1499938964844,0.007873891852796,-2659.361328125,300.48419189453125,0.4486177265644073,0.050000000745058,0.2358115166425705,291.1493225097656,291.1499938964844,261.9773254394531,260.3303527832031,284.4542236328125,293.2737731933594,291.1498413085937,1.0,0.2873287498950958,0.4581216275691986,0.4581216275691986,1.0,1.0,-1.208640456199646,0.340878427028656,0.86776202917099,0.0501668862998485,0.0,0.0,0.3629666864871979,68.44004821777344,46.0,6.719780921936035,-8162.8271484375,241.11094665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9000244140625,305.7291564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.46875,18000.0,0.0,0.0,0.1834254264831543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720716893672943,0.272076278924942,-4.582086603477364e-06,0.0,0.0001861534983618,0.0,0.0,12.031792640686035,0.0,0.0,0.0,0.3022542893886566,4.0,0.0,1.0
481260,293.1502685546875,297.1499938964844,293.1499938964844,0.0944892168045044,-2188.26416015625,304.1502380371094,0.6948376893997192,0.1527946442365646,0.1392748206853866,293.1858825683594,297.1499938964844,293.1499938964844,0.0043155066668987,-341.0405578613281,296.856201171875,0.46187824010849,0.050000000745058,0.0494703203439712,293.1806640625,297.1499938964844,293.1499938964844,0.2268352806568145,-3428.132568359375,304.1538391113281,0.8738245368003845,0.3101588189601898,0.2181277871131897,293.2035827636719,297.1499938964844,293.1499938964844,0.2937169075012207,-5693.72021484375,304.1548767089844,0.9408609867095948,0.38117316365242,0.3622545599937439,293.2733459472656,297.1499938964844,293.1499938964844,0.0077726324088871,-2633.697509765625,300.4438171386719,0.46187824010849,0.050000000745058,0.2346659004688263,291.1540832519531,291.1499938964844,262.0015563964844,260.3492736816406,284.4477844238281,293.2733764648437,291.1544494628906,1.0,0.2793273329734802,0.45876544713974,0.45876544713974,1.0,1.0,-1.2046788930892944,0.3402700126171112,0.8644088506698608,0.0501997955143451,0.0,0.0,0.3620876967906952,62.26507186889648,34.0,6.232079029083252,-8147.93798828125,227.00816345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9136962890625,305.7370910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.28515625,18000.0,0.0,0.0,0.1842676252126693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2713290750980377,0.2713336646556854,-4.580756012728671e-06,0.0,0.0001870082196546,0.0,0.0,11.991703033447266,0.0,0.0,0.0,0.302096277475357,4.0,0.0,1.0
481320,293.1502685546875,297.1499938964844,293.1499938964844,0.0944892168045044,-2188.26416015625,304.1502380371094,0.6948376893997192,0.1527946442365646,0.1392748206853866,293.1858825683594,297.1499938964844,293.1499938964844,0.0043155066668987,-341.0405578613281,296.856201171875,0.46187824010849,0.050000000745058,0.0494703203439712,293.1806640625,297.1499938964844,293.1499938964844,0.2268352806568145,-3428.132568359375,304.1538391113281,0.8738245368003845,0.3101588189601898,0.2181277871131897,293.2035827636719,297.1499938964844,293.1499938964844,0.2937169075012207,-5693.72021484375,304.1548767089844,0.9408609867095948,0.38117316365242,0.3622545599937439,293.2733459472656,297.1499938964844,293.1499938964844,0.0077726324088871,-2633.697509765625,300.4438171386719,0.46187824010849,0.050000000745058,0.2346659004688263,291.1540832519531,291.1499938964844,262.0015563964844,260.3492736816406,284.4477844238281,293.2733764648437,291.1544494628906,1.0,0.2793273329734802,0.45876544713974,0.45876544713974,1.0,1.0,-1.2046788930892944,0.3402700126171112,0.8644088506698608,0.0501997955143451,0.0,0.0,0.3620876967906952,62.26507186889648,34.0,6.232079029083252,-8147.93798828125,227.00816345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9136962890625,305.7370910644531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.28515625,18000.0,0.0,0.0,0.1842676252126693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2713290750980377,0.2713336646556854,-4.580756012728671e-06,0.0,0.0001870082196546,0.0,0.0,11.991703033447266,0.0,0.0,0.0,0.302096277475357,4.0,0.0,1.0
481380,293.1491394042969,297.1499938964844,293.1499938964844,0.0943768918514251,-2186.1044921875,304.1503601074219,0.7140867710113525,0.1530158519744873,0.1391767412424087,293.1814880371094,297.1499938964844,293.1499938964844,0.0042875073850154,-338.8752746582031,296.8581237792969,0.4784310758113861,0.050000000745058,0.0491716936230659,293.1796875,297.1499938964844,293.1499938964844,0.2259421944618225,-3417.325927734375,304.154052734375,0.8968272805213928,0.3095819354057312,0.2174998819828033,293.201416015625,297.1499938964844,293.1499938964844,0.2924306690692901,-5673.78271484375,304.1553955078125,0.9668460488319396,0.3802571892738342,0.3610769808292389,293.2726135253906,297.1499938964844,293.1499938964844,0.0076632378622889,-2605.603759765625,300.404296875,0.4784310758113861,0.050000000745058,0.2332493513822555,291.15789794921875,291.1499938964844,262.02294921875,260.36578369140625,284.4405517578125,293.2726745605469,291.1582336425781,1.0,0.2692154049873352,0.459409236907959,0.459409236907959,1.0,1.0,-1.200335144996643,0.3395343720912933,0.8608008027076721,0.0501850210130214,0.0,0.0,0.3607774376869201,54.63860321044922,25.0,5.479789733886719,-8130.88037109375,209.9003753662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947021484375,305.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.921875,18000.0,0.0,0.0,0.1848175078630447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2701261043548584,0.2701306939125061,-4.577811523631681e-06,0.0,0.0001875662710517,0.0,0.0,11.924935340881348,0.0,0.0,0.0,0.3018257021903991,4.0,0.0,1.0
481440,293.1491394042969,297.1499938964844,293.1499938964844,0.0943768918514251,-2186.1044921875,304.1503601074219,0.7140867710113525,0.1530158519744873,0.1391767412424087,293.1814880371094,297.1499938964844,293.1499938964844,0.0042875073850154,-338.8752746582031,296.8581237792969,0.4784310758113861,0.050000000745058,0.0491716936230659,293.1796875,297.1499938964844,293.1499938964844,0.2259421944618225,-3417.325927734375,304.154052734375,0.8968272805213928,0.3095819354057312,0.2174998819828033,293.201416015625,297.1499938964844,293.1499938964844,0.2924306690692901,-5673.78271484375,304.1553955078125,0.9668460488319396,0.3802571892738342,0.3610769808292389,293.2726135253906,297.1499938964844,293.1499938964844,0.0076632378622889,-2605.603759765625,300.404296875,0.4784310758113861,0.050000000745058,0.2332493513822555,291.15789794921875,291.1499938964844,262.02294921875,260.36578369140625,284.4405517578125,293.2726745605469,291.1582336425781,1.0,0.2692154049873352,0.459409236907959,0.459409236907959,1.0,1.0,-1.200335144996643,0.3395343720912933,0.8608008027076721,0.0501850210130214,0.0,0.0,0.3607774376869201,54.63860321044922,25.0,5.479789733886719,-8130.88037109375,209.9003753662109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947021484375,305.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.921875,18000.0,0.0,0.0,0.1848175078630447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2701261043548584,0.2701306939125061,-4.577811523631681e-06,0.0,0.0001875662710517,0.0,0.0,11.924935340881348,0.0,0.0,0.0,0.3018257021903991,4.0,0.0,1.0
481500,293.1485290527344,297.1499938964844,293.1499938964844,0.0943342670798301,-2185.285400390625,304.1503601074219,0.7245039939880371,0.1531437337398529,0.1391418278217315,293.1794128417969,297.1499938964844,293.1499938964844,0.0042733610607683,-337.7840576171875,296.8591613769531,0.4862748980522156,0.050000000745058,0.0490188188850879,293.17919921875,297.1499938964844,293.1499938964844,0.2255065441131591,-3412.064453125,304.1540832519531,0.910976767539978,0.3093027770519256,0.2171911150217056,293.2002868652344,297.1499938964844,293.1499938964844,0.2918110191822052,-5664.2119140625,304.1555480957031,0.9804192781448364,0.3798231184482574,0.3605088591575622,293.27215576171875,297.1499938964844,293.1499938964844,0.0076090050861239,-2591.57666015625,300.38482666015625,0.4862748980522156,0.050000000745058,0.2325241714715957,291.1595458984375,291.1499938964844,262.0325012207031,260.3730163574219,284.4365539550781,293.272216796875,291.1598205566406,1.0,0.2639647424221039,0.4597311317920685,0.4597311317920685,1.0,1.0,-1.1981866359710691,0.3391729295253753,0.8590137362480164,0.050180584192276,0.0,0.0,0.3599718511104584,50.73561477661133,25.0,4.815970420837402,-8121.65869140625,201.21646118164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9696350097656,305.76470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.130859375,18000.0,0.0,0.0,0.1849750429391861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2693573534488678,0.2693619132041931,-4.57583109891857e-06,0.0,0.0001877261529443,0.0,0.0,11.882104873657228,0.0,0.0,0.0,0.301651656627655,4.0,0.0,1.0
481560,293.14794921875,297.1499938964844,293.1499938964844,0.0943032950162887,-2184.695556640625,304.1503601074219,0.7358333468437195,0.1532789766788482,0.1391147375106811,293.1774597167969,297.1499938964844,293.1499938964844,0.0042593725956976,-336.7123107910156,296.8599548339844,0.4945733249187469,0.050000000745058,0.0488659515976905,293.1787109375,297.1499938964844,293.1499938964844,0.2250866442918777,-3407.006591796875,304.15411376953125,0.9283177852630616,0.3090262115001678,0.216884970664978,293.1991882324219,297.1499938964844,293.1499938964844,0.2912189960479736,-5655.09912109375,304.1556091308594,0.993712306022644,0.379401832818985,0.359953761100769,293.2716369628906,297.1499938964844,293.1499938964844,0.0075556533411145,-2577.760986328125,300.3653564453125,0.4945733249187469,0.050000000745058,0.2317990511655807,291.1606140136719,291.1499938964844,262.04119873046875,260.3795166015625,284.4301147460937,293.2716979980469,291.16070556640625,1.0,0.2585647106170654,0.4601435959339142,0.4601435959339142,1.0,1.0,-1.1960664987564087,0.3389110863208771,0.8571553826332092,0.050273060798645,0.0,0.0,0.3591534793376922,46.8334846496582,25.0,3.318658828735352,-8113.1943359375,192.5738067626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9953308105469,305.7759704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.865234375,18000.0,0.0,0.0,0.1850528568029403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685296833515167,0.2685342729091644,-4.573578280542279e-06,0.0,0.0001878051261883,0.0,0.0,11.835768699645996,0.0,0.0,0.0,0.3014632165431976,4.0,0.0,1.0
481620,293.14678955078125,297.1499938964844,293.1499938964844,0.0942782163619995,-2184.056640625,304.1502990722656,0.7511744499206543,0.1535648703575134,0.1392042785882949,293.1737060546875,297.1499938964844,293.1499938964844,0.004243703559041,-335.37384033203125,296.86669921875,0.5056017637252808,0.050000000745058,0.0486908182501792,293.1778564453125,297.1499938964844,293.1499938964844,0.2241750359535217,-3395.854736328125,304.154296875,0.9507286548614502,0.3084719777107239,0.2163731455802917,293.1884155273437,297.1499938964844,293.1499938964844,0.2779635190963745,-5442.8837890625,304.1767272949219,0.9990000128746032,0.380287230014801,0.3461909890174866,293.2703857421875,297.1499938964844,293.1499938964844,0.00747334305197,-2555.689208984375,300.32977294921875,0.5056017637252808,0.050000000745058,0.2309682667255401,291.171142578125,291.1499938964844,262.055908203125,260.3902587890625,284.4333190917969,293.2704772949219,291.1747436523437,1.0,0.2503508925437927,0.4609685242176056,0.4609685242176056,1.0,1.0,-1.177839994430542,0.3337067067623138,0.8441332578659058,0.0485869981348514,0.0,0.0,0.3560416996479034,42.13864517211914,28.0,24.309001922607425,-8051.17333984375,177.3329620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566101074219,305.8343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.728515625,18000.0,0.0,0.0,0.1849428713321685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2663983702659607,0.266402930021286,-4.568709300656337e-06,0.0,0.0001876934984466,0.0,0.0,11.719037055969238,0.0,0.0,0.0,0.3009745478630066,4.0,0.0,1.0
481680,293.14678955078125,297.1499938964844,293.1499938964844,0.0942782163619995,-2184.056640625,304.1502990722656,0.7511744499206543,0.1535648703575134,0.1392042785882949,293.1737060546875,297.1499938964844,293.1499938964844,0.004243703559041,-335.37384033203125,296.86669921875,0.5056017637252808,0.050000000745058,0.0486908182501792,293.1778564453125,297.1499938964844,293.1499938964844,0.2241750359535217,-3395.854736328125,304.154296875,0.9507286548614502,0.3084719777107239,0.2163731455802917,293.1884155273437,297.1499938964844,293.1499938964844,0.2779635190963745,-5442.8837890625,304.1767272949219,0.9990000128746032,0.380287230014801,0.3461909890174866,293.2703857421875,297.1499938964844,293.1499938964844,0.00747334305197,-2555.689208984375,300.32977294921875,0.5056017637252808,0.050000000745058,0.2309682667255401,291.171142578125,291.1499938964844,262.055908203125,260.3902587890625,284.4333190917969,293.2704772949219,291.1747436523437,1.0,0.2503508925437927,0.4609685242176056,0.4609685242176056,1.0,1.0,-1.177839994430542,0.3337067067623138,0.8441332578659058,0.0485869981348514,0.0,0.0,0.3560416996479034,42.13864517211914,28.0,24.309001922607425,-8051.17333984375,177.3329620361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566101074219,305.8343505859375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.728515625,18000.0,0.0,0.0,0.1849428713321685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2663983702659607,0.266402930021286,-4.568709300656337e-06,0.0,0.0001876934984466,0.0,0.0,11.719037055969238,0.0,0.0,0.0,0.3009745478630066,4.0,0.0,1.0
481740,293.14605712890625,297.1499938964844,293.1499938964844,0.0941954478621482,-2182.17529296875,304.1503295898437,0.7611834406852722,0.1537973880767822,0.1393341422080993,293.17059326171875,297.1499938964844,293.1499938964844,0.0042295581661164,-334.02130126953125,296.8809814453125,0.5127823948860168,0.050000000745058,0.0485944002866745,293.1773986816406,297.1499938964844,293.1499938964844,0.2230724096298217,-3382.228515625,304.1546630859375,0.9634495377540588,0.3078587055206299,0.2158863246440887,293.158935546875,297.1499938964844,293.1499938964844,0.2643759250640869,-5226.76416015625,304.18994140625,0.9990000128746032,0.3852731585502624,0.3327130377292633,293.26885986328125,297.1499938964844,293.1499938964844,0.0074017192237079,-2535.495849609375,300.29962158203125,0.5127823948860168,0.050000000745058,0.2305109202861786,291.1957702636719,291.1499938964844,262.06671142578125,260.39764404296875,284.43505859375,293.2689819335937,291.1962280273437,1.0,0.2448205053806305,0.461793452501297,0.461793452501297,1.0,1.0,-1.1605652570724487,0.3288464546203613,0.8317188024520874,0.0469364710152149,0.0,0.0,0.347903311252594,39.451637268066406,31.0,20.526874542236328,-7921.9443359375,166.76246643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14990234375,305.846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.28515625,18000.0,0.0,0.0,0.1842102259397506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2590118646621704,0.2590164244174957,-4.553181497612968e-06,0.0,0.000186949968338,0.0,0.0,11.321130752563477,0.0,0.0,0.0,0.2993961274623871,4.0,0.0,1.0
481800,293.14605712890625,297.1499938964844,293.1499938964844,0.0941954478621482,-2182.17529296875,304.1503295898437,0.7611834406852722,0.1537973880767822,0.1393341422080993,293.17059326171875,297.1499938964844,293.1499938964844,0.0042295581661164,-334.02130126953125,296.8809814453125,0.5127823948860168,0.050000000745058,0.0485944002866745,293.1773986816406,297.1499938964844,293.1499938964844,0.2230724096298217,-3382.228515625,304.1546630859375,0.9634495377540588,0.3078587055206299,0.2158863246440887,293.158935546875,297.1499938964844,293.1499938964844,0.2643759250640869,-5226.76416015625,304.18994140625,0.9990000128746032,0.3852731585502624,0.3327130377292633,293.26885986328125,297.1499938964844,293.1499938964844,0.0074017192237079,-2535.495849609375,300.29962158203125,0.5127823948860168,0.050000000745058,0.2305109202861786,291.1957702636719,291.1499938964844,262.06671142578125,260.39764404296875,284.43505859375,293.2689819335937,291.1962280273437,1.0,0.2448205053806305,0.461793452501297,0.461793452501297,1.0,1.0,-1.1605652570724487,0.3288464546203613,0.8317188024520874,0.0469364710152149,0.0,0.0,0.347903311252594,39.451637268066406,31.0,20.526874542236328,-7921.9443359375,166.76246643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14990234375,305.846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.28515625,18000.0,0.0,0.0,0.1842102259397506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2590118646621704,0.2590164244174957,-4.553181497612968e-06,0.0,0.000186949968338,0.0,0.0,11.321130752563477,0.0,0.0,0.0,0.2993961274623871,4.0,0.0,1.0
481860,293.1454772949219,297.1499938964844,293.1499938964844,0.0943679586052894,-2185.54150390625,304.14990234375,0.7677072286605835,0.1540130376815796,0.1394760906696319,293.1679077148437,297.1499938964844,293.1499938964844,0.0042249700054526,-333.76190185546875,296.8778076171875,0.5174352526664734,0.050000000745058,0.0485382676124572,293.1771545410156,297.1499938964844,293.1499938964844,0.2225601375102996,-3376.309814453125,304.1539306640625,0.9706562757492064,0.3072143495082855,0.215401142835617,293.1285400390625,297.1499938964844,293.1499938964844,0.2564067244529724,-5102.05322265625,304.18963623046875,0.9990000128746032,0.3912176191806793,0.3246080279350281,293.26690673828125,297.1499938964844,293.1499938964844,0.007352799642831,-2523.85595703125,300.2619934082031,0.5174352526664734,0.050000000745058,0.2302446514368057,291.1895751953125,291.1499938964844,262.0732727050781,260.40142822265625,284.3988037109375,293.2670593261719,291.1879577636719,1.0,0.241502359509468,0.4636783003807068,0.4636783003807068,1.0,1.0,-1.150035381317139,0.3272885084152221,0.8227468729019165,0.0473042950034141,0.0,0.0,0.3428056240081787,37.88211441040039,49.0,-5.9594926834106445,-7848.236328125,160.587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2713928222656,305.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18029.216796875,18000.0,0.0,0.0,0.1827556490898132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2530980110168457,0.253102570772171,-4.534454092208762e-06,0.0,0.0001854737492976,0.0,0.0,10.991836547851562,0.0,0.0,0.0,0.2980459630489349,4.0,0.0,1.0
481920,293.1454772949219,297.1499938964844,293.1499938964844,0.0943679586052894,-2185.54150390625,304.14990234375,0.7677072286605835,0.1540130376815796,0.1394760906696319,293.1679077148437,297.1499938964844,293.1499938964844,0.0042249700054526,-333.76190185546875,296.8778076171875,0.5174352526664734,0.050000000745058,0.0485382676124572,293.1771545410156,297.1499938964844,293.1499938964844,0.2225601375102996,-3376.309814453125,304.1539306640625,0.9706562757492064,0.3072143495082855,0.215401142835617,293.1285400390625,297.1499938964844,293.1499938964844,0.2564067244529724,-5102.05322265625,304.18963623046875,0.9990000128746032,0.3912176191806793,0.3246080279350281,293.26690673828125,297.1499938964844,293.1499938964844,0.007352799642831,-2523.85595703125,300.2619934082031,0.5174352526664734,0.050000000745058,0.2302446514368057,291.1895751953125,291.1499938964844,262.0732727050781,260.40142822265625,284.3988037109375,293.2670593261719,291.1879577636719,1.0,0.241502359509468,0.4636783003807068,0.4636783003807068,1.0,1.0,-1.150035381317139,0.3272885084152221,0.8227468729019165,0.0473042950034141,0.0,0.0,0.3428056240081787,37.88211441040039,49.0,-5.9594926834106445,-7848.236328125,160.587158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2713928222656,305.8656921386719,278.1499938964844,0.0,18000.0,313.1499938964844,18029.216796875,18000.0,0.0,0.0,0.1827556490898132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2530980110168457,0.253102570772171,-4.534454092208762e-06,0.0,0.0001854737492976,0.0,0.0,10.991836547851562,0.0,0.0,0.0,0.2980459630489349,4.0,0.0,1.0
481980,293.1452331542969,297.1499938964844,293.1499938964844,0.094816967844963,-2194.467041015625,304.149169921875,0.7606531977653503,0.1541772633790969,0.1397042274475097,293.16571044921875,297.1499938964844,293.1499938964844,0.0042347619310021,-334.90069580078125,296.8605041503906,0.5119004845619202,0.050000000745058,0.0486056171357631,293.1772766113281,297.1499938964844,293.1499938964844,0.2226080894470214,-3377.613037109375,304.15252685546875,0.960459291934967,0.3065020740032196,0.2149706035852432,293.1148681640625,297.1499938964844,293.1499938964844,0.2654992043972015,-5255.44189453125,304.1605529785156,0.9990000128746032,0.3945965468883514,0.3343026041984558,293.2650451660156,297.1499938964844,293.1499938964844,0.0073368945159018,-2523.361328125,300.2174072265625,0.5119004845619202,0.050000000745058,0.2305641174316406,291.15899658203125,291.1499938964844,262.07525634765625,260.4012756347656,284.3309326171875,293.2651672363281,291.1533508300781,1.0,0.246169626712799,0.4655631184577942,0.4655631184577942,1.0,1.0,-1.1618809700012207,0.3332318663597107,0.8286490440368652,0.050734955817461,0.0,0.0,0.3431492149829864,39.74798202514648,67.0,-46.36433029174805,-7898.36181640625,167.73721313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3780212402344,305.8729858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.583984375,18000.0,0.0,0.0,0.1809760779142379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2513883113861084,0.2513928115367889,-4.524197720456868e-06,0.0,0.0001836677110986,0.0,0.0,10.886337280273438,0.0,0.0,0.0,0.2975894510746002,4.0,0.0,1.0
482040,293.1452331542969,297.1499938964844,293.1499938964844,0.094816967844963,-2194.467041015625,304.149169921875,0.7606531977653503,0.1541772633790969,0.1397042274475097,293.16571044921875,297.1499938964844,293.1499938964844,0.0042347619310021,-334.90069580078125,296.8605041503906,0.5119004845619202,0.050000000745058,0.0486056171357631,293.1772766113281,297.1499938964844,293.1499938964844,0.2226080894470214,-3377.613037109375,304.15252685546875,0.960459291934967,0.3065020740032196,0.2149706035852432,293.1148681640625,297.1499938964844,293.1499938964844,0.2654992043972015,-5255.44189453125,304.1605529785156,0.9990000128746032,0.3945965468883514,0.3343026041984558,293.2650451660156,297.1499938964844,293.1499938964844,0.0073368945159018,-2523.361328125,300.2174072265625,0.5119004845619202,0.050000000745058,0.2305641174316406,291.15899658203125,291.1499938964844,262.07525634765625,260.4012756347656,284.3309326171875,293.2651672363281,291.1533508300781,1.0,0.246169626712799,0.4655631184577942,0.4655631184577942,1.0,1.0,-1.1618809700012207,0.3332318663597107,0.8286490440368652,0.050734955817461,0.0,0.0,0.3431492149829864,39.74798202514648,67.0,-46.36433029174805,-7898.36181640625,167.73721313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3780212402344,305.8729858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.583984375,18000.0,0.0,0.0,0.1809760779142379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2513883113861084,0.2513928115367889,-4.524197720456868e-06,0.0,0.0001836677110986,0.0,0.0,10.886337280273438,0.0,0.0,0.0,0.2975894510746002,4.0,0.0,1.0
482100,293.1452941894531,297.1499938964844,293.1499938964844,0.0951658710837364,-2201.4521484375,304.148681640625,0.752945065498352,0.1542297005653381,0.1398351341485977,293.1647644042969,297.1499938964844,293.1499938964844,0.0042465939186513,-336.1592712402344,296.8438720703125,0.5060938000679016,0.050000000745058,0.048683863133192,293.1775207519531,297.1499938964844,293.1499938964844,0.2229093015193939,-3381.82958984375,304.1515197753906,0.949093222618103,0.3061133623123169,0.214765727519989,293.12127685546875,297.1499938964844,293.1499938964844,0.2762168645858764,-5430.568359375,304.1390991210937,0.9990000128746032,0.3937917351722717,0.3452273607254028,293.2644958496094,297.1499938964844,293.1499938964844,0.0073420819826424,-2527.86279296875,300.1900329589844,0.5060938000679016,0.050000000745058,0.2309352904558181,291.1297302246094,291.1499938964844,262.07440185546875,260.399658203125,284.2865905761719,293.2645568847656,291.1234130859375,1.0,0.2509428858757019,0.4665055274963379,0.4665055274963379,1.0,1.0,-1.175441026687622,0.338787704706192,0.8366532921791077,0.0535805858671665,0.0,0.0,0.3474123775959015,41.91838455200195,67.0,-64.71097564697266,-7992.396484375,176.15159606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4066772460937,305.88525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.291015625,18000.0,0.0,0.0,0.1802010834217071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2539733052253723,0.2539778351783752,-4.525800704868743e-06,0.0,0.0001828811946325,0.0,0.0,11.01402187347412,0.0,0.0,0.0,0.2980790436267853,4.0,0.0,1.0
482160,293.1454467773437,297.1499938964844,293.1499938964844,0.0955157056450843,-2208.43017578125,304.1482849121094,0.7435749173164368,0.1542563736438751,0.139971062541008,293.1639709472656,297.1499938964844,293.1499938964844,0.0042614825069904,-337.64208984375,296.8269348144531,0.4991462528705597,0.050000000745058,0.0487891919910907,293.1778564453125,297.1499938964844,293.1499938964844,0.2232076525688171,-3385.956298828125,304.15069580078125,0.93435138463974,0.3056971728801727,0.2145636230707168,293.13726806640625,297.1499938964844,293.1499938964844,0.2902188301086426,-5656.0390625,304.1156005859375,0.9990000128746032,0.3910289406776428,0.3594099283218384,293.26434326171875,297.1499938964844,293.1499938964844,0.0073513844981789,-2533.478271484375,300.1615295410156,0.4991462528705597,0.050000000745058,0.2314349263906479,291.1003112792969,291.1499938964844,262.072265625,260.3969421386719,284.26007080078125,293.26434326171875,291.0951843261719,1.0,0.2571053802967071,0.4664486944675445,0.4664486944675445,1.0,1.0,-1.1931079626083374,0.3447844088077545,0.8483235836029053,0.0560723654925823,0.0,0.0,0.3536911904811859,44.835693359375,70.0,-68.88525390625,-8121.59521484375,187.55841064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4078369140625,305.9078063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17955.234375,18000.0,0.0,0.0,0.1796703040599823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2589695155620575,0.2589740455150604,-4.5340543692873325e-06,0.0,0.0001823425118345,0.0,0.0,11.274174690246582,0.0,0.0,0.0,0.2991034686565399,4.0,0.0,1.0
482220,293.1458435058594,297.1499938964844,293.1499938964844,0.0958765298128128,-2215.344482421875,304.1483154296875,0.724682092666626,0.1542907655239105,0.1402475982904434,293.1625366210937,297.1499938964844,293.1499938964844,0.0042911004275083,-340.0669860839844,296.8152770996094,0.4850908815860748,0.050000000745058,0.0490416474640369,293.1786499023437,297.1499938964844,293.1499938964844,0.2229932844638824,-3383.49462890625,304.1509094238281,0.9040229320526124,0.3048334717750549,0.2141569703817367,293.177734375,297.1499938964844,293.1499938964844,0.2964764833450317,-5751.79345703125,304.119140625,0.9819660782814026,0.3831069469451904,0.365038126707077,293.2650451660156,297.1499938964844,293.1499938964844,0.0073599941097199,-2538.45947265625,300.1138000488281,0.4850908815860748,0.050000000745058,0.2326324731111526,291.0811462402344,291.1499938964844,262.06396484375,260.3880615234375,284.2484436035156,293.2649841308594,291.0853271484375,1.0,0.2663013339042663,0.4663349986076355,0.4663349986076355,1.0,1.0,-1.2012194395065308,0.3473895192146301,0.8538299202919006,0.0572880767285823,0.0,0.0,0.3651519119739532,51.34950256347656,73.0,-7.440262794494629,-8314.8857421875,203.51138305664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238525390625,305.99517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.845703125,18000.0,0.0,0.0,0.1796159595251083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716085016727447,0.27161306142807,-4.566103143588407e-06,0.0,0.0001822873746277,0.0,0.0,11.969472885131836,0.0,0.0,0.0,0.3018867075443268,4.0,0.0,1.0
482280,293.1458435058594,297.1499938964844,293.1499938964844,0.0958765298128128,-2215.344482421875,304.1483154296875,0.724682092666626,0.1542907655239105,0.1402475982904434,293.1625366210937,297.1499938964844,293.1499938964844,0.0042911004275083,-340.0669860839844,296.8152770996094,0.4850908815860748,0.050000000745058,0.0490416474640369,293.1786499023437,297.1499938964844,293.1499938964844,0.2229932844638824,-3383.49462890625,304.1509094238281,0.9040229320526124,0.3048334717750549,0.2141569703817367,293.177734375,297.1499938964844,293.1499938964844,0.2964764833450317,-5751.79345703125,304.119140625,0.9819660782814026,0.3831069469451904,0.365038126707077,293.2650451660156,297.1499938964844,293.1499938964844,0.0073599941097199,-2538.45947265625,300.1138000488281,0.4850908815860748,0.050000000745058,0.2326324731111526,291.0811462402344,291.1499938964844,262.06396484375,260.3880615234375,284.2484436035156,293.2649841308594,291.0853271484375,1.0,0.2663013339042663,0.4663349986076355,0.4663349986076355,1.0,1.0,-1.2012194395065308,0.3473895192146301,0.8538299202919006,0.0572880767285823,0.0,0.0,0.3651519119739532,51.34950256347656,73.0,-7.440262794494629,-8314.8857421875,203.51138305664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3238525390625,305.99517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17935.845703125,18000.0,0.0,0.0,0.1796159595251083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716085016727447,0.27161306142807,-4.566103143588407e-06,0.0,0.0001822873746277,0.0,0.0,11.969472885131836,0.0,0.0,0.0,0.3018867075443268,4.0,0.0,1.0
482340,293.146728515625,297.1499938964844,293.1499938964844,0.0957437753677368,-2212.228271484375,304.1490783691406,0.7084060311317444,0.1542203724384308,0.1404462456703186,293.1620178222656,297.1499938964844,293.1499938964844,0.0043031084351241,-340.5209045410156,296.8340148925781,0.4722651243209839,0.050000000745058,0.0492895022034645,293.1799011230469,297.1499938964844,293.1499938964844,0.2216683477163314,-3366.6708984375,304.1527709960937,0.8814801573753357,0.3038502931594848,0.2136769145727157,293.1932983398437,297.1499938964844,293.1499938964844,0.2921233177185058,-5676.697265625,304.1363220214844,0.9556759595870972,0.3792129755020141,0.3607394695281982,293.2665710449219,297.1499938964844,293.1499938964844,0.0073394807986915,-2531.253662109375,300.08154296875,0.4722651243209839,0.050000000745058,0.2338081747293472,291.1197814941406,291.1499938964844,262.04998779296875,260.3743896484375,284.25360107421875,293.2664794921875,291.1213684082031,1.0,0.2737845778465271,0.4662213027477264,0.4662213027477264,1.0,1.0,-1.197676181793213,0.3460763394832611,0.8515998125076294,0.0565882064402103,0.0,0.0,0.3662414848804474,57.57255554199219,76.0,25.343639373779297,-8317.62109375,214.97283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988525390625,305.9637145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.291015625,18000.0,0.0,0.0,0.1804235875606537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748747169971466,0.2748793065547943,-4.586538125295192e-06,0.0,0.000183107011253,0.0,0.0,12.18214988708496,0.0,0.0,0.0,0.3028339743614197,4.0,0.0,1.0
482400,293.146728515625,297.1499938964844,293.1499938964844,0.0957437753677368,-2212.228271484375,304.1490783691406,0.7084060311317444,0.1542203724384308,0.1404462456703186,293.1620178222656,297.1499938964844,293.1499938964844,0.0043031084351241,-340.5209045410156,296.8340148925781,0.4722651243209839,0.050000000745058,0.0492895022034645,293.1799011230469,297.1499938964844,293.1499938964844,0.2216683477163314,-3366.6708984375,304.1527709960937,0.8814801573753357,0.3038502931594848,0.2136769145727157,293.1932983398437,297.1499938964844,293.1499938964844,0.2921233177185058,-5676.697265625,304.1363220214844,0.9556759595870972,0.3792129755020141,0.3607394695281982,293.2665710449219,297.1499938964844,293.1499938964844,0.0073394807986915,-2531.253662109375,300.08154296875,0.4722651243209839,0.050000000745058,0.2338081747293472,291.1197814941406,291.1499938964844,262.04998779296875,260.3743896484375,284.25360107421875,293.2664794921875,291.1213684082031,1.0,0.2737845778465271,0.4662213027477264,0.4662213027477264,1.0,1.0,-1.197676181793213,0.3460763394832611,0.8515998125076294,0.0565882064402103,0.0,0.0,0.3662414848804474,57.57255554199219,76.0,25.343639373779297,-8317.62109375,214.97283935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988525390625,305.9637145996094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.291015625,18000.0,0.0,0.0,0.1804235875606537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748747169971466,0.2748793065547943,-4.586538125295192e-06,0.0,0.000183107011253,0.0,0.0,12.18214988708496,0.0,0.0,0.0,0.3028339743614197,4.0,0.0,1.0
