time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
482460,293.1476745605469,297.1499938964844,293.1499938964844,0.0957375988364219,-2211.89404296875,304.1493835449219,0.6952822804450989,0.1541087627410888,0.1405511200428009,293.1622619628906,297.1499938964844,293.1499938964844,0.0043158717453479,-341.345703125,296.8360595703125,0.4600823521614074,0.050000000745058,0.0495005473494529,293.18133544921875,297.1499938964844,293.1499938964844,0.2207199484109878,-3354.941650390625,304.1534118652344,0.8649170994758606,0.3028067946434021,0.213118091225624,293.1982727050781,297.1499938964844,293.1499938964844,0.2900705933570862,-5642.1171875,304.1441650390625,0.9346216320991516,0.3770942687988281,0.3586597740650177,293.26812744140625,297.1499938964844,293.1499938964844,0.0073220022022724,-2526.953125,300.0405578613281,0.4600823521614074,0.050000000745058,0.2348092943429947,291.1319885253906,291.1499938964844,262.0328369140625,260.3580322265625,284.261962890625,293.2680358886719,291.1333312988281,1.0,0.2801479995250702,0.4658378958702087,0.4658378958702087,1.0,1.0,-1.196089506149292,0.3451408147811889,0.850948691368103,0.0559540092945098,0.0,0.0,0.3678283989429474,62.89318084716797,79.0,20.4887752532959,-8307.396484375,225.258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09521484375,305.914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.609375,18000.0,0.0,0.0,0.1814798563718795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2766222059726715,0.2766267955303192,-4.5932088141853455e-06,0.0,0.0001841789780883,0.0,0.0,12.286005973815918,0.0,0.0,0.0,0.3032836616039276,4.0,0.0,1.0
482520,293.1476745605469,297.1499938964844,293.1499938964844,0.0957375988364219,-2211.89404296875,304.1493835449219,0.6952822804450989,0.1541087627410888,0.1405511200428009,293.1622619628906,297.1499938964844,293.1499938964844,0.0043158717453479,-341.345703125,296.8360595703125,0.4600823521614074,0.050000000745058,0.0495005473494529,293.18133544921875,297.1499938964844,293.1499938964844,0.2207199484109878,-3354.941650390625,304.1534118652344,0.8649170994758606,0.3028067946434021,0.213118091225624,293.1982727050781,297.1499938964844,293.1499938964844,0.2900705933570862,-5642.1171875,304.1441650390625,0.9346216320991516,0.3770942687988281,0.3586597740650177,293.26812744140625,297.1499938964844,293.1499938964844,0.0073220022022724,-2526.953125,300.0405578613281,0.4600823521614074,0.050000000745058,0.2348092943429947,291.1319885253906,291.1499938964844,262.0328369140625,260.3580322265625,284.261962890625,293.2680358886719,291.1333312988281,1.0,0.2801479995250702,0.4658378958702087,0.4658378958702087,1.0,1.0,-1.196089506149292,0.3451408147811889,0.850948691368103,0.0559540092945098,0.0,0.0,0.3678283989429474,62.89318084716797,79.0,20.4887752532959,-8307.396484375,225.258544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09521484375,305.914794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.609375,18000.0,0.0,0.0,0.1814798563718795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2766222059726715,0.2766267955303192,-4.5932088141853455e-06,0.0,0.0001841789780883,0.0,0.0,12.286005973815918,0.0,0.0,0.0,0.3032836616039276,4.0,0.0,1.0
482580,293.1485290527344,297.1499938964844,293.1499938964844,0.0957262888550758,-2211.5166015625,304.14959716796875,0.6848334670066833,0.153996005654335,0.1406263709068298,293.1629638671875,297.1499938964844,293.1499938964844,0.0043256301432847,-341.9762878417969,296.8353576660156,0.4498717486858368,0.050000000745058,0.0496870316565036,293.182861328125,297.1499938964844,293.1499938964844,0.2197382748126983,-3342.87158203125,304.1539001464844,0.8519658446311951,0.3017011880874634,0.2124968767166137,293.1996459960937,297.1499938964844,293.1499938964844,0.2886660993099212,-5618.84912109375,304.1483764648437,0.917796552181244,0.3755882978439331,0.3573246598243713,293.2695007324219,297.1499938964844,293.1499938964844,0.0073010516352951,-2521.8603515625,299.99884033203125,0.4498717486858368,0.050000000745058,0.2356938868761062,291.1417541503906,291.1499938964844,262.01519775390625,260.3412780761719,284.27001953125,293.2694091796875,291.1423645019531,1.0,0.2856850624084472,0.4654545187950134,0.4654545187950134,1.0,1.0,-1.1951171159744265,0.3443971276283264,0.8507199883460999,0.0554425194859504,0.0,0.0,0.3681893646717071,67.60169219970703,82.0,13.625082015991213,-8289.5966796875,234.49256896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0168762207031,305.8692932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4296875,18000.0,0.0,0.0,0.1826494932174682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.277248740196228,0.2772533297538757,-4.596638973453082e-06,0.0,0.0001853660069173,0.0,0.0,12.32594871520996,0.0,0.0,0.0,0.3034605085849762,4.0,0.0,1.0
482640,293.1485290527344,297.1499938964844,293.1499938964844,0.0957262888550758,-2211.5166015625,304.14959716796875,0.6848334670066833,0.153996005654335,0.1406263709068298,293.1629638671875,297.1499938964844,293.1499938964844,0.0043256301432847,-341.9762878417969,296.8353576660156,0.4498717486858368,0.050000000745058,0.0496870316565036,293.182861328125,297.1499938964844,293.1499938964844,0.2197382748126983,-3342.87158203125,304.1539001464844,0.8519658446311951,0.3017011880874634,0.2124968767166137,293.1996459960937,297.1499938964844,293.1499938964844,0.2886660993099212,-5618.84912109375,304.1483764648437,0.917796552181244,0.3755882978439331,0.3573246598243713,293.2695007324219,297.1499938964844,293.1499938964844,0.0073010516352951,-2521.8603515625,299.99884033203125,0.4498717486858368,0.050000000745058,0.2356938868761062,291.1417541503906,291.1499938964844,262.01519775390625,260.3412780761719,284.27001953125,293.2694091796875,291.1423645019531,1.0,0.2856850624084472,0.4654545187950134,0.4654545187950134,1.0,1.0,-1.1951171159744265,0.3443971276283264,0.8507199883460999,0.0554425194859504,0.0,0.0,0.3681893646717071,67.60169219970703,82.0,13.625082015991213,-8289.5966796875,234.49256896972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0168762207031,305.8692932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.4296875,18000.0,0.0,0.0,0.1826494932174682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.277248740196228,0.2772533297538757,-4.596638973453082e-06,0.0,0.0001853660069173,0.0,0.0,12.32594871520996,0.0,0.0,0.0,0.3034605085849762,4.0,0.0,1.0
482700,293.1488952636719,297.1499938964844,293.1499938964844,0.0957335531711578,-2211.605712890625,304.149658203125,0.6803328394889832,0.1539415568113327,0.1406590044498443,293.1634521484375,297.1499938964844,293.1499938964844,0.0043300399556756,-342.2828369140625,296.83331298828125,0.4456216990947723,0.050000000745058,0.04977348446846,293.18365478515625,297.1499938964844,293.1499938964844,0.2192636877298355,-3337.07421875,304.154052734375,0.8464195728302002,0.301130086183548,0.2121675014495849,293.1997985839844,297.1499938964844,293.1499938964844,0.2880972325801849,-5609.5791015625,304.1496887207031,0.910761833190918,0.3749324083328247,0.3567692339420318,293.2701110839844,297.1499938964844,293.1499938964844,0.0072901272214949,-2519.35107421875,299.9773254394531,0.4456216990947723,0.050000000745058,0.2361039817333221,291.1443786621094,291.1499938964844,262.0061950683594,260.3327331542969,284.27392578125,293.2700500488281,291.1448669433594,1.0,0.2882123291492462,0.4652628302574157,0.4652628302574157,1.0,1.0,-1.194690227508545,0.3440428674221039,0.8506473898887634,0.0552096702158451,0.0,0.0,0.3682970106601715,69.78521728515625,82.0,10.437817573547363,-8281.576171875,238.77828979492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9884033203125,305.8518981933594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.71875,18000.0,0.0,0.0,0.1832302659749984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2774001061916351,0.2774046957492828,-4.59738703284529e-06,0.0,0.0001859554322436,0.0,0.0,12.335405349731444,0.0,0.0,0.0,0.3035025894641876,4.0,0.0,1.0
482760,293.14923095703125,297.1499938964844,293.1499938964844,0.0957500636577606,-2211.891357421875,304.1496887207031,0.6762137413024902,0.1538883447647094,0.1406893134117126,293.1639709472656,297.1499938964844,293.1499938964844,0.0043339505791664,-342.5696105957031,296.83038330078125,0.4418111741542816,0.050000000745058,0.049856312572956,293.1844482421875,297.1499938964844,293.1499938964844,0.2188019603490829,-3331.460205078125,304.1541748046875,0.8413422703742981,0.3005483746528625,0.2118277102708816,293.1997375488281,297.1499938964844,293.1499938964844,0.2875871956348419,-5601.3623046875,304.1506652832031,0.9045825600624084,0.3743114173412323,0.3562518060207367,293.27069091796875,297.1499938964844,293.1499938964844,0.0072789033874869,-2516.868896484375,299.9554138183594,0.4418111741542816,0.050000000745058,0.2364968806505203,291.14581298828125,291.1499938964844,261.9971008300781,260.3241577148437,284.264892578125,293.2706298828125,291.1456298828125,1.0,0.2906073033809662,0.4656235575675964,0.4656235575675964,1.0,1.0,-1.1942687034606934,0.3442384302616119,0.8500303030014038,0.0555349178612232,0.0,0.0,0.36841881275177,71.87730407714844,70.0,4.95314884185791,-8278.787109375,242.87649536132807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9664611816406,305.8355407714844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.46875,18000.0,0.0,0.0,0.1837956756353378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2774975299835205,0.2775021195411682,-4.5978513298905455e-06,0.0,0.0001865292433649,0.0,0.0,12.341449737548828,0.0,0.0,0.0,0.3035299777984619,4.0,0.0,1.0
482820,293.149658203125,297.1499938964844,293.1499938964844,0.0957107245922088,-2211.1806640625,304.1498718261719,0.6764280796051025,0.1538223475217819,0.1406080573797226,293.1651611328125,297.1499938964844,293.1499938964844,0.0043272767215967,-342.1138916015625,296.82049560546875,0.4421304762363434,0.050000000745058,0.0498491749167442,293.1858825683594,297.1499938964844,293.1499938964844,0.2178120464086532,-3319.468505859375,304.1544189453125,0.8407059907913208,0.2993805110454559,0.2110095620155334,293.1991882324219,297.1499938964844,293.1499938964844,0.2866009771823883,-5585.71728515625,304.152099609375,0.904051959514618,0.373160183429718,0.3551323115825653,293.2716064453125,297.1499938964844,293.1499938964844,0.0072288080118596,-2504.47607421875,299.9100341796875,0.4421304762363434,0.050000000745058,0.2364630252122879,291.14263916015625,291.1499938964844,261.9786071777344,260.30670166015625,284.243896484375,293.27154541015625,291.1426696777344,1.0,0.2896101176738739,0.4663450419902801,0.4663450419902801,1.0,1.0,-1.1917972564697266,0.3441448211669922,0.8476523756980896,0.056056473404169,0.0,0.0,0.3696446716785431,71.6636962890625,58.0,-0.3043097853660583,-8285.189453125,241.540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9380187988281,305.8268127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.67578125,18000.0,0.0,0.0,0.1848768889904022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785186171531677,0.2785232365131378,-4.599856765707955e-06,0.0,0.0001876265450846,0.0,0.0,12.397669792175291,0.0,0.0,0.0,0.3037570118904114,4.0,0.0,1.0
482880,293.149658203125,297.1499938964844,293.1499938964844,0.0957107245922088,-2211.1806640625,304.1498718261719,0.6764280796051025,0.1538223475217819,0.1406080573797226,293.1651611328125,297.1499938964844,293.1499938964844,0.0043272767215967,-342.1138916015625,296.82049560546875,0.4421304762363434,0.050000000745058,0.0498491749167442,293.1858825683594,297.1499938964844,293.1499938964844,0.2178120464086532,-3319.468505859375,304.1544189453125,0.8407059907913208,0.2993805110454559,0.2110095620155334,293.1991882324219,297.1499938964844,293.1499938964844,0.2866009771823883,-5585.71728515625,304.152099609375,0.904051959514618,0.373160183429718,0.3551323115825653,293.2716064453125,297.1499938964844,293.1499938964844,0.0072288080118596,-2504.47607421875,299.9100341796875,0.4421304762363434,0.050000000745058,0.2364630252122879,291.14263916015625,291.1499938964844,261.9786071777344,260.30670166015625,284.243896484375,293.27154541015625,291.1426696777344,1.0,0.2896101176738739,0.4663450419902801,0.4663450419902801,1.0,1.0,-1.1917972564697266,0.3441448211669922,0.8476523756980896,0.056056473404169,0.0,0.0,0.3696446716785431,71.6636962890625,58.0,-0.3043097853660583,-8285.189453125,241.540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9380187988281,305.8268127441406,278.1499938964844,0.0,18000.0,313.1499938964844,17993.67578125,18000.0,0.0,0.0,0.1848768889904022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785186171531677,0.2785232365131378,-4.599856765707955e-06,0.0,0.0001876265450846,0.0,0.0,12.397669792175291,0.0,0.0,0.0,0.3037570118904114,4.0,0.0,1.0
482940,293.149658203125,297.1499938964844,293.1499938964844,0.0956069752573967,-2209.19873046875,304.15008544921875,0.6816871762275696,0.1538295298814773,0.1404978483915329,293.1662292480469,297.1499938964844,293.1499938964844,0.0043115080334246,-340.9084167480469,296.8143005371094,0.4471338093280792,0.050000000745058,0.0497420839965343,293.1868896484375,297.1499938964844,293.1499938964844,0.2168531119823455,-3307.7490234375,304.1548767089844,0.8458326458930969,0.2984550297260284,0.2102847248315811,293.19842529296875,297.1499938964844,293.1499938964844,0.2856691479682922,-5570.970703125,304.1531066894531,0.9106093049049376,0.3723157942295074,0.3542126715183258,293.2720642089844,297.1499938964844,293.1499938964844,0.007170139811933,-2488.849853515625,299.8755798339844,0.4471338093280792,0.050000000745058,0.2359550297260284,291.1441955566406,291.1499938964844,261.9635314941406,260.2925109863281,284.22808837890625,293.27203369140625,291.1444702148437,1.0,0.2858974635601043,0.4669221937656402,0.4669221937656402,1.0,1.0,-1.1889530420303345,0.3437703847885132,0.8451827168464661,0.0563606768846511,0.0,0.0,0.3701489865779876,68.9136962890625,58.0,1.882979154586792,-8288.84765625,234.9424591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9268493652344,305.8315734863281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.169921875,18000.0,0.0,0.0,0.1856872737407684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2792450487613678,0.2792496383190155,-4.602399712894112e-06,0.0,0.0001884489756776,0.0,0.0,12.440550804138184,0.0,0.0,0.0,0.303931176662445,4.0,0.0,1.0
483000,293.14959716796875,297.1499938964844,293.1499938964844,0.0955778807401657,-2208.643798828125,304.150146484375,0.683598518371582,0.1538389325141906,0.1404675543308258,293.16650390625,297.1499938964844,293.1499938964844,0.0043064896017313,-340.52447509765625,296.81268310546875,0.4489692151546478,0.050000000745058,0.0497049465775489,293.1871032714844,297.1499938964844,293.1499938964844,0.216602936387062,-3304.68994140625,304.15496826171875,0.847779393196106,0.298225075006485,0.2100968211889267,293.1982116699219,297.1499938964844,293.1499938964844,0.2854299247264862,-5567.19775390625,304.1533508300781,0.9131442904472352,0.3721127808094024,0.3539807796478271,293.27215576171875,297.1499938964844,293.1499938964844,0.0071537387557327,-2484.42431640625,299.8670959472656,0.4489692151546478,0.050000000745058,0.2357788681983947,291.14471435546875,291.1499938964844,261.959716796875,260.2889404296875,284.2242431640625,293.2721252441406,291.1449890136719,1.0,0.2846453189849853,0.4670664966106415,0.4670664966106415,1.0,1.0,-1.1881569623947144,0.3436470627784729,0.8445098400115967,0.0564260892570018,0.0,0.0,0.3702276349067688,67.96261596679688,46.0,2.262284278869629,-8289.099609375,232.7344512939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9256896972656,305.8331298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8046875,18000.0,0.0,0.0,0.1858776062726974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2793545722961426,0.2793591618537903,-4.602876288117841e-06,0.0,0.0001886421378003,0.0,0.0,12.447257995605469,0.0,0.0,0.0,0.3039598762989044,4.0,0.0,1.0
483060,293.14923095703125,297.1499938964844,293.1499938964844,0.0954122990369796,-2205.4736328125,304.1503601074219,0.6966271996498108,0.153925821185112,0.1403083652257919,293.16815185546875,297.1499938964844,293.1499938964844,0.0042763650417327,-338.2032165527344,296.8047790527344,0.4618395566940307,0.050000000745058,0.0494711101055145,293.1881408691406,297.1499938964844,293.1499938964844,0.2152780890464782,-3288.46240234375,304.155517578125,0.8615509867668152,0.2970726191997528,0.2091231495141983,293.1969909667969,297.1499938964844,293.1499938964844,0.2841797471046448,-5547.51513671875,304.154296875,0.9312666654586792,0.3711417615413666,0.3528160750865936,293.2723388671875,297.1499938964844,293.1499938964844,0.0070641553029417,-2459.855224609375,299.8256225585937,0.4618395566940307,0.050000000745058,0.2346696406602859,291.14874267578125,291.1499938964844,261.94049072265625,260.2709350585937,284.20928955078125,293.2723388671875,291.1493225097656,1.0,0.2767789363861084,0.4676321446895599,0.4676321446895599,1.0,1.0,-1.183787226676941,0.3427360951900482,0.8410511612892151,0.056545753031969,0.0,0.0,0.3701605200767517,61.98268127441406,34.0,5.638424396514893,-8286.9169921875,219.135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9298400878906,305.8443298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.49609375,18000.0,0.0,0.0,0.1867298483848571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2795298099517822,0.2795344293117523,-4.604244168149307e-06,0.0,0.0001895070454338,0.0,0.0,12.459527015686035,0.0,0.0,0.0,0.3040141463279724,4.0,0.0,1.0
483120,293.14923095703125,297.1499938964844,293.1499938964844,0.0954122990369796,-2205.4736328125,304.1503601074219,0.6966271996498108,0.153925821185112,0.1403083652257919,293.16815185546875,297.1499938964844,293.1499938964844,0.0042763650417327,-338.2032165527344,296.8047790527344,0.4618395566940307,0.050000000745058,0.0494711101055145,293.1881408691406,297.1499938964844,293.1499938964844,0.2152780890464782,-3288.46240234375,304.155517578125,0.8615509867668152,0.2970726191997528,0.2091231495141983,293.1969909667969,297.1499938964844,293.1499938964844,0.2841797471046448,-5547.51513671875,304.154296875,0.9312666654586792,0.3711417615413666,0.3528160750865936,293.2723388671875,297.1499938964844,293.1499938964844,0.0070641553029417,-2459.855224609375,299.8256225585937,0.4618395566940307,0.050000000745058,0.2346696406602859,291.14874267578125,291.1499938964844,261.94049072265625,260.2709350585937,284.20928955078125,293.2723388671875,291.1493225097656,1.0,0.2767789363861084,0.4676321446895599,0.4676321446895599,1.0,1.0,-1.183787226676941,0.3427360951900482,0.8410511612892151,0.056545753031969,0.0,0.0,0.3701605200767517,61.98268127441406,34.0,5.638424396514893,-8286.9169921875,219.135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9298400878906,305.8443298339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.49609375,18000.0,0.0,0.0,0.1867298483848571,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2795298099517822,0.2795344293117523,-4.604244168149307e-06,0.0,0.0001895070454338,0.0,0.0,12.459527015686035,0.0,0.0,0.0,0.3040141463279724,4.0,0.0,1.0
483180,293.14862060546875,297.1499938964844,293.1499938964844,0.0952359735965728,-2202.09814453125,304.1505432128906,0.715270459651947,0.1540685892105102,0.1401466876268386,293.1700744628906,297.1499938964844,293.1499938964844,0.0042395675554871,-335.3636779785156,296.796142578125,0.4780927300453186,0.050000000745058,0.0491784252226352,293.18914794921875,297.1499938964844,293.1499938964844,0.2138668447732925,-3271.163330078125,304.1560363769531,0.8827741742134094,0.2959019243717193,0.2080964148044586,293.195556640625,297.1499938964844,293.1499938964844,0.2828981280326843,-5527.4169921875,304.1549987792969,0.957470715045929,0.3702366650104522,0.3516569435596466,293.272216796875,297.1499938964844,293.1499938964844,0.0069660651497542,-2432.509765625,299.7853088378906,0.4780927300453186,0.050000000745058,0.2332812696695327,291.1539306640625,291.1499938964844,261.9209289550781,260.252685546875,284.1950378417969,293.2722473144531,291.15435791015625,1.0,0.2667296528816223,0.468197762966156,0.468197762966156,1.0,1.0,-1.1789519786834717,0.341657429933548,0.8372945189476013,0.0565979368984699,0.0,0.0,0.3692753314971924,54.50652313232422,25.0,6.285947799682617,-8274.8779296875,202.4781646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,305.8575744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.322265625,18000.0,0.0,0.0,0.1873686015605926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2788093388080597,0.2788139283657074,-4.6031459532969166e-06,0.0,0.0001901553041534,0.0,0.0,12.42056369781494,0.0,0.0,0.0,0.3038613200187683,4.0,0.0,1.0
483240,293.14862060546875,297.1499938964844,293.1499938964844,0.0952359735965728,-2202.09814453125,304.1505432128906,0.715270459651947,0.1540685892105102,0.1401466876268386,293.1700744628906,297.1499938964844,293.1499938964844,0.0042395675554871,-335.3636779785156,296.796142578125,0.4780927300453186,0.050000000745058,0.0491784252226352,293.18914794921875,297.1499938964844,293.1499938964844,0.2138668447732925,-3271.163330078125,304.1560363769531,0.8827741742134094,0.2959019243717193,0.2080964148044586,293.195556640625,297.1499938964844,293.1499938964844,0.2828981280326843,-5527.4169921875,304.1549987792969,0.957470715045929,0.3702366650104522,0.3516569435596466,293.272216796875,297.1499938964844,293.1499938964844,0.0069660651497542,-2432.509765625,299.7853088378906,0.4780927300453186,0.050000000745058,0.2332812696695327,291.1539306640625,291.1499938964844,261.9209289550781,260.252685546875,284.1950378417969,293.2722473144531,291.15435791015625,1.0,0.2667296528816223,0.468197762966156,0.468197762966156,1.0,1.0,-1.1789519786834717,0.341657429933548,0.8372945189476013,0.0565979368984699,0.0,0.0,0.3692753314971924,54.50652313232422,25.0,6.285947799682617,-8274.8779296875,202.4781646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,305.8575744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.322265625,18000.0,0.0,0.0,0.1873686015605926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2788093388080597,0.2788139283657074,-4.6031459532969166e-06,0.0,0.0001901553041534,0.0,0.0,12.42056369781494,0.0,0.0,0.0,0.3038613200187683,4.0,0.0,1.0
483300,293.14825439453125,297.1499938964844,293.1499938964844,0.0951628535985946,-2200.70654296875,304.15057373046875,0.7253739833831787,0.1541554927825927,0.1400778591632843,293.171142578125,297.1499938964844,293.1499938964844,0.0042205308564007,-333.90301513671875,296.7908630371094,0.4858055412769317,0.050000000745058,0.0490280017256736,293.1896667480469,297.1499938964844,293.1499938964844,0.2131607979536056,-3262.5224609375,304.1562194824219,0.8956848978996277,0.2953058183193207,0.2075735032558441,293.19482421875,297.1499938964844,293.1499938964844,0.2822861671447754,-5517.86865234375,304.1552124023437,0.9715917706489564,0.3698050677776336,0.3510943949222564,293.2720947265625,297.1499938964844,293.1499938964844,0.0069173160009086,-2418.87451171875,299.7651672363281,0.4858055412769317,0.050000000745058,0.2325677275657653,291.15582275390625,291.1499938964844,261.9110412597656,260.24346923828125,284.1878356933594,293.2720947265625,291.1561584472656,1.0,0.2614884078502655,0.4684805870056152,0.4684805870056152,1.0,1.0,-1.1765291690826416,0.3411155939102173,0.8354135751724243,0.0566204711794853,0.0,0.0,0.3686925172805786,50.66505432128906,25.0,5.589677810668945,-8267.1552734375,193.99041748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96661376953125,305.86639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.802734375,18000.0,0.0,0.0,0.1875895708799362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2782486379146576,0.2782532572746277,-4.601781256496906e-06,0.0,0.000190379563719,0.0,0.0,12.388986587524414,0.0,0.0,0.0,0.3037343025207519,4.0,0.0,1.0
483360,293.1479187011719,297.1499938964844,293.1499938964844,0.0951007008552551,-2199.532470703125,304.15057373046875,0.736419141292572,0.1542484909296035,0.1400155276060104,293.1722717285156,297.1499938964844,293.1499938964844,0.0042012967169284,-332.4353332519531,296.78485107421875,0.4939330816268921,0.050000000745058,0.0488773174583911,293.190185546875,297.1499938964844,293.1499938964844,0.2124592214822769,-3253.947509765625,304.1563720703125,0.9105474352836608,0.2947000861167907,0.2070441097021103,293.194091796875,297.1499938964844,293.1499938964844,0.2817002236843109,-5508.76025390625,304.1553039550781,0.9856756329536438,0.3693844676017761,0.3505429029464721,293.2719116210937,297.1499938964844,293.1499938964844,0.0068692280910909,-2405.4208984375,299.74493408203125,0.4939330816268921,0.050000000745058,0.2318529486656189,291.1571044921875,291.1499938964844,261.9010925292969,260.2342224121094,284.1773681640625,293.2719421386719,291.1571960449219,1.0,0.2560844719409942,0.4689005613327026,0.4689005613327026,1.0,1.0,-1.174118161201477,0.3407105207443237,0.8334076404571533,0.0567751489579677,0.0,0.0,0.3680869042873382,46.81725692749024,25.0,3.872508049011232,-8260.294921875,185.527587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9862670898437,305.8761901855469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.701171875,18000.0,0.0,0.0,0.1877401769161224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2776235342025757,0.2776281237602234,-4.600093689077767e-06,0.0,0.0001905324170365,0.0,0.0,12.353402137756348,0.0,0.0,0.0,0.3035900890827179,4.0,0.0,1.0
483420,293.147216796875,297.1499938964844,293.1499938964844,0.0950719863176345,-2199.0009765625,304.1504211425781,0.7538025379180908,0.1544389128684997,0.1399949640035629,293.1747131347656,297.1499938964844,293.1499938964844,0.0041721076704561,-330.2178649902344,296.7708435058594,0.5065149664878845,0.050000000745058,0.0486779063940048,293.1913146972656,297.1499938964844,293.1499938964844,0.2111421525478363,-3237.885986328125,304.15643310546875,0.9351089000701904,0.2934562265872955,0.2060380727052688,293.1908874511719,297.1499938964844,293.1499938964844,0.2760456204414367,-5416.90966796875,304.1639099121094,0.9990000128746032,0.3688965141773224,0.3444074392318725,293.2714538574219,297.1499938964844,293.1499938964844,0.0067923334427177,-2384.05419921875,299.7041931152344,0.5065149664878845,0.050000000745058,0.2309070378541946,291.1578369140625,291.1499938964844,261.8809509277344,260.2156066894531,284.1607666015625,293.271484375,291.15887451171875,1.0,0.2481210976839065,0.4697405099868774,0.4697405099868774,1.0,1.0,-1.1643328666687012,0.3382252156734466,0.8261076211929321,0.0564103387296199,0.0,0.0,0.3670328855514526,41.6347541809082,25.0,7.392496585845947,-8240.6396484375,172.1725616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0322570800781,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.021484375,18000.0,0.0,0.0,0.1878456026315689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2765486538410187,0.2765532433986664,-4.59669945485075e-06,0.0,0.0001906394027173,0.0,0.0,12.291080474853516,0.0,0.0,0.0,0.3033324778079986,4.0,0.0,1.0
483480,293.147216796875,297.1499938964844,293.1499938964844,0.0950719863176345,-2199.0009765625,304.1504211425781,0.7538025379180908,0.1544389128684997,0.1399949640035629,293.1747131347656,297.1499938964844,293.1499938964844,0.0041721076704561,-330.2178649902344,296.7708435058594,0.5065149664878845,0.050000000745058,0.0486779063940048,293.1913146972656,297.1499938964844,293.1499938964844,0.2111421525478363,-3237.885986328125,304.15643310546875,0.9351089000701904,0.2934562265872955,0.2060380727052688,293.1908874511719,297.1499938964844,293.1499938964844,0.2760456204414367,-5416.90966796875,304.1639099121094,0.9990000128746032,0.3688965141773224,0.3444074392318725,293.2714538574219,297.1499938964844,293.1499938964844,0.0067923334427177,-2384.05419921875,299.7041931152344,0.5065149664878845,0.050000000745058,0.2309070378541946,291.1578369140625,291.1499938964844,261.8809509277344,260.2156066894531,284.1607666015625,293.271484375,291.15887451171875,1.0,0.2481210976839065,0.4697405099868774,0.4697405099868774,1.0,1.0,-1.1643328666687012,0.3382252156734466,0.8261076211929321,0.0564103387296199,0.0,0.0,0.3670328855514526,41.6347541809082,25.0,7.392496585845947,-8240.6396484375,172.1725616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0322570800781,305.9097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.021484375,18000.0,0.0,0.0,0.1878456026315689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2765486538410187,0.2765532433986664,-4.59669945485075e-06,0.0,0.0001906394027173,0.0,0.0,12.291080474853516,0.0,0.0,0.0,0.3033324778079986,4.0,0.0,1.0
483540,293.14678955078125,297.1499938964844,293.1499938964844,0.094873271882534,-2194.848388671875,304.1506042480469,0.7653535604476929,0.1545980870723724,0.1400460004806518,293.1773681640625,297.1499938964844,293.1499938964844,0.0041450909338891,-327.8262023925781,296.7713317871094,0.5149121880531311,0.050000000745058,0.0485682003200054,293.192626953125,297.1499938964844,293.1499938964844,0.2093430757522583,-3215.40185546875,304.15728759765625,0.9498147368431092,0.2921403646469116,0.2050585299730301,293.16925048828125,297.1499938964844,293.1499938964844,0.2605731189250946,-5169.02734375,304.1846618652344,0.9990000128746032,0.3722111582756042,0.3289462327957153,293.2707824707031,297.1499938964844,293.1499938964844,0.0067224209196865,-2362.321533203125,299.6739501953125,0.5149121880531311,0.050000000745058,0.2303866297006607,291.1866760253906,291.1499938964844,261.860595703125,260.19683837890625,284.158447265625,293.27081298828125,291.188720703125,1.0,0.2415292561054229,0.4705804586410522,0.4705804586410522,1.0,1.0,-1.1437232494354248,0.3320952951908111,0.811627984046936,0.0543847642838954,0.0,0.0,0.3603470027446747,38.57248306274414,25.0,28.493900299072266,-8131.99853515625,160.10069274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09674072265625,305.9449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.060546875,18000.0,0.0,0.0,0.1875538676977157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716031372547149,0.2716076970100403,-4.588072442857083e-06,0.0,0.0001903433294501,0.0,0.0,12.023295402526855,0.0,0.0,0.0,0.302249401807785,4.0,0.0,1.0
483600,293.14678955078125,297.1499938964844,293.1499938964844,0.094873271882534,-2194.848388671875,304.1506042480469,0.7653535604476929,0.1545980870723724,0.1400460004806518,293.1773681640625,297.1499938964844,293.1499938964844,0.0041450909338891,-327.8262023925781,296.7713317871094,0.5149121880531311,0.050000000745058,0.0485682003200054,293.192626953125,297.1499938964844,293.1499938964844,0.2093430757522583,-3215.40185546875,304.15728759765625,0.9498147368431092,0.2921403646469116,0.2050585299730301,293.16925048828125,297.1499938964844,293.1499938964844,0.2605731189250946,-5169.02734375,304.1846618652344,0.9990000128746032,0.3722111582756042,0.3289462327957153,293.2707824707031,297.1499938964844,293.1499938964844,0.0067224209196865,-2362.321533203125,299.6739501953125,0.5149121880531311,0.050000000745058,0.2303866297006607,291.1866760253906,291.1499938964844,261.860595703125,260.19683837890625,284.158447265625,293.27081298828125,291.188720703125,1.0,0.2415292561054229,0.4705804586410522,0.4705804586410522,1.0,1.0,-1.1437232494354248,0.3320952951908111,0.811627984046936,0.0543847642838954,0.0,0.0,0.3603470027446747,38.57248306274414,25.0,28.493900299072266,-8131.99853515625,160.10069274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09674072265625,305.9449462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.060546875,18000.0,0.0,0.0,0.1875538676977157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716031372547149,0.2716076970100403,-4.588072442857083e-06,0.0,0.0001903433294501,0.0,0.0,12.023295402526855,0.0,0.0,0.0,0.302249401807785,4.0,0.0,1.0
483660,293.1465148925781,297.1499938964844,293.1499938964844,0.0948885381221771,-2195.134765625,304.150390625,0.775675892829895,0.1547361612319946,0.1400887817144394,293.1802062988281,297.1499938964844,293.1499938964844,0.0041220667771995,-326.0691833496094,296.7557983398437,0.5225533843040466,0.050000000745058,0.0484815128147602,293.194091796875,297.1499938964844,293.1499938964844,0.2079952508211136,-3198.960693359375,304.1570739746094,0.9616358876228333,0.2907656729221344,0.2040451318025589,293.1374206542969,297.1499938964844,293.1499938964844,0.2482092827558517,-4971.1611328125,304.1934814453125,0.9990000128746032,0.378167986869812,0.3161941468715668,293.2696228027344,297.1499938964844,293.1499938964844,0.0066666472703218,-2346.784912109375,299.63641357421875,0.5225533843040466,0.050000000745058,0.2299754321575164,291.1898193359375,291.1499938964844,261.8400573730469,260.1779479980469,284.1300354003906,293.26971435546875,291.18951416015625,1.0,0.236115425825119,0.4722340703010559,0.4722340703010559,1.0,1.0,-1.126653075218201,0.3279640078544616,0.7986890077590942,0.053595595061779,0.0,0.0,0.354551762342453,36.14503479003906,43.0,6.834419250488281,-8019.41015625,150.5762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2021179199219,305.971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.1640625,18000.0,0.0,0.0,0.1865131109952926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649345993995666,0.2649391889572143,-4.568653366732178e-06,0.0,0.000189287107787,0.0,0.0,11.647027015686035,0.0,0.0,0.0,0.3007347583770752,4.0,0.0,1.0
483720,293.1465148925781,297.1499938964844,293.1499938964844,0.0948885381221771,-2195.134765625,304.150390625,0.775675892829895,0.1547361612319946,0.1400887817144394,293.1802062988281,297.1499938964844,293.1499938964844,0.0041220667771995,-326.0691833496094,296.7557983398437,0.5225533843040466,0.050000000745058,0.0484815128147602,293.194091796875,297.1499938964844,293.1499938964844,0.2079952508211136,-3198.960693359375,304.1570739746094,0.9616358876228333,0.2907656729221344,0.2040451318025589,293.1374206542969,297.1499938964844,293.1499938964844,0.2482092827558517,-4971.1611328125,304.1934814453125,0.9990000128746032,0.378167986869812,0.3161941468715668,293.2696228027344,297.1499938964844,293.1499938964844,0.0066666472703218,-2346.784912109375,299.63641357421875,0.5225533843040466,0.050000000745058,0.2299754321575164,291.1898193359375,291.1499938964844,261.8400573730469,260.1779479980469,284.1300354003906,293.26971435546875,291.18951416015625,1.0,0.236115425825119,0.4722340703010559,0.4722340703010559,1.0,1.0,-1.126653075218201,0.3279640078544616,0.7986890077590942,0.053595595061779,0.0,0.0,0.354551762342453,36.14503479003906,43.0,6.834419250488281,-8019.41015625,150.5762939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2021179199219,305.971923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.1640625,18000.0,0.0,0.0,0.1865131109952926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2649345993995666,0.2649391889572143,-4.568653366732178e-06,0.0,0.000189287107787,0.0,0.0,11.647027015686035,0.0,0.0,0.0,0.3007347583770752,4.0,0.0,1.0
483780,293.146484375,297.1499938964844,293.1499938964844,0.0951558798551559,-2200.474609375,304.1497802734375,0.7712007164955139,0.1548289209604263,0.1402241587638855,293.18316650390625,297.1499938964844,293.1499938964844,0.0041119917295873,-325.5557556152344,296.7271728515625,0.5190109014511108,0.050000000745058,0.0485203601419925,293.1957092285156,297.1499938964844,293.1499938964844,0.2071004658937454,-3188.465576171875,304.1561584472656,0.9539082646369934,0.2893214225769043,0.2030835002660751,293.11627197265625,297.1499938964844,293.1499938964844,0.253278911113739,-5059.8642578125,304.169677734375,0.9990000128746032,0.382836103439331,0.3219651281833648,293.26824951171875,297.1499938964844,293.1499938964844,0.0066392924636602,-2341.26611328125,299.5926513671875,0.5190109014511108,0.050000000745058,0.2301596999168396,291.17236328125,291.1499938964844,261.8193054199219,260.1589660644531,284.07110595703125,293.2683410644531,291.16729736328125,1.0,0.2390986531972885,0.4738876819610595,0.4738876819610595,1.0,1.0,-1.1328428983688354,0.3317121267318725,0.8011307716369629,0.0560365095734596,0.0,0.0,0.352184534072876,37.21051788330078,61.0,-32.76569747924805,-8025.505859375,154.35733032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139038085937,305.9707946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.484375,18000.0,0.0,0.0,0.1849555969238281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2610010206699371,0.2610055804252624,-4.553869530354859e-06,0.0,0.0001877064205473,0.0,0.0,11.419508934020996,0.0,0.0,0.0,0.2997945845127105,4.0,0.0,1.0
483840,293.146484375,297.1499938964844,293.1499938964844,0.0951558798551559,-2200.474609375,304.1497802734375,0.7712007164955139,0.1548289209604263,0.1402241587638855,293.18316650390625,297.1499938964844,293.1499938964844,0.0041119917295873,-325.5557556152344,296.7271728515625,0.5190109014511108,0.050000000745058,0.0485203601419925,293.1957092285156,297.1499938964844,293.1499938964844,0.2071004658937454,-3188.465576171875,304.1561584472656,0.9539082646369934,0.2893214225769043,0.2030835002660751,293.11627197265625,297.1499938964844,293.1499938964844,0.253278911113739,-5059.8642578125,304.169677734375,0.9990000128746032,0.382836103439331,0.3219651281833648,293.26824951171875,297.1499938964844,293.1499938964844,0.0066392924636602,-2341.26611328125,299.5926513671875,0.5190109014511108,0.050000000745058,0.2301596999168396,291.17236328125,291.1499938964844,261.8193054199219,260.1589660644531,284.07110595703125,293.2683410644531,291.16729736328125,1.0,0.2390986531972885,0.4738876819610595,0.4738876819610595,1.0,1.0,-1.1328428983688354,0.3317121267318725,0.8011307716369629,0.0560365095734596,0.0,0.0,0.352184534072876,37.21051788330078,61.0,-32.76569747924805,-8025.505859375,154.35733032226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3139038085937,305.9707946777344,278.1499938964844,0.0,18000.0,313.1499938964844,18017.484375,18000.0,0.0,0.0,0.1849555969238281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2610010206699371,0.2610055804252624,-4.553869530354859e-06,0.0,0.0001877064205473,0.0,0.0,11.419508934020996,0.0,0.0,0.0,0.2997945845127105,4.0,0.0,1.0
483900,293.1466064453125,297.1499938964844,293.1499938964844,0.0954532399773597,-2206.473388671875,304.1492919921875,0.7639917135238647,0.1548512279987335,0.1403130441904068,293.1846008300781,297.1499938964844,293.1499938964844,0.0041142143309116,-326.0635070800781,296.7020874023437,0.5135505795478821,0.050000000745058,0.0485849417746067,293.1965637207031,297.1499938964844,293.1499938964844,0.206991970539093,-3187.6787109375,304.1552429199219,0.9430012106895448,0.2885739207267761,0.2026165574789047,293.118408203125,297.1499938964844,293.1499938964844,0.2623598277568817,-5210.20263671875,304.1495361328125,0.9990000128746032,0.3828485310077667,0.3313433229923248,293.2677917480469,297.1499938964844,293.1499938964844,0.0066387760452926,-2343.799560546875,299.5638732910156,0.5135505795478821,0.050000000745058,0.2304660528898239,291.1453552246094,291.1499938964844,261.80889892578125,260.1494445800781,284.0311279296875,293.2678527832031,291.1390686035156,1.0,0.2431672364473343,0.4747144877910614,0.4747144877910614,1.0,1.0,-1.1440871953964231,0.3363562226295471,0.8077309727668762,0.0584779046475887,0.0,0.0,0.3551662862300873,38.999298095703125,61.0,-55.930397033691406,-8096.65283203125,161.03501892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3533935546875,305.97760009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.18359375,18000.0,0.0,0.0,0.184190571308136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2622953951358795,0.2622999548912048,-4.552053269435419e-06,0.0,0.0001869300031103,0.0,0.0,11.478277206420898,0.0,0.0,0.0,0.3000102341175079,4.0,0.0,1.0
483960,293.1468200683594,297.1499938964844,293.1499938964844,0.0957731008529663,-2212.904296875,304.1488342285156,0.754658043384552,0.1548525840044021,0.1404111385345459,293.1860046386719,297.1499938964844,293.1499938964844,0.0041197431273758,-326.8422241210937,296.6753845214844,0.5066095590591431,0.050000000745058,0.0486766584217548,293.1974792480469,297.1499938964844,293.1499938964844,0.2069254666566848,-3187.403076171875,304.1544189453125,0.9284162521362304,0.2878077328205108,0.2021575421094894,293.13018798828125,297.1499938964844,293.1499938964844,0.2749454379081726,-5415.39453125,304.126708984375,0.9990000128746032,0.3809447586536407,0.3442241251468658,293.2676696777344,297.1499938964844,293.1499938964844,0.0066427565179765,-2347.806396484375,299.5333251953125,0.5066095590591431,0.050000000745058,0.2309011071920395,291.1159362792969,291.1499938964844,261.7984313964844,260.1399230957031,283.9990539550781,293.2676696777344,291.1101989746094,1.0,0.2487173080444336,0.4749579727649688,0.4749579727649688,1.0,1.0,-1.1597436666488647,0.341985285282135,0.8177583813667297,0.061048574745655,0.0,0.0,0.3603891432285309,41.53822326660156,64.0,-66.5037612915039,-8210.546875,170.62513732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36962890625,305.99658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.267578125,18000.0,0.0,0.0,0.1836008578538894,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2662312686443329,0.2662358283996582,-4.557266493065981e-06,0.0,0.0001863315264927,0.0,0.0,11.68321132659912,0.0,0.0,0.0,0.300809770822525,4.0,0.0,1.0
484020,293.14727783203125,297.1499938964844,293.1499938964844,0.0962003022432327,-2221.3681640625,304.1485290527344,0.7375667095184326,0.1548387259244918,0.14058718085289,293.18853759765625,297.1499938964844,293.1499938964844,0.0041303876787424,-328.07305908203125,296.6348876953125,0.4940890967845917,0.050000000745058,0.0488745681941509,293.1991271972656,297.1499938964844,293.1499938964844,0.206351101398468,-3180.880859375,304.1539611816406,0.9016507863998412,0.2862673997879028,0.2012297511100769,293.1697692871094,297.1499938964844,293.1499938964844,0.2873557507991791,-5610.97412109375,304.1161193847656,0.9900633096694946,0.3734276592731476,0.3559475243091583,293.2684326171875,297.1499938964844,293.1499938964844,0.0066437157802283,-2351.83349609375,299.477294921875,0.4940890967845917,0.050000000745058,0.2318399101495742,291.07958984375,291.1499938964844,261.7774353027344,260.1208801269531,283.9594116210937,293.2683410644531,291.0798645019531,1.0,0.2572246789932251,0.475444883108139,0.475444883108139,1.0,1.0,-1.1743758916854858,0.3474778831005096,0.8268979787826538,0.0638323128223419,0.0,0.0,0.3727785348892212,46.75847625732422,67.0,-32.923213958740234,-8432.927734375,185.4712829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,306.0716857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17932.357421875,18000.0,0.0,0.0,0.1833203136920929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785714566707611,0.2785760462284088,-4.586149771057535e-06,0.0,0.0001860468037193,0.0,0.0,12.365707397460938,0.0,0.0,0.0,0.3035446405410766,4.0,0.0,1.0
484080,293.14727783203125,297.1499938964844,293.1499938964844,0.0962003022432327,-2221.3681640625,304.1485290527344,0.7375667095184326,0.1548387259244918,0.14058718085289,293.18853759765625,297.1499938964844,293.1499938964844,0.0041303876787424,-328.07305908203125,296.6348876953125,0.4940890967845917,0.050000000745058,0.0488745681941509,293.1991271972656,297.1499938964844,293.1499938964844,0.206351101398468,-3180.880859375,304.1539611816406,0.9016507863998412,0.2862673997879028,0.2012297511100769,293.1697692871094,297.1499938964844,293.1499938964844,0.2873557507991791,-5610.97412109375,304.1161193847656,0.9900633096694946,0.3734276592731476,0.3559475243091583,293.2684326171875,297.1499938964844,293.1499938964844,0.0066437157802283,-2351.83349609375,299.477294921875,0.4940890967845917,0.050000000745058,0.2318399101495742,291.07958984375,291.1499938964844,261.7774353027344,260.1208801269531,283.9594116210937,293.2683410644531,291.0798645019531,1.0,0.2572246789932251,0.475444883108139,0.475444883108139,1.0,1.0,-1.1743758916854858,0.3474778831005096,0.8268979787826538,0.0638323128223419,0.0,0.0,0.3727785348892212,46.75847625732422,67.0,-32.923213958740234,-8432.927734375,185.4712829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,306.0716857910156,278.1499938964844,0.0,18000.0,313.1499938964844,17932.357421875,18000.0,0.0,0.0,0.1833203136920929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2785714566707611,0.2785760462284088,-4.586149771057535e-06,0.0,0.0001860468037193,0.0,0.0,12.365707397460938,0.0,0.0,0.0,0.3035446405410766,4.0,0.0,1.0
484140,293.1480712890625,297.1499938964844,293.1499938964844,0.0960289910435676,-2217.515380859375,304.1492919921875,0.7211208939552307,0.1547487527132034,0.1407521665096283,293.1911315917969,297.1499938964844,293.1499938964844,0.0041285725310444,-327.4939880371094,296.6360168457031,0.4818158149719238,0.050000000745058,0.0491057187318801,293.2008972167969,297.1499938964844,293.1499938964844,0.2044934630393982,-3157.263671875,304.1557312011719,0.8776921629905701,0.2846626043319702,0.2003021240234375,293.1883544921875,297.1499938964844,293.1499938964844,0.2823138535022735,-5525.99169921875,304.1354064941406,0.9640379548072816,0.3691168427467346,0.3511191308498382,293.27008056640625,297.1499938964844,293.1499938964844,0.0066211051307618,-2343.272216796875,299.445068359375,0.4818158149719238,0.050000000745058,0.2329363822937011,291.1173400878906,291.1499938964844,261.7563781738281,260.1018371582031,283.9473571777344,293.2699584960937,291.1192321777344,1.0,0.2642358243465423,0.4759318232536316,0.4759318232536316,1.0,1.0,-1.1691755056381226,0.3462013304233551,0.8229742050170898,0.0634524300694465,0.0,0.0,0.3747872412204742,52.5359001159668,70.0,23.219038009643555,-8473.6494140625,195.3460235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988830566406,306.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.875,18000.0,0.0,0.0,0.1840641349554062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840201556682586,0.2840247452259063,-4.613134933606489e-06,0.0,0.0001868016988737,0.0,0.0,12.708670616149902,0.0,0.0,0.0,0.30498206615448,4.0,0.0,1.0
