time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
484200,293.1480712890625,297.1499938964844,293.1499938964844,0.0960289910435676,-2217.515380859375,304.1492919921875,0.7211208939552307,0.1547487527132034,0.1407521665096283,293.1911315917969,297.1499938964844,293.1499938964844,0.0041285725310444,-327.4939880371094,296.6360168457031,0.4818158149719238,0.050000000745058,0.0491057187318801,293.2008972167969,297.1499938964844,293.1499938964844,0.2044934630393982,-3157.263671875,304.1557312011719,0.8776921629905701,0.2846626043319702,0.2003021240234375,293.1883544921875,297.1499938964844,293.1499938964844,0.2823138535022735,-5525.99169921875,304.1354064941406,0.9640379548072816,0.3691168427467346,0.3511191308498382,293.27008056640625,297.1499938964844,293.1499938964844,0.0066211051307618,-2343.272216796875,299.445068359375,0.4818158149719238,0.050000000745058,0.2329363822937011,291.1173400878906,291.1499938964844,261.7563781738281,260.1018371582031,283.9473571777344,293.2699584960937,291.1192321777344,1.0,0.2642358243465423,0.4759318232536316,0.4759318232536316,1.0,1.0,-1.1691755056381226,0.3462013304233551,0.8229742050170898,0.0634524300694465,0.0,0.0,0.3747872412204742,52.5359001159668,70.0,23.219038009643555,-8473.6494140625,195.3460235595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1988830566406,306.06573486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17977.875,18000.0,0.0,0.0,0.1840641349554062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2840201556682586,0.2840247452259063,-4.613134933606489e-06,0.0,0.0001868016988737,0.0,0.0,12.708670616149902,0.0,0.0,0.0,0.30498206615448,4.0,0.0,1.0
484260,293.1490173339844,297.1499938964844,293.1499938964844,0.0960096195340156,-2216.978759765625,304.1495666503906,0.7081760168075562,0.1546083986759185,0.1408190131187439,293.1937866210937,297.1499938964844,293.1499938964844,0.0041265683248639,-327.2494812011719,296.6201171875,0.4715437293052673,0.050000000745058,0.0493030659854412,293.20263671875,297.1499938964844,293.1499938964844,0.2030548900365829,-3139.37939453125,304.1562194824219,0.8600819110870361,0.2830216288566589,0.1993068307638168,293.1942138671875,297.1499938964844,293.1499938964844,0.280227780342102,-5490.64599609375,304.1435852050781,0.9427337050437928,0.3669402599334717,0.3489143252372741,293.2718200683594,297.1499938964844,293.1499938964844,0.0066008274443447,-2337.699462890625,299.4020690917969,0.4715437293052673,0.050000000745058,0.2338725179433822,291.1272888183594,291.1499938964844,261.7352294921875,260.08282470703125,283.95916748046875,293.271728515625,291.12872314453125,1.0,0.270309716463089,0.475320816040039,0.475320816040039,1.0,1.0,-1.1667746305465698,0.3448191881179809,0.8219553828239441,0.0623793713748455,0.0,0.0,0.3771549463272095,57.49617385864258,73.0,18.800853729248047,-8455.771484375,204.4209442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0987854003906,306.0355529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.666015625,18000.0,0.0,0.0,0.1850788295269012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.286276251077652,0.286280870437622,-4.621682364813751e-06,0.0,0.0001878314797068,0.0,0.0,12.845182418823242,0.0,0.0,0.0,0.305583506822586,4.0,0.0,1.0
484320,293.1490173339844,297.1499938964844,293.1499938964844,0.0960096195340156,-2216.978759765625,304.1495666503906,0.7081760168075562,0.1546083986759185,0.1408190131187439,293.1937866210937,297.1499938964844,293.1499938964844,0.0041265683248639,-327.2494812011719,296.6201171875,0.4715437293052673,0.050000000745058,0.0493030659854412,293.20263671875,297.1499938964844,293.1499938964844,0.2030548900365829,-3139.37939453125,304.1562194824219,0.8600819110870361,0.2830216288566589,0.1993068307638168,293.1942138671875,297.1499938964844,293.1499938964844,0.280227780342102,-5490.64599609375,304.1435852050781,0.9427337050437928,0.3669402599334717,0.3489143252372741,293.2718200683594,297.1499938964844,293.1499938964844,0.0066008274443447,-2337.699462890625,299.4020690917969,0.4715437293052673,0.050000000745058,0.2338725179433822,291.1272888183594,291.1499938964844,261.7352294921875,260.08282470703125,283.95916748046875,293.271728515625,291.12872314453125,1.0,0.270309716463089,0.475320816040039,0.475320816040039,1.0,1.0,-1.1667746305465698,0.3448191881179809,0.8219553828239441,0.0623793713748455,0.0,0.0,0.3771549463272095,57.49617385864258,73.0,18.800853729248047,-8455.771484375,204.4209442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0987854003906,306.0355529785156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.666015625,18000.0,0.0,0.0,0.1850788295269012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.286276251077652,0.286280870437622,-4.621682364813751e-06,0.0,0.0001878314797068,0.0,0.0,12.845182418823242,0.0,0.0,0.0,0.305583506822586,4.0,0.0,1.0
484380,293.1498107910156,297.1499938964844,293.1499938964844,0.0959394201636314,-2215.448486328125,304.1498413085937,0.6970936059951782,0.1544691622257232,0.1408601999282837,293.1961364746094,297.1499938964844,293.1499938964844,0.0041221156716346,-326.7765808105469,296.6059875488281,0.4613379538059234,0.050000000745058,0.0494795925915241,293.2040710449219,297.1499938964844,293.1499938964844,0.2015449404716491,-3120.556640625,304.1566467285156,0.8462449312210083,0.2813995480537414,0.1983038336038589,293.1959228515625,297.1499938964844,293.1499938964844,0.2787629067897796,-5466.15380859375,304.1481018066406,0.925129771232605,0.3654685616493225,0.3475876748561859,293.2733764648437,297.1499938964844,293.1499938964844,0.0065759951248764,-2330.458740234375,299.3603210449219,0.4613379538059234,0.050000000745058,0.2347098737955093,291.1405029296875,291.1499938964844,261.71405029296875,260.0639038085937,283.9720458984375,293.2732849121094,291.1415710449219,1.0,0.2756842076778412,0.4747098386287689,0.4747098386287689,1.0,1.0,-1.165244460105896,0.343702882528305,0.8215415477752686,0.061392419040203,0.0,0.0,0.3774968981742859,61.94125747680664,61.0,17.466989517211914,-8438.20703125,212.7301177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0239562988281,306.0014038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.330078125,18000.0,0.0,0.0,0.1861916035413742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2872384190559387,0.2872430384159088,-4.627102498488966e-06,0.0,0.0001889608101919,0.0,0.0,12.908225059509276,0.0,0.0,0.0,0.3058542013168335,4.0,0.0,1.0
484440,293.1498107910156,297.1499938964844,293.1499938964844,0.0959394201636314,-2215.448486328125,304.1498413085937,0.6970936059951782,0.1544691622257232,0.1408601999282837,293.1961364746094,297.1499938964844,293.1499938964844,0.0041221156716346,-326.7765808105469,296.6059875488281,0.4613379538059234,0.050000000745058,0.0494795925915241,293.2040710449219,297.1499938964844,293.1499938964844,0.2015449404716491,-3120.556640625,304.1566467285156,0.8462449312210083,0.2813995480537414,0.1983038336038589,293.1959228515625,297.1499938964844,293.1499938964844,0.2787629067897796,-5466.15380859375,304.1481018066406,0.925129771232605,0.3654685616493225,0.3475876748561859,293.2733764648437,297.1499938964844,293.1499938964844,0.0065759951248764,-2330.458740234375,299.3603210449219,0.4613379538059234,0.050000000745058,0.2347098737955093,291.1405029296875,291.1499938964844,261.71405029296875,260.0639038085937,283.9720458984375,293.2732849121094,291.1415710449219,1.0,0.2756842076778412,0.4747098386287689,0.4747098386287689,1.0,1.0,-1.165244460105896,0.343702882528305,0.8215415477752686,0.061392419040203,0.0,0.0,0.3774968981742859,61.94125747680664,61.0,17.466989517211914,-8438.20703125,212.7301177978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0239562988281,306.0014038085937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.330078125,18000.0,0.0,0.0,0.1861916035413742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2872384190559387,0.2872430384159088,-4.627102498488966e-06,0.0,0.0001889608101919,0.0,0.0,12.908225059509276,0.0,0.0,0.0,0.3058542013168335,4.0,0.0,1.0
484500,293.1501159667969,297.1499938964844,293.1499938964844,0.0958745554089546,-2214.15478515625,304.14996337890625,0.6955756545066833,0.154411643743515,0.1408255249261856,293.1971740722656,297.1499938964844,293.1499938964844,0.0041148238815367,-326.1759338378906,296.5979309082031,0.4598968923091888,0.050000000745058,0.0495039150118827,293.2046203613281,297.1499938964844,293.1499938964844,0.2007778882980346,-3111.01513671875,304.1568298339844,0.8439266681671143,0.2806061804294586,0.1977638006210327,293.1961364746094,297.1499938964844,293.1499938964844,0.278118222951889,-5455.55029296875,304.14959716796875,0.9224008917808532,0.3648453950881958,0.3469948172569275,293.2740478515625,297.1499938964844,293.1499938964844,0.0065544294193387,-2324.216796875,299.3388977050781,0.4598968923091888,0.050000000745058,0.2348252534866333,291.1451416015625,291.1499938964844,261.7034912109375,260.054443359375,283.9789733886719,293.2739562988281,291.14605712890625,1.0,0.275934636592865,0.4744043350219726,0.4744043350219726,1.0,1.0,-1.1640113592147827,0.3429838716983795,0.821027398109436,0.0608336701989173,0.0,0.0,0.377348929643631,62.53839492797852,61.0,15.21005153656006,-8424.556640625,213.49786376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9972229003906,305.9852600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17998.984375,18000.0,0.0,0.0,0.186738908290863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2871957719326019,0.287200391292572,-4.627795078704367e-06,0.0,0.0001895162422442,0.0,0.0,12.907855987548828,0.0,0.0,0.0,0.3058600425720215,4.0,0.0,1.0
484560,293.1502990722656,297.1499938964844,293.1499938964844,0.0957990363240242,-2212.685546875,304.1501159667969,0.6966167688369751,0.1543769091367721,0.1407656818628311,293.19805908203125,297.1499938964844,293.1499938964844,0.0041039464995265,-325.316650390625,296.58941650390625,0.4610300660133362,0.050000000745058,0.0494847670197486,293.2050170898437,297.1499938964844,293.1499938964844,0.2000109553337097,-3101.493408203125,304.156982421875,0.8444108366966248,0.2798365354537964,0.1972054094076156,293.1960754394531,297.1499938964844,293.1499938964844,0.2775033712387085,-5445.54931640625,304.1507873535156,0.9234614372253418,0.3642740249633789,0.3464138805866241,293.27459716796875,297.1499938964844,293.1499938964844,0.0065265772864222,-2316.161865234375,299.3172302246094,0.4610300660133362,0.050000000745058,0.2347344309091568,291.148681640625,291.1499938964844,261.6929016113281,260.0450439453125,283.9693603515625,293.2745361328125,291.1488952636719,1.0,0.2749954760074615,0.4748325943946838,0.4748325943946838,1.0,1.0,-1.162440061569214,0.3428454101085663,0.81959468126297,0.0609145835041999,0.0,0.0,0.3770669102668762,62.030155181884766,49.0,9.898895263671877,-8414.76171875,211.962631225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9779663085937,305.96923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6875,18000.0,0.0,0.0,0.1872575730085373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869570851325989,0.2869617044925689,-4.627659563993802e-06,0.0,0.0001900426286738,0.0,0.0,12.895346641540527,0.0,0.0,0.0,0.3058135509490967,4.0,0.0,1.0
484620,293.1502380371094,297.1499938964844,293.1499938964844,0.0956971645355224,-2210.8076171875,304.1502380371094,0.7044768333435059,0.1543764919042587,0.1406206488609314,293.19940185546875,297.1499938964844,293.1499938964844,0.0040770294144749,-323.3028869628906,296.5679016113281,0.4687150716781616,0.050000000745058,0.0493544228374958,293.2053527832031,297.1499938964844,293.1499938964844,0.1986075490713119,-3084.203369140625,304.156982421875,0.8517410755157471,0.2783724069595337,0.1960722208023071,293.19537353515625,297.1499938964844,293.1499938964844,0.2764848470687866,-5429.28466796875,304.1521911621094,0.9341054558753968,0.3632480204105377,0.3452826142311096,293.2753295898437,297.1499938964844,293.1499938964844,0.0064612003043293,-2297.67724609375,299.2712097167969,0.4687150716781616,0.050000000745058,0.2341161370277404,291.1466369628906,291.1499938964844,261.6717834472656,260.0263366699219,283.9443054199219,293.2752990722656,291.14654541015625,1.0,0.2701664268970489,0.4756890833377838,0.4756890833377838,1.0,1.0,-1.1586496829986572,0.3424374461174011,0.8162122368812561,0.0610756054520607,0.0,0.0,0.3776282966136932,58.67411804199219,37.0,0.9795554876327516,-8409.703125,204.075424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574584960937,305.9580993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.55078125,18000.0,0.0,0.0,0.1881982833147049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2871991693973541,0.2872037887573242,-4.627481757779606e-06,0.0,0.0001909973361762,0.0,0.0,12.907214164733888,0.0,0.0,0.0,0.3058637380599975,4.0,0.0,1.0
484680,293.1502380371094,297.1499938964844,293.1499938964844,0.0956971645355224,-2210.8076171875,304.1502380371094,0.7044768333435059,0.1543764919042587,0.1406206488609314,293.19940185546875,297.1499938964844,293.1499938964844,0.0040770294144749,-323.3028869628906,296.5679016113281,0.4687150716781616,0.050000000745058,0.0493544228374958,293.2053527832031,297.1499938964844,293.1499938964844,0.1986075490713119,-3084.203369140625,304.156982421875,0.8517410755157471,0.2783724069595337,0.1960722208023071,293.19537353515625,297.1499938964844,293.1499938964844,0.2764848470687866,-5429.28466796875,304.1521911621094,0.9341054558753968,0.3632480204105377,0.3452826142311096,293.2753295898437,297.1499938964844,293.1499938964844,0.0064612003043293,-2297.67724609375,299.2712097167969,0.4687150716781616,0.050000000745058,0.2341161370277404,291.1466369628906,291.1499938964844,261.6717834472656,260.0263366699219,283.9443054199219,293.2752990722656,291.14654541015625,1.0,0.2701664268970489,0.4756890833377838,0.4756890833377838,1.0,1.0,-1.1586496829986572,0.3424374461174011,0.8162122368812561,0.0610756054520607,0.0,0.0,0.3776282966136932,58.67411804199219,37.0,0.9795554876327516,-8409.703125,204.075424194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574584960937,305.9580993652344,278.1499938964844,0.0,18000.0,313.1499938964844,17997.55078125,18000.0,0.0,0.0,0.1881982833147049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2871991693973541,0.2872037887573242,-4.627481757779606e-06,0.0,0.0001909973361762,0.0,0.0,12.907214164733888,0.0,0.0,0.0,0.3058637380599975,4.0,0.0,1.0
484740,293.1498107910156,297.1499938964844,293.1499938964844,0.0955580547451973,-2208.18212890625,304.150390625,0.7187616229057312,0.154458150267601,0.1404668390750885,293.2001037597656,297.1499938964844,293.1499938964844,0.0040431721135973,-320.71014404296875,296.5495300292969,0.4803721308708191,0.050000000745058,0.0491340905427932,293.2052001953125,297.1499938964844,293.1499938964844,0.1971441358327865,-3066.0791015625,304.1571044921875,0.8672603964805603,0.2770007848739624,0.1949388831853866,293.1941833496094,297.1499938964844,293.1499938964844,0.2753869593143463,-5411.83740234375,304.1532897949219,0.9545222520828248,0.3623377084732055,0.344180703163147,293.275634765625,297.1499938964844,293.1499938964844,0.0063827927224338,-2274.768310546875,299.2274780273437,0.4803721308708191,0.050000000745058,0.233070969581604,291.1478881835937,291.1499938964844,261.65069580078125,260.0077819824219,283.9197692871094,293.275634765625,291.1480407714844,1.0,0.2622742056846618,0.4765455722808838,0.4765455722808838,1.0,1.0,-1.154263257980347,0.3418174684047699,0.8124457597732544,0.0611550398170948,0.0,0.0,0.3778485655784607,53.03170776367188,25.0,1.7251635789871216,-8409.2216796875,191.55555725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9535827636719,305.9651794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.208984375,18000.0,0.0,0.0,0.1890195459127426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876132428646087,0.2876178920269012,-4.628928763850126e-06,0.0,0.0001918308116728,0.0,0.0,12.932082176208496,0.0,0.0,0.0,0.3059616386890411,4.0,0.0,1.0
484800,293.1498107910156,297.1499938964844,293.1499938964844,0.0955580547451973,-2208.18212890625,304.150390625,0.7187616229057312,0.154458150267601,0.1404668390750885,293.2001037597656,297.1499938964844,293.1499938964844,0.0040431721135973,-320.71014404296875,296.5495300292969,0.4803721308708191,0.050000000745058,0.0491340905427932,293.2052001953125,297.1499938964844,293.1499938964844,0.1971441358327865,-3066.0791015625,304.1571044921875,0.8672603964805603,0.2770007848739624,0.1949388831853866,293.1941833496094,297.1499938964844,293.1499938964844,0.2753869593143463,-5411.83740234375,304.1532897949219,0.9545222520828248,0.3623377084732055,0.344180703163147,293.275634765625,297.1499938964844,293.1499938964844,0.0063827927224338,-2274.768310546875,299.2274780273437,0.4803721308708191,0.050000000745058,0.233070969581604,291.1478881835937,291.1499938964844,261.65069580078125,260.0077819824219,283.9197692871094,293.275634765625,291.1480407714844,1.0,0.2622742056846618,0.4765455722808838,0.4765455722808838,1.0,1.0,-1.154263257980347,0.3418174684047699,0.8124457597732544,0.0611550398170948,0.0,0.0,0.3778485655784607,53.03170776367188,25.0,1.7251635789871216,-8409.2216796875,191.55555725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9535827636719,305.9651794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.208984375,18000.0,0.0,0.0,0.1890195459127426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876132428646087,0.2876178920269012,-4.628928763850126e-06,0.0,0.0001918308116728,0.0,0.0,12.932082176208496,0.0,0.0,0.0,0.3059616386890411,4.0,0.0,1.0
484860,293.1490783691406,297.1499938964844,293.1499938964844,0.0954158678650856,-2205.489501953125,304.1505126953125,0.7387998104095459,0.1546080112457275,0.1403204351663589,293.2002868652344,297.1499938964844,293.1499938964844,0.0040052174590528,-317.7857971191406,296.5330810546875,0.4952914416790008,0.050000000745058,0.0488538146018981,293.20465087890625,297.1499938964844,293.1499938964844,0.1956812739372253,-3047.92578125,304.1571655273437,0.8923298120498657,0.2757100462913513,0.1938195377588272,293.1927185058594,297.1499938964844,293.1499938964844,0.2742757797241211,-5394.27197265625,304.154052734375,0.981955587863922,0.3615161180496216,0.3431074917316437,293.2755432128906,297.1499938964844,293.1499938964844,0.0062969769351184,-2249.298583984375,299.18511962890625,0.4952914416790008,0.050000000745058,0.2317414730787277,291.15020751953125,291.1499938964844,261.6297302246094,259.9894104003906,283.8994445800781,293.2755432128906,291.15057373046875,1.0,0.2520492672920227,0.4772465825080871,0.4772465825080871,1.0,1.0,-1.1495237350463867,0.3409176468849182,0.8086060285568237,0.0610454380512237,0.0,0.0,0.3776819109916687,45.86730194091797,25.0,3.353044033050537,-8404.134765625,176.0429229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9644470214844,305.9796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.501953125,18000.0,0.0,0.0,0.1896789520978927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2875697910785675,0.2875744104385376,-4.629310751624871e-06,0.0,0.0001925000251503,0.0,0.0,12.930862426757812,0.0,0.0,0.0,0.3059591948986053,4.0,0.0,1.0
484920,293.1490783691406,297.1499938964844,293.1499938964844,0.0954158678650856,-2205.489501953125,304.1505126953125,0.7387998104095459,0.1546080112457275,0.1403204351663589,293.2002868652344,297.1499938964844,293.1499938964844,0.0040052174590528,-317.7857971191406,296.5330810546875,0.4952914416790008,0.050000000745058,0.0488538146018981,293.20465087890625,297.1499938964844,293.1499938964844,0.1956812739372253,-3047.92578125,304.1571655273437,0.8923298120498657,0.2757100462913513,0.1938195377588272,293.1927185058594,297.1499938964844,293.1499938964844,0.2742757797241211,-5394.27197265625,304.154052734375,0.981955587863922,0.3615161180496216,0.3431074917316437,293.2755432128906,297.1499938964844,293.1499938964844,0.0062969769351184,-2249.298583984375,299.18511962890625,0.4952914416790008,0.050000000745058,0.2317414730787277,291.15020751953125,291.1499938964844,261.6297302246094,259.9894104003906,283.8994445800781,293.2755432128906,291.15057373046875,1.0,0.2520492672920227,0.4772465825080871,0.4772465825080871,1.0,1.0,-1.1495237350463867,0.3409176468849182,0.8086060285568237,0.0610454380512237,0.0,0.0,0.3776819109916687,45.86730194091797,25.0,3.353044033050537,-8404.134765625,176.0429229736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9644470214844,305.9796142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.501953125,18000.0,0.0,0.0,0.1896789520978927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2875697910785675,0.2875744104385376,-4.629310751624871e-06,0.0,0.0001925000251503,0.0,0.0,12.930862426757812,0.0,0.0,0.0,0.3059591948986053,4.0,0.0,1.0
484980,293.1483154296875,297.1499938964844,293.1499938964844,0.0953673273324966,-2204.564453125,304.1504211425781,0.7568910717964172,0.1547914147377014,0.1402890980243683,293.1999816894531,297.1499938964844,293.1499938964844,0.0039749750867486,-315.4486694335937,296.5179443359375,0.5083869695663452,0.050000000745058,0.0486520901322364,293.2039489746094,297.1499938964844,293.1499938964844,0.194340705871582,-3031.30615234375,304.1570129394531,0.9150629639625548,0.274472713470459,0.1928015053272247,293.1908264160156,297.1499938964844,293.1499938964844,0.2719870507717132,-5356.87548828125,304.1568298339844,0.9990000128746032,0.360811322927475,0.340662270784378,293.2751770019531,297.1499938964844,293.1499938964844,0.0062246136367321,-2227.765625,299.1435852050781,0.5083869695663452,0.050000000745058,0.2307845652103424,291.1527404785156,291.1499938964844,261.60888671875,259.97125244140625,283.87994384765625,293.27520751953125,291.1529235839844,1.0,0.244508296251297,0.4779476225376129,0.4779476225376129,1.0,1.0,-1.1440387964248655,0.3397384285926819,0.8043003678321838,0.060892965644598,0.0,0.0,0.3771260678768158,40.68353271484375,25.0,3.365102529525757,-8393.4599609375,164.2801971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,305.9984741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.98828125,18000.0,0.0,0.0,0.190140038728714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2870473265647888,0.2870519459247589,-4.628236183634726e-06,0.0,0.0001929679565364,0.0,0.0,12.901442527770996,0.0,0.0,0.0,0.305842638015747,4.0,0.0,1.0
485040,293.1483154296875,297.1499938964844,293.1499938964844,0.0953673273324966,-2204.564453125,304.1504211425781,0.7568910717964172,0.1547914147377014,0.1402890980243683,293.1999816894531,297.1499938964844,293.1499938964844,0.0039749750867486,-315.4486694335937,296.5179443359375,0.5083869695663452,0.050000000745058,0.0486520901322364,293.2039489746094,297.1499938964844,293.1499938964844,0.194340705871582,-3031.30615234375,304.1570129394531,0.9150629639625548,0.274472713470459,0.1928015053272247,293.1908264160156,297.1499938964844,293.1499938964844,0.2719870507717132,-5356.87548828125,304.1568298339844,0.9990000128746032,0.360811322927475,0.340662270784378,293.2751770019531,297.1499938964844,293.1499938964844,0.0062246136367321,-2227.765625,299.1435852050781,0.5083869695663452,0.050000000745058,0.2307845652103424,291.1527404785156,291.1499938964844,261.60888671875,259.97125244140625,283.87994384765625,293.27520751953125,291.1529235839844,1.0,0.244508296251297,0.4779476225376129,0.4779476225376129,1.0,1.0,-1.1440387964248655,0.3397384285926819,0.8043003678321838,0.060892965644598,0.0,0.0,0.3771260678768158,40.68353271484375,25.0,3.365102529525757,-8393.4599609375,164.2801971435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9881591796875,305.9984741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.98828125,18000.0,0.0,0.0,0.190140038728714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2870473265647888,0.2870519459247589,-4.628236183634726e-06,0.0,0.0001929679565364,0.0,0.0,12.901442527770996,0.0,0.0,0.0,0.305842638015747,4.0,0.0,1.0
485100,293.1479187011719,297.1499938964844,293.1499938964844,0.0953403115272522,-2203.962158203125,304.150390625,0.7626465559005737,0.1548889577388763,0.1403243988752365,293.1996154785156,297.1499938964844,293.1499938964844,0.003964405041188,-314.5633239746094,296.5135803222656,0.5125473141670227,0.050000000745058,0.0485975332558155,293.2035217285156,297.1499938964844,293.1499938964844,0.1936356127262115,-3022.459228515625,304.1570129394531,0.922274887561798,0.2738702595233917,0.1923391222953796,293.1852722167969,297.1499938964844,293.1499938964844,0.2647258043289184,-5239.89306640625,304.1687316894531,0.9990000128746032,0.3613819479942322,0.3331362009048462,293.2748413085937,297.1499938964844,293.1499938964844,0.0061951288953423,-2218.568359375,299.1249694824219,0.5125473141670227,0.050000000745058,0.2305257767438888,291.158447265625,291.1499938964844,261.5985107421875,259.9622802734375,283.87921142578125,293.27490234375,291.1611328125,1.0,0.2412446588277816,0.4782981276512146,0.4782981276512146,1.0,1.0,-1.1340219974517822,0.3366669118404388,0.797355055809021,0.059684682637453,0.0,0.0,0.3760491907596588,39.16393280029297,25.0,17.3676815032959,-8362.20703125,158.45310974121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0062255859375,306.0295104980469,278.1499938964844,0.0,18000.0,313.1499938964844,18006.421875,18000.0,0.0,0.0,0.1902660429477691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2864986062049866,0.2865032255649566,-4.627296675607795e-06,0.0,0.0001930958387674,0.0,0.0,12.871065139770508,0.0,0.0,0.0,0.3057111203670501,4.0,0.0,1.0
485160,293.1476135253906,297.1499938964844,293.1499938964844,0.0952512696385383,-2202.08203125,304.1504821777344,0.7680898904800415,0.1549753099679947,0.1403605341911316,293.1992492675781,297.1499938964844,293.1499938964844,0.0039522326551377,-313.4676513671875,296.514404296875,0.516512393951416,0.050000000745058,0.0485492087900638,293.2031555175781,297.1499938964844,293.1499938964844,0.1928085535764694,-3011.955078125,304.1572570800781,0.9290218949317932,0.2732617557048797,0.1918816268444061,293.17486572265625,297.1499938964844,293.1499938964844,0.2578228414058685,-5128.296875,304.1778259277344,0.9990000128746032,0.3629774749279022,0.32618048787117,293.27447509765625,297.1499938964844,293.1499938964844,0.006163845770061,-2208.222412109375,299.10992431640625,0.516512393951416,0.050000000745058,0.2302965521812439,291.1728210449219,291.1499938964844,261.5881652832031,259.953369140625,283.8721923828125,293.2745361328125,291.1756286621094,1.0,0.2382875084877014,0.4788852334022522,0.4788852334022522,1.0,1.0,-1.1248332262039185,0.334097683429718,0.7907355427742004,0.0588189773261547,0.0,0.0,0.3730977177619934,37.81431579589844,25.0,26.59040641784668,-8315.931640625,153.259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03204345703125,306.04571533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.83203125,18000.0,0.0,0.0,0.1902708113193512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2843818366527557,0.2843864560127258,-4.6239697439887095e-06,0.0,0.0001931006845552,0.0,0.0,12.754908561706545,0.0,0.0,0.0,0.305238127708435,4.0,0.0,1.0
485220,293.1470642089844,297.1499938964844,293.1499938964844,0.0952096357941627,-2201.14306640625,304.150390625,0.7780594825744629,0.1551438868045807,0.1404345333576202,293.1983642578125,297.1499938964844,293.1499938964844,0.0039310716092586,-311.7142028808594,296.5076904296875,0.5238596796989441,0.050000000745058,0.0484678633511066,293.2024841308594,297.1499938964844,293.1499938964844,0.1914455443620681,-2994.876953125,304.1570739746094,0.9409249424934388,0.2720515727996826,0.1909765899181366,293.14678955078125,297.1499938964844,293.1499938964844,0.2459993511438369,-4937.8642578125,304.1880187988281,0.9990000128746032,0.3680222928524017,0.3141236007213592,293.2733154296875,297.1499938964844,293.1499938964844,0.0061092092655599,-2191.177978515625,299.07525634765625,0.5238596796989441,0.050000000745058,0.2299106866121292,291.1861572265625,291.1499938964844,261.5676574707031,259.93572998046875,283.85272216796875,293.2734069824219,291.1866149902344,1.0,0.2331702262163162,0.480059415102005,0.480059415102005,1.0,1.0,-1.108802080154419,0.329783171415329,0.7790188193321228,0.0574822053313255,0.0,0.0,0.3671283721923828,35.537376403808594,25.0,15.287135124206545,-8209.2568359375,144.52403259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127014160156,306.0592346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18034.001953125,18000.0,0.0,0.0,0.1897864192724228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780077457427978,0.2780123651027679,-4.607429218594916e-06,0.0,0.000192609091755,0.0,0.0,12.391140937805176,0.0,0.0,0.0,0.303785115480423,4.0,0.0,1.0
485280,293.1470642089844,297.1499938964844,293.1499938964844,0.0952096357941627,-2201.14306640625,304.150390625,0.7780594825744629,0.1551438868045807,0.1404345333576202,293.1983642578125,297.1499938964844,293.1499938964844,0.0039310716092586,-311.7142028808594,296.5076904296875,0.5238596796989441,0.050000000745058,0.0484678633511066,293.2024841308594,297.1499938964844,293.1499938964844,0.1914455443620681,-2994.876953125,304.1570739746094,0.9409249424934388,0.2720515727996826,0.1909765899181366,293.14678955078125,297.1499938964844,293.1499938964844,0.2459993511438369,-4937.8642578125,304.1880187988281,0.9990000128746032,0.3680222928524017,0.3141236007213592,293.2733154296875,297.1499938964844,293.1499938964844,0.0061092092655599,-2191.177978515625,299.07525634765625,0.5238596796989441,0.050000000745058,0.2299106866121292,291.1861572265625,291.1499938964844,261.5676574707031,259.93572998046875,283.85272216796875,293.2734069824219,291.1866149902344,1.0,0.2331702262163162,0.480059415102005,0.480059415102005,1.0,1.0,-1.108802080154419,0.329783171415329,0.7790188193321228,0.0574822053313255,0.0,0.0,0.3671283721923828,35.537376403808594,25.0,15.287135124206545,-8209.2568359375,144.52403259277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127014160156,306.0592346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18034.001953125,18000.0,0.0,0.0,0.1897864192724228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780077457427978,0.2780123651027679,-4.607429218594916e-06,0.0,0.000192609091755,0.0,0.0,12.391140937805176,0.0,0.0,0.0,0.303785115480423,4.0,0.0,1.0
485340,293.1465148925781,297.1499938964844,293.1499938964844,0.095270499587059,-2202.265625,304.150146484375,0.7868942022323608,0.1553331911563873,0.1405369788408279,293.1971740722656,297.1499938964844,293.1499938964844,0.0039147539064288,-310.4404296875,296.4958801269531,0.5304265022277832,0.050000000745058,0.0484027676284313,293.2017517089844,297.1499938964844,293.1499938964844,0.1902853697538375,-2980.470458984375,304.1566467285156,0.9507611989974976,0.2708741426467895,0.190102532505989,293.1162414550781,297.1499938964844,293.1499938964844,0.2362440377473831,-4781.0419921875,304.19146728515625,0.9990000128746032,0.3743020296096802,0.3041304051876068,293.2715148925781,297.1499938964844,293.1499938964844,0.006063038483262,-2177.3505859375,299.03863525390625,0.5304265022277832,0.050000000745058,0.2296018898487091,291.18896484375,291.1499938964844,261.5473327636719,259.9184265136719,283.8295593261719,293.27166748046875,291.18896484375,1.0,0.2289404422044754,0.4812335968017578,0.4812335968017578,1.0,1.0,-1.0954314470291138,0.3263630270957947,0.7690683603286743,0.0565562807023525,0.0,0.0,0.3617008030414581,33.71052932739258,43.0,5.589938163757324,-8126.0673828125,137.54197692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193908691406,306.09136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.169921875,18000.0,0.0,0.0,0.1886577308177948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2722941637039184,0.2722987532615661,-4.589914169628173e-06,0.0,0.0001914636086439,0.0,0.0,12.06215000152588,0.0,0.0,0.0,0.3024311065673828,4.0,0.0,1.0
485400,293.1465148925781,297.1499938964844,293.1499938964844,0.095270499587059,-2202.265625,304.150146484375,0.7868942022323608,0.1553331911563873,0.1405369788408279,293.1971740722656,297.1499938964844,293.1499938964844,0.0039147539064288,-310.4404296875,296.4958801269531,0.5304265022277832,0.050000000745058,0.0484027676284313,293.2017517089844,297.1499938964844,293.1499938964844,0.1902853697538375,-2980.470458984375,304.1566467285156,0.9507611989974976,0.2708741426467895,0.190102532505989,293.1162414550781,297.1499938964844,293.1499938964844,0.2362440377473831,-4781.0419921875,304.19146728515625,0.9990000128746032,0.3743020296096802,0.3041304051876068,293.2715148925781,297.1499938964844,293.1499938964844,0.006063038483262,-2177.3505859375,299.03863525390625,0.5304265022277832,0.050000000745058,0.2296018898487091,291.18896484375,291.1499938964844,261.5473327636719,259.9184265136719,283.8295593261719,293.27166748046875,291.18896484375,1.0,0.2289404422044754,0.4812335968017578,0.4812335968017578,1.0,1.0,-1.0954314470291138,0.3263630270957947,0.7690683603286743,0.0565562807023525,0.0,0.0,0.3617008030414581,33.71052932739258,43.0,5.589938163757324,-8126.0673828125,137.54197692871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2193908691406,306.09136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.169921875,18000.0,0.0,0.0,0.1886577308177948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2722941637039184,0.2722987532615661,-4.589914169628173e-06,0.0,0.0001914636086439,0.0,0.0,12.06215000152588,0.0,0.0,0.0,0.3024311065673828,4.0,0.0,1.0
485460,293.1461486816406,297.1499938964844,293.1499938964844,0.0956407561898231,-2209.6083984375,304.1494445800781,0.7802461385726929,0.1554935723543167,0.1407429873943328,293.1958312988281,297.1499938964844,293.1499938964844,0.0039109038189053,-310.4393310546875,296.4700622558594,0.5250706672668457,0.050000000745058,0.0484554059803485,293.2011413574219,297.1499938964844,293.1499938964844,0.1896876543760299,-2973.5830078125,304.1553955078125,0.9399652481079102,0.26968514919281,0.1893187016248703,293.0992126464844,297.1499938964844,293.1499938964844,0.2435614913702011,-4907.25830078125,304.1646423339844,0.9990000128746032,0.3786745369434356,0.3122295141220093,293.2696228027344,297.1499938964844,293.1499938964844,0.0060407104901969,-2173.0087890625,298.9929504394531,0.5250706672668457,0.050000000745058,0.2298515886068344,291.16668701171875,291.1499938964844,261.5272827148437,259.9014587402344,283.7592163085937,293.2697448730469,291.1609802246094,1.0,0.2329142689704895,0.483254611492157,0.483254611492157,1.0,1.0,-1.1048094034194946,0.3314595520496368,0.7733498215675354,0.0597513504326343,0.0,0.0,0.3602724373340606,35.16551208496094,61.0,-39.14186477661133,-8160.13232421875,142.7489776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3239440917969,306.0712280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.634765625,18000.0,0.0,0.0,0.1871154755353927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686822116374969,0.2686867713928222,-4.575101684167748e-06,0.0,0.0001898984191939,0.0,0.0,11.847001075744627,0.0,0.0,0.0,0.3015530109405517,4.0,0.0,1.0
485520,293.1461486816406,297.1499938964844,293.1499938964844,0.0956407561898231,-2209.6083984375,304.1494445800781,0.7802461385726929,0.1554935723543167,0.1407429873943328,293.1958312988281,297.1499938964844,293.1499938964844,0.0039109038189053,-310.4393310546875,296.4700622558594,0.5250706672668457,0.050000000745058,0.0484554059803485,293.2011413574219,297.1499938964844,293.1499938964844,0.1896876543760299,-2973.5830078125,304.1553955078125,0.9399652481079102,0.26968514919281,0.1893187016248703,293.0992126464844,297.1499938964844,293.1499938964844,0.2435614913702011,-4907.25830078125,304.1646423339844,0.9990000128746032,0.3786745369434356,0.3122295141220093,293.2696228027344,297.1499938964844,293.1499938964844,0.0060407104901969,-2173.0087890625,298.9929504394531,0.5250706672668457,0.050000000745058,0.2298515886068344,291.16668701171875,291.1499938964844,261.5272827148437,259.9014587402344,283.7592163085937,293.2697448730469,291.1609802246094,1.0,0.2329142689704895,0.483254611492157,0.483254611492157,1.0,1.0,-1.1048094034194946,0.3314595520496368,0.7733498215675354,0.0597513504326343,0.0,0.0,0.3602724373340606,35.16551208496094,61.0,-39.14186477661133,-8160.13232421875,142.7489776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3239440917969,306.0712280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.634765625,18000.0,0.0,0.0,0.1871154755353927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2686822116374969,0.2686867713928222,-4.575101684167748e-06,0.0,0.0001898984191939,0.0,0.0,11.847001075744627,0.0,0.0,0.0,0.3015530109405517,4.0,0.0,1.0
485580,293.1461486816406,297.1499938964844,293.1499938964844,0.0963529050350189,-2223.857666015625,304.1484680175781,0.7613510489463806,0.1555927693843841,0.1410053819417953,293.1942749023437,297.1499938964844,293.1499938964844,0.0039249188266694,-312.2158203125,296.42315673828125,0.5107094049453735,0.050000000745058,0.0486212074756622,293.20074462890625,297.1499938964844,293.1499938964844,0.1897608637809753,-2975.62939453125,304.1534729003906,0.9118810892105104,0.2684685587882995,0.1885995715856552,293.117919921875,297.1499938964844,293.1499938964844,0.2670749723911285,-5294.8623046875,304.12030029296875,0.9990000128746032,0.3762464523315429,0.336479127407074,293.2686462402344,297.1499938964844,293.1499938964844,0.0060441233217716,-2179.38720703125,298.9303894042969,0.5107094049453735,0.050000000745058,0.2306380718946457,291.1070251464844,291.1499938964844,261.5074768066406,259.8848571777344,283.6629943847656,293.2686462402344,291.0998229980469,1.0,0.2433928847312927,0.4852755963802337,0.4852755963802337,1.0,1.0,-1.134503722190857,0.3436017632484436,0.7909018993377686,0.0662376880645752,0.0,0.0,0.3698170185089111,39.76468276977539,64.0,-76.22272491455078,-8379.87109375,159.7471160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3585510253906,306.0814514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17957.392578125,18000.0,0.0,0.0,0.1859701871871948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2753361463546753,0.2753407061100006,-4.5820620471204165e-06,0.0,0.0001887360995169,0.0,0.0,12.19396686553955,0.0,0.0,0.0,0.3029093742370605,4.0,0.0,1.0
485640,293.1461486816406,297.1499938964844,293.1499938964844,0.0963529050350189,-2223.857666015625,304.1484680175781,0.7613510489463806,0.1555927693843841,0.1410053819417953,293.1942749023437,297.1499938964844,293.1499938964844,0.0039249188266694,-312.2158203125,296.42315673828125,0.5107094049453735,0.050000000745058,0.0486212074756622,293.20074462890625,297.1499938964844,293.1499938964844,0.1897608637809753,-2975.62939453125,304.1534729003906,0.9118810892105104,0.2684685587882995,0.1885995715856552,293.117919921875,297.1499938964844,293.1499938964844,0.2670749723911285,-5294.8623046875,304.12030029296875,0.9990000128746032,0.3762464523315429,0.336479127407074,293.2686462402344,297.1499938964844,293.1499938964844,0.0060441233217716,-2179.38720703125,298.9303894042969,0.5107094049453735,0.050000000745058,0.2306380718946457,291.1070251464844,291.1499938964844,261.5074768066406,259.8848571777344,283.6629943847656,293.2686462402344,291.0998229980469,1.0,0.2433928847312927,0.4852755963802337,0.4852755963802337,1.0,1.0,-1.134503722190857,0.3436017632484436,0.7909018993377686,0.0662376880645752,0.0,0.0,0.3698170185089111,39.76468276977539,64.0,-76.22272491455078,-8379.87109375,159.7471160888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3585510253906,306.0814514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17957.392578125,18000.0,0.0,0.0,0.1859701871871948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2753361463546753,0.2753407061100006,-4.5820620471204165e-06,0.0,0.0001887360995169,0.0,0.0,12.19396686553955,0.0,0.0,0.0,0.3029093742370605,4.0,0.0,1.0
485700,293.146240234375,297.1499938964844,293.1499938964844,0.0967219695448875,-2231.248046875,304.1480712890625,0.7528635263442993,0.1556227058172226,0.1411181390285492,293.193359375,297.1499938964844,293.1499938964844,0.0039338311180472,-313.2864990234375,296.39801025390625,0.5044304132461548,0.050000000745058,0.0487080626189708,293.2005920410156,297.1499938964844,293.1499938964844,0.1898477524518966,-2977.282958984375,304.1526794433594,0.8999167084693909,0.2678549587726593,0.1882356703281402,293.1398010253906,297.1499938964844,293.1499938964844,0.2792723476886749,-5491.41796875,304.1036376953125,0.9990000128746032,0.3723610043525696,0.3485117554664612,293.26873779296875,297.1499938964844,293.1499938964844,0.0060462416149675,-2182.95703125,298.89599609375,0.5044304132461548,0.050000000745058,0.2310500890016555,291.073486328125,291.1499938964844,261.4976806640625,259.876708984375,283.61480712890625,293.2687072753906,291.0670471191406,1.0,0.248232290148735,0.4862861037254333,0.4862861037254333,1.0,1.0,-1.149247646331787,0.3496826589107513,0.7995649576187134,0.069591075181961,0.0,0.0,0.3782841265201568,42.16896057128906,64.0,-81.28392028808594,-8521.751953125,168.72091674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33184814453125,306.11834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17925.83203125,18000.0,0.0,0.0,0.1858420521020889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2827430367469787,0.2827476263046264,-4.597422048391309e-06,0.0,0.0001886060636024,0.0,0.0,12.603821754455566,0.0,0.0,0.0,0.3045620024204254,4.0,0.0,1.0
485760,293.14630126953125,297.1499938964844,293.1499938964844,0.0969822406768798,-2236.341796875,304.14794921875,0.7428357005119324,0.1556570529937744,0.141254648566246,293.1923217773437,297.1499938964844,293.1499938964844,0.0039458307437598,-314.410888671875,296.3811950683594,0.4970849156379699,0.050000000745058,0.0488233231008052,293.2004089355469,297.1499938964844,293.1499938964844,0.1897088885307312,-2975.7998046875,304.1524658203125,0.8861594200134277,0.2672539949417114,0.1878964006900787,293.1628112792969,297.1499938964844,293.1499938964844,0.2825802266597748,-5540.62255859375,304.10662841796875,0.9911258816719056,0.3679649829864502,0.3509941399097442,293.2691345214844,297.1499938964844,293.1499938964844,0.006049410905689,-2185.635009765625,298.86602783203125,0.4970849156379699,0.050000000745058,0.231596827507019,291.0532531738281,291.1499938964844,261.48797607421875,259.86865234375,283.62158203125,293.2690734863281,291.05377197265625,1.0,0.2526822984218597,0.4854151606559753,0.4854151606559753,1.0,1.0,-1.1529262065887451,0.3502073884010315,0.8027188777923584,0.0696016103029251,0.0,0.0,0.3869178295135498,45.14237976074219,67.0,-43.58476638793945,-8645.2509765625,175.6265869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27520751953125,306.1857604980469,278.1499938964844,0.0,18000.0,313.1499938964844,17901.212890625,18000.0,0.0,0.0,0.1860970705747604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2921480536460876,0.2921526730060577,-4.6213381210691296e-06,0.0,0.0001888648694148,0.0,0.0,13.14378261566162,0.0,0.0,0.0,0.3067396283149719,4.0,0.0,1.0
485820,293.14678955078125,297.1499938964844,293.1499938964844,0.096704751253128,-2230.136474609375,304.14910888671875,0.7247924208641052,0.155652716755867,0.141510471701622,293.1906433105469,297.1499938964844,293.1499938964844,0.0039511485956609,-314.1278686523437,296.4059753417969,0.4836717247962951,0.050000000745058,0.0490695983171463,293.2003173828125,297.1499938964844,293.1499938964844,0.1878792941570282,-2951.740478515625,304.1546936035156,0.8611888885498047,0.2659947276115417,0.1872185468673706,293.1849365234375,297.1499938964844,293.1499938964844,0.2764967679977417,-5437.51708984375,304.1307373046875,0.9623281359672546,0.3631030321121216,0.3455090522766113,293.2705993652344,297.1499938964844,293.1499938964844,0.0060247634537518,-2174.20654296875,298.8442077636719,0.4836717247962951,0.050000000745058,0.2327650487422943,291.1118469238281,291.1499938964844,261.46881103515625,259.8528747558594,283.6706237792969,293.2704772949219,291.1171264648437,1.0,0.2602898180484772,0.4836732447147369,0.4836732447147369,1.0,1.0,-1.1473983526229858,0.3465893566608429,0.8008090257644653,0.0670704841613769,0.0,0.0,0.3885914981365204,51.30168151855469,70.0,47.69107055664063,-8674.974609375,186.0021209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1251525878906,306.2069396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17971.3125,18000.0,0.0,0.0,0.1873966008424759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997938692569732,0.2997985184192657,-4.661930688598659e-06,0.0,0.0001901837240438,0.0,0.0,13.647363662719728,0.0,0.0,0.0,0.3088152408599853,4.0,0.0,1.0
485880,293.14678955078125,297.1499938964844,293.1499938964844,0.096704751253128,-2230.136474609375,304.14910888671875,0.7247924208641052,0.155652716755867,0.141510471701622,293.1906433105469,297.1499938964844,293.1499938964844,0.0039511485956609,-314.1278686523437,296.4059753417969,0.4836717247962951,0.050000000745058,0.0490695983171463,293.2003173828125,297.1499938964844,293.1499938964844,0.1878792941570282,-2951.740478515625,304.1546936035156,0.8611888885498047,0.2659947276115417,0.1872185468673706,293.1849365234375,297.1499938964844,293.1499938964844,0.2764967679977417,-5437.51708984375,304.1307373046875,0.9623281359672546,0.3631030321121216,0.3455090522766113,293.2705993652344,297.1499938964844,293.1499938964844,0.0060247634537518,-2174.20654296875,298.8442077636719,0.4836717247962951,0.050000000745058,0.2327650487422943,291.1118469238281,291.1499938964844,261.46881103515625,259.8528747558594,283.6706237792969,293.2704772949219,291.1171264648437,1.0,0.2602898180484772,0.4836732447147369,0.4836732447147369,1.0,1.0,-1.1473983526229858,0.3465893566608429,0.8008090257644653,0.0670704841613769,0.0,0.0,0.3885914981365204,51.30168151855469,70.0,47.69107055664063,-8674.974609375,186.0021209716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1251525878906,306.2069396972656,278.1499938964844,0.0,18000.0,313.1499938964844,17971.3125,18000.0,0.0,0.0,0.1873966008424759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997938692569732,0.2997985184192657,-4.661930688598659e-06,0.0,0.0001901837240438,0.0,0.0,13.647363662719728,0.0,0.0,0.0,0.3088152408599853,4.0,0.0,1.0
