time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
485940,293.1474914550781,297.1499938964844,293.1499938964844,0.0966255515813827,-2228.2392578125,304.1495056152344,0.7113252878189087,0.1555955111980438,0.1416612416505813,293.1893615722656,297.1499938964844,293.1499938964844,0.0039542294107377,-314.0855712890625,296.4114074707031,0.472931295633316,0.050000000745058,0.0492774248123168,293.200439453125,297.1499938964844,293.1499938964844,0.1865234673023224,-2934.32763671875,304.1553649902344,0.8436413407325745,0.2646927535533905,0.1864673793315887,293.1917419433594,297.1499938964844,293.1499938964844,0.2739583551883697,-5393.99853515625,304.14117431640625,0.9392290711402892,0.36082324385643,0.3431420624256134,293.272216796875,297.1499938964844,293.1499938964844,0.0060007441788911,-2165.696533203125,298.8088684082031,0.472931295633316,0.050000000745058,0.2337508797645568,291.1388244628906,291.1499938964844,261.45001220703125,259.8375549316406,283.7161560058594,293.2720947265625,291.1408386230469,1.0,0.2668283879756927,0.4819313585758209,0.4819313585758209,1.0,1.0,-1.1452686786651611,0.3441474437713623,0.801121175289154,0.0650860071182251,0.0,0.0,0.3879434466361999,56.534915924072266,58.0,35.66777038574219,-8611.962890625,195.538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01385498046875,306.1273498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.935546875,18000.0,0.0,0.0,0.1888497620820999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989570796489715,0.2989617586135864,-4.665661890612682e-06,0.0,0.0001916585024446,0.0,0.0,13.613943099975586,0.0,0.0,0.0,0.308769553899765,4.0,0.0,1.0
486000,293.1474914550781,297.1499938964844,293.1499938964844,0.0966255515813827,-2228.2392578125,304.1495056152344,0.7113252878189087,0.1555955111980438,0.1416612416505813,293.1893615722656,297.1499938964844,293.1499938964844,0.0039542294107377,-314.0855712890625,296.4114074707031,0.472931295633316,0.050000000745058,0.0492774248123168,293.200439453125,297.1499938964844,293.1499938964844,0.1865234673023224,-2934.32763671875,304.1553649902344,0.8436413407325745,0.2646927535533905,0.1864673793315887,293.1917419433594,297.1499938964844,293.1499938964844,0.2739583551883697,-5393.99853515625,304.14117431640625,0.9392290711402892,0.36082324385643,0.3431420624256134,293.272216796875,297.1499938964844,293.1499938964844,0.0060007441788911,-2165.696533203125,298.8088684082031,0.472931295633316,0.050000000745058,0.2337508797645568,291.1388244628906,291.1499938964844,261.45001220703125,259.8375549316406,283.7161560058594,293.2720947265625,291.1408386230469,1.0,0.2668283879756927,0.4819313585758209,0.4819313585758209,1.0,1.0,-1.1452686786651611,0.3441474437713623,0.801121175289154,0.0650860071182251,0.0,0.0,0.3879434466361999,56.534915924072266,58.0,35.66777038574219,-8611.962890625,195.538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01385498046875,306.1273498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.935546875,18000.0,0.0,0.0,0.1888497620820999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989570796489715,0.2989617586135864,-4.665661890612682e-06,0.0,0.0001916585024446,0.0,0.0,13.613943099975586,0.0,0.0,0.0,0.308769553899765,4.0,0.0,1.0
486060,293.1478576660156,297.1499938964844,293.1499938964844,0.0965776965022087,-2227.228759765625,304.1497497558594,0.7093266844749451,0.1555843651294708,0.14166259765625,293.1881103515625,297.1499938964844,293.1499938964844,0.0039465934969484,-313.435302734375,296.4057312011719,0.4712758958339691,0.050000000745058,0.0493081659078598,293.2003479003906,297.1499938964844,293.1499938964844,0.1853377968072891,-2919.358154296875,304.155517578125,0.8402117490768433,0.2634374499320984,0.1856030225753784,293.193359375,297.1499938964844,293.1499938964844,0.2725967466831207,-5370.92919921875,304.1462707519531,0.9347423315048218,0.3594318628311157,0.341706782579422,293.2734375,297.1499938964844,293.1499938964844,0.005958470981568,-2152.757568359375,298.76617431640625,0.4712758958339691,0.050000000745058,0.233896717429161,291.14630126953125,291.1499938964844,261.4316711425781,259.8228759765625,283.6943664550781,293.2733764648437,291.1456298828125,1.0,0.2669883966445923,0.4829108119010925,0.4829108119010925,1.0,1.0,-1.1427226066589355,0.3441252708435058,0.7985973358154297,0.0656178221106529,0.0,0.0,0.3875866830348968,57.27948760986328,46.0,9.70103931427002,-8582.6455078125,196.172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480285644531,306.0680236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.353515625,18000.0,0.0,0.0,0.1901971995830536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2981896698474884,0.2981943488121032,-4.663701929530362e-06,0.0,0.0001930259750224,0.0,0.0,13.568735122680664,0.0,0.0,0.0,0.3086009621620178,4.0,0.0,1.0
486120,293.1478576660156,297.1499938964844,293.1499938964844,0.0965776965022087,-2227.228759765625,304.1497497558594,0.7093266844749451,0.1555843651294708,0.14166259765625,293.1881103515625,297.1499938964844,293.1499938964844,0.0039465934969484,-313.435302734375,296.4057312011719,0.4712758958339691,0.050000000745058,0.0493081659078598,293.2003479003906,297.1499938964844,293.1499938964844,0.1853377968072891,-2919.358154296875,304.155517578125,0.8402117490768433,0.2634374499320984,0.1856030225753784,293.193359375,297.1499938964844,293.1499938964844,0.2725967466831207,-5370.92919921875,304.1462707519531,0.9347423315048218,0.3594318628311157,0.341706782579422,293.2734375,297.1499938964844,293.1499938964844,0.005958470981568,-2152.757568359375,298.76617431640625,0.4712758958339691,0.050000000745058,0.233896717429161,291.14630126953125,291.1499938964844,261.4316711425781,259.8228759765625,283.6943664550781,293.2733764648437,291.1456298828125,1.0,0.2669883966445923,0.4829108119010925,0.4829108119010925,1.0,1.0,-1.1427226066589355,0.3441252708435058,0.7985973358154297,0.0656178221106529,0.0,0.0,0.3875866830348968,57.27948760986328,46.0,9.70103931427002,-8582.6455078125,196.172119140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9480285644531,306.0680236816406,278.1499938964844,0.0,18000.0,313.1499938964844,18002.353515625,18000.0,0.0,0.0,0.1901971995830536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2981896698474884,0.2981943488121032,-4.663701929530362e-06,0.0,0.0001930259750224,0.0,0.0,13.568735122680664,0.0,0.0,0.0,0.3086009621620178,4.0,0.0,1.0
486180,293.1476745605469,297.1499938964844,293.1499938964844,0.0965617895126342,-2226.953857421875,304.1498718261719,0.716397762298584,0.1556749194860458,0.1416163444519043,293.1866149902344,297.1499938964844,293.1499938964844,0.0039313891902565,-312.29901123046875,296.39501953125,0.4770813286304474,0.050000000745058,0.0491983219981193,293.19976806640625,297.1499938964844,293.1499938964844,0.1842440068721771,-2905.662841796875,304.155517578125,0.846956193447113,0.262276142835617,0.1846965253353119,293.19293212890625,297.1499938964844,293.1499938964844,0.2716499269008636,-5355.2431640625,304.1490478515625,0.944361925125122,0.3584156632423401,0.3405700922012329,293.27410888671875,297.1499938964844,293.1499938964844,0.0059023015201091,-2135.9091796875,298.72039794921875,0.4770813286304474,0.050000000745058,0.2333756536245346,291.1434631347656,291.1499938964844,261.4139099121094,259.8089294433594,283.6673583984375,293.2740783691406,291.1435546875,1.0,0.2627485990524292,0.4838902354240417,0.4838902354240417,1.0,1.0,-1.1394577026367188,0.3439337611198425,0.7955238819122314,0.0661166384816169,0.0,0.0,0.3887348473072052,54.45450210571289,34.0,1.9439516067504885,-8586.0166015625,189.65155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91217041015625,306.0558776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.771484375,18000.0,0.0,0.0,0.1914424002170562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.299356073141098,0.2993607521057129,-4.665574124373961e-06,0.0,0.0001942897069966,0.0,0.0,13.634469032287598,0.0,0.0,0.0,0.308853417634964,4.0,0.0,1.0
486240,293.1476745605469,297.1499938964844,293.1499938964844,0.0965617895126342,-2226.953857421875,304.1498718261719,0.716397762298584,0.1556749194860458,0.1416163444519043,293.1866149902344,297.1499938964844,293.1499938964844,0.0039313891902565,-312.29901123046875,296.39501953125,0.4770813286304474,0.050000000745058,0.0491983219981193,293.19976806640625,297.1499938964844,293.1499938964844,0.1842440068721771,-2905.662841796875,304.155517578125,0.846956193447113,0.262276142835617,0.1846965253353119,293.19293212890625,297.1499938964844,293.1499938964844,0.2716499269008636,-5355.2431640625,304.1490478515625,0.944361925125122,0.3584156632423401,0.3405700922012329,293.27410888671875,297.1499938964844,293.1499938964844,0.0059023015201091,-2135.9091796875,298.72039794921875,0.4770813286304474,0.050000000745058,0.2333756536245346,291.1434631347656,291.1499938964844,261.4139099121094,259.8089294433594,283.6673583984375,293.2740783691406,291.1435546875,1.0,0.2627485990524292,0.4838902354240417,0.4838902354240417,1.0,1.0,-1.1394577026367188,0.3439337611198425,0.7955238819122314,0.0661166384816169,0.0,0.0,0.3887348473072052,54.45450210571289,34.0,1.9439516067504885,-8586.0166015625,189.65155029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91217041015625,306.0558776855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.771484375,18000.0,0.0,0.0,0.1914424002170562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.299356073141098,0.2993607521057129,-4.665574124373961e-06,0.0,0.0001942897069966,0.0,0.0,13.634469032287598,0.0,0.0,0.0,0.308853417634964,4.0,0.0,1.0
486300,293.1473999023437,297.1499938964844,293.1499938964844,0.0965360105037689,-2226.45703125,304.1499328613281,0.7224676012992859,0.1557553708553314,0.1415903270244598,293.1857604980469,297.1499938964844,293.1499938964844,0.0039206314831972,-311.46588134765625,296.3913269042969,0.4818204641342163,0.050000000745058,0.04910584166646,293.1993408203125,297.1499938964844,293.1499938964844,0.1836631447076797,-2898.348388671875,304.15557861328125,0.8536238670349121,0.2617280781269073,0.1842391043901443,293.1923522949219,297.1499938964844,293.1499938964844,0.2711620330810547,-5347.26318359375,304.1501159667969,0.9532456398010254,0.3579846620559692,0.3400505483150482,293.27423095703125,297.1499938964844,293.1499938964844,0.0058691725134849,-2125.6884765625,298.69879150390625,0.4818204641342163,0.050000000745058,0.2329369783401489,291.14404296875,291.1499938964844,261.4052124023437,259.8022155761719,283.654052734375,293.27423095703125,291.1441345214844,1.0,0.2593485116958618,0.4843799471855163,0.4843799471855163,1.0,1.0,-1.1376163959503174,0.3437630534172058,0.7938532829284668,0.066331997513771,0.0,0.0,0.3890755772590637,52.08829879760742,34.0,1.5402014255523682,-8587.5439453125,184.4937438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90191650390625,306.05523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.400390625,18000.0,0.0,0.0,0.1920314878225326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.299816220998764,0.2998208701610565,-4.66722531200503e-06,0.0,0.0001948875578818,0.0,0.0,13.662917137145996,0.0,0.0,0.0,0.3089690804481506,4.0,0.0,1.0
486360,293.1470642089844,297.1499938964844,293.1499938964844,0.0965089127421379,-2225.9326171875,304.1499938964844,0.7301746010780334,0.1558568179607391,0.1415656358003616,293.1848449707031,297.1499938964844,293.1499938964844,0.0039085540920495,-310.5272521972656,296.3880615234375,0.4875940680503845,0.050000000745058,0.0489940047264099,293.1988525390625,297.1499938964844,293.1499938964844,0.1830780804157257,-2890.971923828125,304.1556091308594,0.8626270890235901,0.2611995637416839,0.1837815642356872,293.191650390625,297.1499938964844,293.1499938964844,0.2706774175167084,-5339.39599609375,304.1509704589844,0.9643606543540956,0.3575900793075561,0.3395503759384155,293.27423095703125,297.1499938964844,293.1499938964844,0.0058338087983429,-2114.6923828125,298.67755126953125,0.4875940680503845,0.050000000745058,0.2324064671993255,291.1448059082031,291.1499938964844,261.3966369628906,259.795654296875,283.6454162597656,293.2742614746094,291.1451110839844,1.0,0.2552407681941986,0.4846667349338531,0.4846667349338531,1.0,1.0,-1.1356662511825562,0.3433703780174255,0.7922958135604858,0.0663471817970275,0.0,0.0,0.3893457651138305,49.23045349121094,25.0,2.4968295097351074,-8587.3310546875,178.3691864013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8966979980469,306.0584716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.333984375,18000.0,0.0,0.0,0.1925858706235885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3001767098903656,0.3001813888549804,-4.66862047687755e-06,0.0,0.0001954501785803,0.0,0.0,13.685500144958496,0.0,0.0,0.0,0.3090631365776062,4.0,0.0,1.0
486420,293.14617919921875,297.1499938964844,293.1499938964844,0.0964589491486549,-2224.927490234375,304.15008544921875,0.7493093013763428,0.156108096241951,0.1415498405694961,293.182861328125,297.1499938964844,293.1499938964844,0.003883316880092,-308.5332336425781,296.3841552734375,0.5013570189476013,0.050000000745058,0.0487545318901538,293.1977233886719,297.1499938964844,293.1499938964844,0.181892916560173,-2875.97998046875,304.1557312011719,0.885642945766449,0.2601888179779053,0.1828904300928115,293.18994140625,297.1499938964844,293.1499938964844,0.2696887254714966,-5323.447265625,304.1522827148437,0.9883217215538024,0.3568814098834991,0.3386196494102478,293.27398681640625,297.1499938964844,293.1499938964844,0.0057613565586507,-2091.822998046875,298.6370544433594,0.5013570189476013,0.050000000745058,0.2312705218791961,291.1492614746094,291.1499938964844,261.3798522949219,259.78302001953125,283.6298217773437,293.2740173339844,291.14971923828125,1.0,0.2463828772306442,0.4852402508258819,0.4852402508258819,1.0,1.0,-1.1318095922470093,0.3425727784633636,0.7892367839813232,0.0663580000400543,0.0,0.0,0.3891633450984955,43.11553955078125,25.0,5.12532901763916,-8582.8681640625,165.42547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9009704589844,306.0694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.078125,18000.0,0.0,0.0,0.1935534328222274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3002739548683166,0.3002786040306091,-4.670012458518613e-06,0.0,0.000196432127268,0.0,0.0,13.694357872009276,0.0,0.0,0.0,0.3091023862361908,4.0,0.0,1.0
486480,293.14617919921875,297.1499938964844,293.1499938964844,0.0964589491486549,-2224.927490234375,304.15008544921875,0.7493093013763428,0.156108096241951,0.1415498405694961,293.182861328125,297.1499938964844,293.1499938964844,0.003883316880092,-308.5332336425781,296.3841552734375,0.5013570189476013,0.050000000745058,0.0487545318901538,293.1977233886719,297.1499938964844,293.1499938964844,0.181892916560173,-2875.97998046875,304.1557312011719,0.885642945766449,0.2601888179779053,0.1828904300928115,293.18994140625,297.1499938964844,293.1499938964844,0.2696887254714966,-5323.447265625,304.1522827148437,0.9883217215538024,0.3568814098834991,0.3386196494102478,293.27398681640625,297.1499938964844,293.1499938964844,0.0057613565586507,-2091.822998046875,298.6370544433594,0.5013570189476013,0.050000000745058,0.2312705218791961,291.1492614746094,291.1499938964844,261.3798522949219,259.78302001953125,283.6298217773437,293.2740173339844,291.14971923828125,1.0,0.2463828772306442,0.4852402508258819,0.4852402508258819,1.0,1.0,-1.1318095922470093,0.3425727784633636,0.7892367839813232,0.0663580000400543,0.0,0.0,0.3891633450984955,43.11553955078125,25.0,5.12532901763916,-8582.8681640625,165.42547607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9009704589844,306.0694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.078125,18000.0,0.0,0.0,0.1935534328222274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3002739548683166,0.3002786040306091,-4.670012458518613e-06,0.0,0.000196432127268,0.0,0.0,13.694357872009276,0.0,0.0,0.0,0.3091023862361908,4.0,0.0,1.0
486540,293.1452331542969,297.1499938964844,293.1499938964844,0.0965031757950782,-2225.69091796875,304.14996337890625,0.7652120590209961,0.156398519873619,0.1416518539190292,293.1806640625,297.1499938964844,293.1499938964844,0.0038660659920424,-307.1505126953125,296.3815002441406,0.5126774311065674,0.050000000745058,0.0485959611833095,293.196533203125,297.1499938964844,293.1499938964844,0.1808142811059951,-2862.34375,304.1556091308594,0.9038405418395996,0.2592213749885559,0.1820919811725616,293.1861267089844,297.1499938964844,293.1499938964844,0.2640644311904907,-5233.67431640625,304.16180419921875,0.9990000128746032,0.3566236793994903,0.3329029083251953,293.2734375,297.1499938964844,293.1499938964844,0.0057016988284885,-2072.907958984375,298.5975036621094,0.5126774311065674,0.050000000745058,0.2305183261632919,291.1536865234375,291.1499938964844,261.36346435546875,259.7709655761719,283.6197814941406,293.27349853515625,291.155029296875,1.0,0.2396941632032394,0.4858137965202331,0.4858137965202331,1.0,1.0,-1.1227260828018188,0.3399486243724823,0.7827774286270142,0.0656314343214035,0.0,0.0,0.3884167671203613,38.980098724365234,25.0,10.773357391357422,-8556.64453125,154.93218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9242553710937,306.0981140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8125,18000.0,0.0,0.0,0.1942767351865768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996836006641388,0.2996882796287536,-4.668918791139731e-06,0.0,0.0001971661840798,0.0,0.0,13.660609245300291,0.0,0.0,0.0,0.3089674115180969,4.0,0.0,1.0
486600,293.1452331542969,297.1499938964844,293.1499938964844,0.0965031757950782,-2225.69091796875,304.14996337890625,0.7652120590209961,0.156398519873619,0.1416518539190292,293.1806640625,297.1499938964844,293.1499938964844,0.0038660659920424,-307.1505126953125,296.3815002441406,0.5126774311065674,0.050000000745058,0.0485959611833095,293.196533203125,297.1499938964844,293.1499938964844,0.1808142811059951,-2862.34375,304.1556091308594,0.9038405418395996,0.2592213749885559,0.1820919811725616,293.1861267089844,297.1499938964844,293.1499938964844,0.2640644311904907,-5233.67431640625,304.16180419921875,0.9990000128746032,0.3566236793994903,0.3329029083251953,293.2734375,297.1499938964844,293.1499938964844,0.0057016988284885,-2072.907958984375,298.5975036621094,0.5126774311065674,0.050000000745058,0.2305183261632919,291.1536865234375,291.1499938964844,261.36346435546875,259.7709655761719,283.6197814941406,293.27349853515625,291.155029296875,1.0,0.2396941632032394,0.4858137965202331,0.4858137965202331,1.0,1.0,-1.1227260828018188,0.3399486243724823,0.7827774286270142,0.0656314343214035,0.0,0.0,0.3884167671203613,38.980098724365234,25.0,10.773357391357422,-8556.64453125,154.93218994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9242553710937,306.0981140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.8125,18000.0,0.0,0.0,0.1942767351865768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2996836006641388,0.2996882796287536,-4.668918791139731e-06,0.0,0.0001971661840798,0.0,0.0,13.660609245300291,0.0,0.0,0.0,0.3089674115180969,4.0,0.0,1.0
486660,293.1444396972656,297.1499938964844,293.1499938964844,0.0964419096708297,-2224.17138671875,304.15008544921875,0.7760595679283142,0.1566823273897171,0.1418258398771286,293.1783752441406,297.1499938964844,293.1499938964844,0.0038517341017723,-305.7676086425781,296.3918151855469,0.5204165577888489,0.050000000745058,0.0485048182308673,293.19549560546875,297.1499938964844,293.1499938964844,0.1794999092817306,-2845.377685546875,304.1559143066406,0.916082799434662,0.2582557201385498,0.1813557893037796,293.1661071777344,297.1499938964844,293.1499938964844,0.2512504160404205,-5024.12841796875,304.178955078125,0.9990000128746032,0.3597355484962463,0.319648414850235,293.27252197265625,297.1499938964844,293.1499938964844,0.0056468970142304,-2054.021240234375,298.5677795410156,0.5204165577888489,0.050000000745058,0.2300859689712524,291.1781921386719,291.1499938964844,261.3474426269531,259.7594299316406,283.6103820800781,293.2726135253906,291.18023681640625,1.0,0.2341393679380417,0.4867716431617737,0.4867716431617737,1.0,1.0,-1.1058108806610107,0.334997683763504,0.7708131670951843,0.0639146491885185,0.0,0.0,0.3830909729003906,36.444942474365234,25.0,26.18289375305176,-8467.2548828125,145.4195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9785461425781,306.132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.62109375,18000.0,0.0,0.0,0.1945412158966064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954361736774444,0.2954408228397369,-4.660931608668761e-06,0.0,0.0001974346087081,0.0,0.0,13.418478965759276,0.0,0.0,0.0,0.3079847395420074,4.0,0.0,1.0
486720,293.1444396972656,297.1499938964844,293.1499938964844,0.0964419096708297,-2224.17138671875,304.15008544921875,0.7760595679283142,0.1566823273897171,0.1418258398771286,293.1783752441406,297.1499938964844,293.1499938964844,0.0038517341017723,-305.7676086425781,296.3918151855469,0.5204165577888489,0.050000000745058,0.0485048182308673,293.19549560546875,297.1499938964844,293.1499938964844,0.1794999092817306,-2845.377685546875,304.1559143066406,0.916082799434662,0.2582557201385498,0.1813557893037796,293.1661071777344,297.1499938964844,293.1499938964844,0.2512504160404205,-5024.12841796875,304.178955078125,0.9990000128746032,0.3597355484962463,0.319648414850235,293.27252197265625,297.1499938964844,293.1499938964844,0.0056468970142304,-2054.021240234375,298.5677795410156,0.5204165577888489,0.050000000745058,0.2300859689712524,291.1781921386719,291.1499938964844,261.3474426269531,259.7594299316406,283.6103820800781,293.2726135253906,291.18023681640625,1.0,0.2341393679380417,0.4867716431617737,0.4867716431617737,1.0,1.0,-1.1058108806610107,0.334997683763504,0.7708131670951843,0.0639146491885185,0.0,0.0,0.3830909729003906,36.444942474365234,25.0,26.18289375305176,-8467.2548828125,145.4195556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9785461425781,306.132080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18029.62109375,18000.0,0.0,0.0,0.1945412158966064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954361736774444,0.2954408228397369,-4.660931608668761e-06,0.0,0.0001974346087081,0.0,0.0,13.418478965759276,0.0,0.0,0.0,0.3079847395420074,4.0,0.0,1.0
486780,293.1437072753906,297.1499938964844,293.1499938964844,0.0965147987008094,-2225.4033203125,304.1499328613281,0.7856398224830627,0.1569695472717285,0.1420118361711502,293.17608642578125,297.1499938964844,293.1499938964844,0.0038409933913499,-304.8338623046875,296.39453125,0.5273318290710449,0.050000000745058,0.0484326966106891,293.1945495605469,297.1499938964844,293.1499938964844,0.1784360110759735,-2831.845947265625,304.1557006835937,0.9270229339599608,0.2572947442531585,0.1806307286024093,293.1376342773437,297.1499938964844,293.1499938964844,0.2406040877103805,-4852.21630859375,304.1868591308594,0.9990000128746032,0.3650952875614166,0.3087568283081054,293.2710876464844,297.1499938964844,293.1499938964844,0.0055999057367444,-2038.6778564453125,298.5338439941406,0.5273318290710449,0.050000000745058,0.2297438681125641,291.1885681152344,291.1499938964844,261.3317565917969,259.74835205078125,283.5963134765625,293.2712097167969,291.1890869140625,1.0,0.2295586466789245,0.4877294898033142,0.4877294898033142,1.0,1.0,-1.09159255027771,0.3309822678565979,0.7606102824211121,0.0626557767391204,0.0,0.0,0.3771023750305176,34.43106460571289,28.0,14.376142501831056,-8366.05078125,137.87197875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0737609863281,306.1537780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18037.55859375,18000.0,0.0,0.0,0.1940947324037552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2887695729732513,0.2887742221355438,-4.641462510335259e-06,0.0,0.0001969814766198,0.0,0.0,13.02387237548828,0.0,0.0,0.0,0.3063917756080627,4.0,0.0,1.0
486840,293.1437072753906,297.1499938964844,293.1499938964844,0.0965147987008094,-2225.4033203125,304.1499328613281,0.7856398224830627,0.1569695472717285,0.1420118361711502,293.17608642578125,297.1499938964844,293.1499938964844,0.0038409933913499,-304.8338623046875,296.39453125,0.5273318290710449,0.050000000745058,0.0484326966106891,293.1945495605469,297.1499938964844,293.1499938964844,0.1784360110759735,-2831.845947265625,304.1557006835937,0.9270229339599608,0.2572947442531585,0.1806307286024093,293.1376342773437,297.1499938964844,293.1499938964844,0.2406040877103805,-4852.21630859375,304.1868591308594,0.9990000128746032,0.3650952875614166,0.3087568283081054,293.2710876464844,297.1499938964844,293.1499938964844,0.0055999057367444,-2038.6778564453125,298.5338439941406,0.5273318290710449,0.050000000745058,0.2297438681125641,291.1885681152344,291.1499938964844,261.3317565917969,259.74835205078125,283.5963134765625,293.2712097167969,291.1890869140625,1.0,0.2295586466789245,0.4877294898033142,0.4877294898033142,1.0,1.0,-1.09159255027771,0.3309822678565979,0.7606102824211121,0.0626557767391204,0.0,0.0,0.3771023750305176,34.43106460571289,28.0,14.376142501831056,-8366.05078125,137.87197875976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0737609863281,306.1537780761719,278.1499938964844,0.0,18000.0,313.1499938964844,18037.55859375,18000.0,0.0,0.0,0.1940947324037552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2887695729732513,0.2887742221355438,-4.641462510335259e-06,0.0,0.0001969814766198,0.0,0.0,13.02387237548828,0.0,0.0,0.0,0.3063917756080627,4.0,0.0,1.0
486900,293.1433410644531,297.1499938964844,293.1499938964844,0.0965931415557861,-2226.85302734375,304.1498107910156,0.7891442775726318,0.1571197062730789,0.1421220153570175,293.1749267578125,297.1499938964844,293.1499938964844,0.00383757869713,-304.5549011230469,296.3941955566406,0.5298312902450562,0.050000000745058,0.0484084673225879,293.194091796875,297.1499938964844,293.1499938964844,0.1779732257127761,-2826.00732421875,304.155517578125,0.930741846561432,0.2568210363388061,0.1802816540002823,293.12310791015625,297.1499938964844,293.1499938964844,0.2368849068880081,-4792.724609375,304.1868591308594,0.9990000128746032,0.3681059777736664,0.3050095438957214,293.2701416015625,297.1499938964844,293.1499938964844,0.0055795996449887,-2032.2484130859373,298.5161437988281,0.5298312902450562,0.050000000745058,0.2296289205551147,291.1902770996094,291.1499938964844,261.3240051269531,259.74298095703125,283.586669921875,293.2702941894531,291.1902770996094,1.0,0.22806216776371,0.4882083833217621,0.4882083833217621,1.0,1.0,-1.0866392850875854,0.3297162652015686,0.7569230794906616,0.0623482391238212,0.0,0.0,0.3742358684539795,33.75260162353516,28.0,7.877833366394043,-8327.544921875,135.32601928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1317443847656,306.1684265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18036.91015625,18000.0,0.0,0.0,0.193609818816185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856186628341675,0.2856233119964599,-4.631447154679336e-06,0.0,0.0001964893453987,0.0,0.0,12.83705711364746,0.0,0.0,0.0,0.3056238293647766,4.0,0.0,1.0
486960,293.1429748535156,297.1499938964844,293.1499938964844,0.0967163369059562,-2229.20751953125,304.14959716796875,0.7916707992553711,0.1572740972042083,0.1422429680824279,293.1736755371094,297.1499938964844,293.1499938964844,0.0038353975396603,-304.419677734375,296.3918151855469,0.5315824151039124,0.050000000745058,0.0483920127153396,293.1936340332031,297.1499938964844,293.1499938964844,0.1775882393121719,-2821.226318359375,304.1552124023437,0.9331238865852356,0.2563522458076477,0.1799412071704864,293.1099853515625,297.1499938964844,293.1499938964844,0.2343382239341735,-4752.57080078125,304.18475341796875,0.9990000128746032,0.371021032333374,0.302438348531723,293.26910400390625,297.1499938964844,293.1499938964844,0.0055616879835724,-2026.8914794921875,298.4971618652344,0.5315824151039124,0.050000000745058,0.2295508682727813,291.18798828125,291.1499938964844,261.3163146972656,259.7377014160156,283.5642395019531,293.2692565917969,291.1866455078125,1.0,0.2270151376724243,0.489175945520401,0.489175945520401,1.0,1.0,-1.0831753015518188,0.3293744027614593,0.7538008689880371,0.0626940503716468,0.0,0.0,0.371898740530014,33.291107177734375,31.0,-3.333057641983032,-8301.4716796875,133.58111572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19219970703125,306.1803283691406,278.1499938964844,0.0,18000.0,313.1499938964844,18033.740234375,18000.0,0.0,0.0,0.1929811686277389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.282745361328125,0.2827499806880951,-4.621832431439543e-06,0.0,0.0001958513603312,0.0,0.0,12.666501998901367,0.0,0.0,0.0,0.3049244880676269,4.0,0.0,1.0
487020,293.14227294921875,297.1499938964844,293.1499938964844,0.0970944389700889,-2236.5625,304.14910888671875,0.7942082285881042,0.1575944721698761,0.1425138115882873,293.17108154296875,297.1499938964844,293.1499938964844,0.0038361870683729,-304.6883239746094,296.3800048828125,0.5331290364265442,0.050000000745058,0.0483778193593025,293.1927185058594,297.1499938964844,293.1499938964844,0.1770488321781158,-2814.779541015625,304.1543884277344,0.93448805809021,0.2554303109645843,0.1792851239442825,293.0898742675781,297.1499938964844,293.1499938964844,0.2322112768888473,-4721.17822265625,304.1766357421875,0.9990000128746032,0.3761301040649414,0.3002025187015533,293.26690673828125,297.1499938964844,293.1499938964844,0.0055330358445644,-2019.370361328125,298.4541320800781,0.5331290364265442,0.050000000745058,0.2294835448265075,291.1698913574219,291.1499938964844,261.3011169433594,259.7274475097656,283.5107727050781,293.2670593261719,291.16766357421875,1.0,0.2261234819889068,0.4911110699176788,0.4911110699176788,1.0,1.0,-1.0799297094345093,0.3299959897994995,0.7499337196350098,0.0640053078532219,0.0,0.0,0.3703772723674774,32.890716552734375,34.0,-21.00152969360352,-8298.431640625,132.01329040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3046264648437,306.2215270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.98046875,18000.0,0.0,0.0,0.1914544999599456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2799065411090851,0.2799111604690552,-4.608666586136678e-06,0.0,0.0001943019742611,0.0,0.0,12.489683151245115,0.0,0.0,0.0,0.3041782677173614,4.0,0.0,1.0
487080,293.14227294921875,297.1499938964844,293.1499938964844,0.0970944389700889,-2236.5625,304.14910888671875,0.7942082285881042,0.1575944721698761,0.1425138115882873,293.17108154296875,297.1499938964844,293.1499938964844,0.0038361870683729,-304.6883239746094,296.3800048828125,0.5331290364265442,0.050000000745058,0.0483778193593025,293.1927185058594,297.1499938964844,293.1499938964844,0.1770488321781158,-2814.779541015625,304.1543884277344,0.93448805809021,0.2554303109645843,0.1792851239442825,293.0898742675781,297.1499938964844,293.1499938964844,0.2322112768888473,-4721.17822265625,304.1766357421875,0.9990000128746032,0.3761301040649414,0.3002025187015533,293.26690673828125,297.1499938964844,293.1499938964844,0.0055330358445644,-2019.370361328125,298.4541320800781,0.5331290364265442,0.050000000745058,0.2294835448265075,291.1698913574219,291.1499938964844,261.3011169433594,259.7274475097656,283.5107727050781,293.2670593261719,291.16766357421875,1.0,0.2261234819889068,0.4911110699176788,0.4911110699176788,1.0,1.0,-1.0799297094345093,0.3299959897994995,0.7499337196350098,0.0640053078532219,0.0,0.0,0.3703772723674774,32.890716552734375,34.0,-21.00152969360352,-8298.431640625,132.01329040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3046264648437,306.2215270996094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.98046875,18000.0,0.0,0.0,0.1914544999599456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2799065411090851,0.2799111604690552,-4.608666586136678e-06,0.0,0.0001943019742611,0.0,0.0,12.489683151245115,0.0,0.0,0.0,0.3041782677173614,4.0,0.0,1.0
487140,293.1416320800781,297.1499938964844,293.1499938964844,0.0975028574466705,-2244.46826171875,304.14874267578125,0.7938042283058167,0.1579196155071258,0.1428119838237762,293.1683044433594,297.1499938964844,293.1499938964844,0.0038402548525482,-305.2147827148437,296.36895751953125,0.532383143901825,0.050000000745058,0.0483846329152584,293.1918640136719,297.1499938964844,293.1499938964844,0.1765546202659607,-2808.869384765625,304.1537475585937,0.9319191575050354,0.2545206546783447,0.1786550134420395,293.0788879394531,297.1499938964844,293.1499938964844,0.2332281470298767,-4741.140625,304.166015625,0.9990000128746032,0.3799015283584595,0.3012768030166626,293.2648010253906,297.1499938964844,293.1499938964844,0.0055078510195016,-2012.9736328125,298.4110107421875,0.532383143901825,0.050000000745058,0.2295158803462982,291.1508178710937,291.1499938964844,261.2861022949219,259.7174987792969,283.452880859375,293.26495361328125,291.14862060546875,1.0,0.2265964299440384,0.4930461645126343,0.4930461645126343,1.0,1.0,-1.0808663368225098,0.3320427238941192,0.7488236427307129,0.0659632682800293,0.0,0.0,0.3715527951717376,33.0771484375,37.0,-25.625507354736328,-8344.3837890625,132.5934600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38165283203125,306.2684936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.623046875,18000.0,0.0,0.0,0.1898972243070602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2803483605384826,0.2803529500961303,-4.606089078151854e-06,0.0,0.0001927215489558,0.0,0.0,12.505367279052734,0.0,0.0,0.0,0.3042149841785431,4.0,0.0,1.0
487200,293.1416320800781,297.1499938964844,293.1499938964844,0.0975028574466705,-2244.46826171875,304.14874267578125,0.7938042283058167,0.1579196155071258,0.1428119838237762,293.1683044433594,297.1499938964844,293.1499938964844,0.0038402548525482,-305.2147827148437,296.36895751953125,0.532383143901825,0.050000000745058,0.0483846329152584,293.1918640136719,297.1499938964844,293.1499938964844,0.1765546202659607,-2808.869384765625,304.1537475585937,0.9319191575050354,0.2545206546783447,0.1786550134420395,293.0788879394531,297.1499938964844,293.1499938964844,0.2332281470298767,-4741.140625,304.166015625,0.9990000128746032,0.3799015283584595,0.3012768030166626,293.2648010253906,297.1499938964844,293.1499938964844,0.0055078510195016,-2012.9736328125,298.4110107421875,0.532383143901825,0.050000000745058,0.2295158803462982,291.1508178710937,291.1499938964844,261.2861022949219,259.7174987792969,283.452880859375,293.26495361328125,291.14862060546875,1.0,0.2265964299440384,0.4930461645126343,0.4930461645126343,1.0,1.0,-1.0808663368225098,0.3320427238941192,0.7488236427307129,0.0659632682800293,0.0,0.0,0.3715527951717376,33.0771484375,37.0,-25.625507354736328,-8344.3837890625,132.5934600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38165283203125,306.2684936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17996.623046875,18000.0,0.0,0.0,0.1898972243070602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2803483605384826,0.2803529500961303,-4.606089078151854e-06,0.0,0.0001927215489558,0.0,0.0,12.505367279052734,0.0,0.0,0.0,0.3042149841785431,4.0,0.0,1.0
487260,293.1411437988281,297.1499938964844,293.1499938964844,0.0978809744119644,-2251.706787109375,304.1485290527344,0.7909728288650513,0.1582357138395309,0.1431218087673187,293.1654663085937,297.1499938964844,293.1499938964844,0.0038462646771222,-305.83251953125,296.36181640625,0.5297769904136658,0.050000000745058,0.0484090037643909,293.1911315917969,297.1499938964844,293.1499938964844,0.176005020737648,-2802.12939453125,304.1534423828125,0.9261212944984436,0.2536120414733886,0.1780404895544052,293.07684326171875,297.1499938964844,293.1499938964844,0.2367870658636093,-4802.1142578125,304.1547546386719,0.9990000128746032,0.382133275270462,0.305090069770813,293.2631530761719,297.1499938964844,293.1499938964844,0.0054834322072565,-2006.434326171875,298.3693542480469,0.5297769904136658,0.050000000745058,0.2296314835548401,291.1363830566406,291.1499938964844,261.2712097167969,259.70782470703125,283.4223937988281,293.2632751464844,291.13543701171875,1.0,0.2281985729932785,0.4937100708484649,0.4937100708484649,1.0,1.0,-1.0852444171905518,0.3341743946075439,0.7510700225830078,0.0673668161034584,0.0,0.0,0.3744743168354034,33.75325012207031,40.0,-18.313663482666016,-8411.16015625,134.96290588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4096374511719,306.3072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4765625,18000.0,0.0,0.0,0.1886179447174072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2830902636051178,0.2830948531627655,-4.611754775396548e-06,0.0,0.0001914232416311,0.0,0.0,12.658099174499512,0.0,0.0,0.0,0.3048202991485595,4.0,0.0,1.0
487320,293.1411437988281,297.1499938964844,293.1499938964844,0.0978809744119644,-2251.706787109375,304.1485290527344,0.7909728288650513,0.1582357138395309,0.1431218087673187,293.1654663085937,297.1499938964844,293.1499938964844,0.0038462646771222,-305.83251953125,296.36181640625,0.5297769904136658,0.050000000745058,0.0484090037643909,293.1911315917969,297.1499938964844,293.1499938964844,0.176005020737648,-2802.12939453125,304.1534423828125,0.9261212944984436,0.2536120414733886,0.1780404895544052,293.07684326171875,297.1499938964844,293.1499938964844,0.2367870658636093,-4802.1142578125,304.1547546386719,0.9990000128746032,0.382133275270462,0.305090069770813,293.2631530761719,297.1499938964844,293.1499938964844,0.0054834322072565,-2006.434326171875,298.3693542480469,0.5297769904136658,0.050000000745058,0.2296314835548401,291.1363830566406,291.1499938964844,261.2712097167969,259.70782470703125,283.4223937988281,293.2632751464844,291.13543701171875,1.0,0.2281985729932785,0.4937100708484649,0.4937100708484649,1.0,1.0,-1.0852444171905518,0.3341743946075439,0.7510700225830078,0.0673668161034584,0.0,0.0,0.3744743168354034,33.75325012207031,40.0,-18.313663482666016,-8411.16015625,134.96290588378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4096374511719,306.3072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.4765625,18000.0,0.0,0.0,0.1886179447174072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2830902636051178,0.2830948531627655,-4.611754775396548e-06,0.0,0.0001914232416311,0.0,0.0,12.658099174499512,0.0,0.0,0.0,0.3048202991485595,4.0,0.0,1.0
487380,293.1407775878906,297.1499938964844,293.1499938964844,0.098233513534069,-2258.41064453125,304.1484375,0.7862337231636047,0.1585312634706497,0.1434295922517776,293.1626892089844,297.1499938964844,293.1499938964844,0.0038529029116034,-306.46514892578125,296.3578186035156,0.5257668495178223,0.050000000745058,0.048448372632265,293.1905212402344,297.1499938964844,293.1499938964844,0.1754185855388641,-2794.852783203125,304.1532592773437,0.9178652167320251,0.2526956796646118,0.1774327903985977,293.0830383300781,297.1499938964844,293.1499938964844,0.2425042539834976,-4897.43408203125,304.1436767578125,0.9990000128746032,0.3827476501464844,0.3111518919467926,293.2621765136719,297.1499938964844,293.1499938964844,0.0054584755562245,-1999.5008544921875,298.328125,0.5257668495178223,0.050000000745058,0.2298182249069214,291.12579345703125,291.1499938964844,261.25640869140625,259.6983642578125,283.3919982910156,293.26220703125,291.1243896484375,1.0,0.2307313829660415,0.4943739771842956,0.4943739771842956,1.0,1.0,-1.0924307107925415,0.3372507989406585,0.7551798820495605,0.0691891908645629,0.0,0.0,0.378368467092514,34.84653854370117,43.0,-17.044681549072266,-8486.568359375,138.8590545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3888244628906,306.31365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.37109375,18000.0,0.0,0.0,0.1878147274255752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867761552333832,0.2867807745933532,-4.6215945985750295e-06,0.0,0.0001906080724438,0.0,0.0,12.870368957519531,0.0,0.0,0.0,0.3056905269622803,4.0,0.0,1.0
487440,293.1407775878906,297.1499938964844,293.1499938964844,0.098233513534069,-2258.41064453125,304.1484375,0.7862337231636047,0.1585312634706497,0.1434295922517776,293.1626892089844,297.1499938964844,293.1499938964844,0.0038529029116034,-306.46514892578125,296.3578186035156,0.5257668495178223,0.050000000745058,0.048448372632265,293.1905212402344,297.1499938964844,293.1499938964844,0.1754185855388641,-2794.852783203125,304.1532592773437,0.9178652167320251,0.2526956796646118,0.1774327903985977,293.0830383300781,297.1499938964844,293.1499938964844,0.2425042539834976,-4897.43408203125,304.1436767578125,0.9990000128746032,0.3827476501464844,0.3111518919467926,293.2621765136719,297.1499938964844,293.1499938964844,0.0054584755562245,-1999.5008544921875,298.328125,0.5257668495178223,0.050000000745058,0.2298182249069214,291.12579345703125,291.1499938964844,261.25640869140625,259.6983642578125,283.3919982910156,293.26220703125,291.1243896484375,1.0,0.2307313829660415,0.4943739771842956,0.4943739771842956,1.0,1.0,-1.0924307107925415,0.3372507989406585,0.7551798820495605,0.0691891908645629,0.0,0.0,0.378368467092514,34.84653854370117,43.0,-17.044681549072266,-8486.568359375,138.8590545654297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3888244628906,306.31365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.37109375,18000.0,0.0,0.0,0.1878147274255752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2867761552333832,0.2867807745933532,-4.6215945985750295e-06,0.0,0.0001906080724438,0.0,0.0,12.870368957519531,0.0,0.0,0.0,0.3056905269622803,4.0,0.0,1.0
487500,293.14068603515625,297.1499938964844,293.1499938964844,0.0984150469303131,-2261.87109375,304.1483764648437,0.7833158373832703,0.158669576048851,0.1435800641775131,293.16131591796875,297.1499938964844,293.1499938964844,0.0038570859469473,-306.8582458496094,296.35546875,0.5233801603317261,0.050000000745058,0.0484729781746864,293.19024658203125,297.1499938964844,293.1499938964844,0.1751408874988556,-2791.421142578125,304.1531677246094,0.9131147265434264,0.2522336542606354,0.1771300435066223,293.0888671875,297.1499938964844,293.1499938964844,0.2460890412330627,-4956.5029296875,304.1383056640625,0.9990000128746032,0.3824505507946014,0.3148809671401977,293.2619323730469,297.1499938964844,293.1499938964844,0.0054463152773678,-1996.1998291015625,298.30645751953125,0.5233801603317261,0.050000000745058,0.2299349308013916,291.11944580078125,291.1499938964844,261.2489929199219,259.6936950683594,283.3759765625,293.261962890625,291.1181030273437,1.0,0.2322891503572464,0.4947059154510498,0.4947059154510498,1.0,1.0,-1.096893072128296,0.3390960395336151,0.7577970623970032,0.0702436566352844,0.0,0.0,0.3810392022132873,35.52952194213867,43.0,-17.119810104370117,-8532.69921875,141.30921936035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.361572265625,306.3108825683594,278.1499938964844,0.0,18000.0,313.1499938964844,17971.533203125,18000.0,0.0,0.0,0.1876357197761535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2893721163272857,0.2893767654895782,-4.628430815500906e-06,0.0,0.0001904263917822,0.0,0.0,13.020527839660645,0.0,0.0,0.0,0.3063037395477295,4.0,0.0,1.0
487560,293.1405944824219,297.1499938964844,293.1499938964844,0.0985880941152572,-2265.1591796875,304.1483764648437,0.7801119089126587,0.1588010489940643,0.1437273621559143,293.1600036621094,297.1499938964844,293.1499938964844,0.0038616578094661,-307.27294921875,296.3536682128906,0.520807147026062,0.050000000745058,0.0485005676746368,293.1900329589844,297.1499938964844,293.1499938964844,0.1748525947332382,-2787.837646484375,304.1531066894531,0.9081348180770874,0.2517686784267425,0.1768275052309036,293.09637451171875,297.1499938964844,293.1499938964844,0.2500746846199035,-5021.7041015625,304.1331787109375,0.9990000128746032,0.3817519247531891,0.3190111517906189,293.2618713378906,297.1499938964844,293.1499938964844,0.0054341349750757,-1992.835693359375,298.2846069335937,0.520807147026062,0.050000000745058,0.2300658226013183,291.1137390136719,291.1499938964844,261.2416076660156,259.6890563964844,283.3663330078125,293.2618713378906,291.1127319335937,1.0,0.2340159118175506,0.4947234690189361,0.4947234690189361,1.0,1.0,-1.1018539667129517,0.3408532738685608,0.7610006928443909,0.0711162090301513,0.0,0.0,0.3840380907058716,36.29502868652344,46.0,-15.152606964111328,-8581.521484375,144.06594848632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3235168457031,306.3060302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.85546875,18000.0,0.0,0.0,0.1876299977302551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2924419343471527,0.2924465835094452,-4.636895482690306e-06,0.0,0.0001904206001199,0.0,0.0,13.200068473815918,0.0,0.0,0.0,0.3070365786552429,4.0,0.0,1.0
487620,293.1405944824219,297.1499938964844,293.1499938964844,0.0988918989896774,-2270.880859375,304.1484069824219,0.773065984249115,0.1590422987937927,0.144010528922081,293.157470703125,297.1499938964844,293.1499938964844,0.0038709335494786,-308.0678100585937,296.3529052734375,0.5152844786643982,0.050000000745058,0.0485639311373233,293.1896667480469,297.1499938964844,293.1499938964844,0.1742153316736221,-2779.822021484375,304.15313720703125,0.89799964427948,0.2508284747600555,0.1762216389179229,293.115966796875,297.1499938964844,293.1499938964844,0.2590523064136505,-5167.07666015625,304.1238708496094,0.9990000128746032,0.3791527152061462,0.3282990455627441,293.2622375488281,297.1499938964844,293.1499938964844,0.0054082837887108,-1985.3360595703125,298.24139404296875,0.5152844786643982,0.050000000745058,0.2303663790225982,291.1064758300781,291.1499938964844,261.2268371582031,259.67987060546875,283.3486022949219,293.26220703125,291.1056823730469,1.0,0.2379067540168762,0.4947585761547088,0.4947585761547088,1.0,1.0,-1.113050937652588,0.3447867035865783,0.7682642340660095,0.0730364471673965,0.0,0.0,0.3903481066226959,38.05118942260742,34.0,-11.313862800598145,-8683.388671875,150.42337036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219482421875,306.2798156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17959.109375,18000.0,0.0,0.0,0.1881758123636245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2992533445358276,0.2992579936981201,-4.657399131247075e-06,0.0,0.000190974533325,0.0,0.0,13.606945037841797,0.0,0.0,0.0,0.30870521068573,4.0,0.0,1.0
