time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
487680,293.1405944824219,297.1499938964844,293.1499938964844,0.0988918989896774,-2270.880859375,304.1484069824219,0.773065984249115,0.1590422987937927,0.144010528922081,293.157470703125,297.1499938964844,293.1499938964844,0.0038709335494786,-308.0678100585937,296.3529052734375,0.5152844786643982,0.050000000745058,0.0485639311373233,293.1896667480469,297.1499938964844,293.1499938964844,0.1742153316736221,-2779.822021484375,304.15313720703125,0.89799964427948,0.2508284747600555,0.1762216389179229,293.115966796875,297.1499938964844,293.1499938964844,0.2590523064136505,-5167.07666015625,304.1238708496094,0.9990000128746032,0.3791527152061462,0.3282990455627441,293.2622375488281,297.1499938964844,293.1499938964844,0.0054082837887108,-1985.3360595703125,298.24139404296875,0.5152844786643982,0.050000000745058,0.2303663790225982,291.1064758300781,291.1499938964844,261.2268371582031,259.67987060546875,283.3486022949219,293.26220703125,291.1056823730469,1.0,0.2379067540168762,0.4947585761547088,0.4947585761547088,1.0,1.0,-1.113050937652588,0.3447867035865783,0.7682642340660095,0.0730364471673965,0.0,0.0,0.3903481066226959,38.05118942260742,34.0,-11.313862800598145,-8683.388671875,150.42337036132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219482421875,306.2798156738281,278.1499938964844,0.0,18000.0,313.1499938964844,17959.109375,18000.0,0.0,0.0,0.1881758123636245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2992533445358276,0.2992579936981201,-4.657399131247075e-06,0.0,0.000190974533325,0.0,0.0,13.606945037841797,0.0,0.0,0.0,0.30870521068573,4.0,0.0,1.0
487740,293.1404724121094,297.1499938964844,293.1499938964844,0.0990050360560417,-2272.80078125,304.1487731933594,0.7757779955863953,0.1593036651611328,0.1442165821790695,293.1549377441406,297.1499938964844,293.1499938964844,0.0038734013214707,-308.1629333496094,296.361083984375,0.5169788599014282,0.050000000745058,0.0485438331961631,293.1891784667969,297.1499938964844,293.1499938964844,0.1732919365167617,-2767.870361328125,304.1536560058594,0.8995997309684753,0.249918133020401,0.1755643635988235,293.1311340332031,297.1499938964844,293.1499938964844,0.256610095500946,-5123.62939453125,304.1372985839844,0.9990000128746032,0.3769011795520782,0.325384646654129,293.262939453125,297.1499938964844,293.1499938964844,0.0053694392554461,-1972.407470703125,298.2032775878906,0.5169788599014282,0.050000000745058,0.23027104139328,291.1127014160156,291.1499938964844,261.2120056152344,259.6707458496094,283.3481750488281,293.2629089355469,291.11590576171875,1.0,0.2360922992229461,0.4947937130928039,0.4947937130928039,1.0,1.0,-1.108881950378418,0.3433201014995575,0.7655618190765381,0.0725733488798141,0.0,0.0,0.3953628838062286,37.49039459228516,25.0,16.81899070739746,-8722.7939453125,148.21728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0953674316406,306.2776794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17962.798828125,18000.0,0.0,0.0,0.1893870532512664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3060625791549682,0.3060672581195831,-4.6808136175968684e-06,0.0,0.0001922037772601,0.0,0.0,14.027342796325684,0.0,0.0,0.0,0.3104174435138702,4.0,0.0,1.0
487800,293.1404724121094,297.1499938964844,293.1499938964844,0.0990050360560417,-2272.80078125,304.1487731933594,0.7757779955863953,0.1593036651611328,0.1442165821790695,293.1549377441406,297.1499938964844,293.1499938964844,0.0038734013214707,-308.1629333496094,296.361083984375,0.5169788599014282,0.050000000745058,0.0485438331961631,293.1891784667969,297.1499938964844,293.1499938964844,0.1732919365167617,-2767.870361328125,304.1536560058594,0.8995997309684753,0.249918133020401,0.1755643635988235,293.1311340332031,297.1499938964844,293.1499938964844,0.256610095500946,-5123.62939453125,304.1372985839844,0.9990000128746032,0.3769011795520782,0.325384646654129,293.262939453125,297.1499938964844,293.1499938964844,0.0053694392554461,-1972.407470703125,298.2032775878906,0.5169788599014282,0.050000000745058,0.23027104139328,291.1127014160156,291.1499938964844,261.2120056152344,259.6707458496094,283.3481750488281,293.2629089355469,291.11590576171875,1.0,0.2360922992229461,0.4947937130928039,0.4947937130928039,1.0,1.0,-1.108881950378418,0.3433201014995575,0.7655618190765381,0.0725733488798141,0.0,0.0,0.3953628838062286,37.49039459228516,25.0,16.81899070739746,-8722.7939453125,148.21728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0953674316406,306.2776794433594,278.1499938964844,0.0,18000.0,313.1499938964844,17962.798828125,18000.0,0.0,0.0,0.1893870532512664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3060625791549682,0.3060672581195831,-4.6808136175968684e-06,0.0,0.0001922037772601,0.0,0.0,14.027342796325684,0.0,0.0,0.0,0.3104174435138702,4.0,0.0,1.0
487860,293.14019775390625,297.1499938964844,293.1499938964844,0.0988833010196685,-2269.973388671875,304.1493835449219,0.785751223564148,0.1595989912748336,0.1443998962640762,293.1524963378906,297.1499938964844,293.1499938964844,0.0038657896220684,-307.1960754394531,296.38592529296875,0.5240537524223328,0.050000000745058,0.0484659187495708,293.1885986328125,297.1499938964844,293.1499938964844,0.1719680279493332,-2750.40576171875,304.1546325683594,0.9099351167678832,0.2490422278642654,0.1748908162117004,293.12579345703125,297.1499938964844,293.1499938964844,0.2453971803188324,-4937.62841796875,304.1603088378906,0.9990000128746032,0.3784182965755462,0.3138188421726227,293.26336669921875,297.1499938964844,293.1499938964844,0.0053169541060924,-1953.146728515625,298.1780700683594,0.5240537524223328,0.050000000745058,0.2299014627933502,291.1458435058594,291.1499938964844,261.1970520019531,259.6616516113281,283.36090087890625,293.26336669921875,291.1493835449219,1.0,0.2310082167387008,0.4948230385780334,0.4948230385780334,1.0,1.0,-1.0938769578933716,0.3380785286426544,0.7557983994483948,0.0703031346201896,0.0,0.0,0.393722265958786,35.31987380981445,28.0,38.601409912109375,-8644.142578125,140.11843872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9981994628906,306.24969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.37890625,18000.0,0.0,0.0,0.190789446234703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062283396720886,0.3062330186367035,-4.690321020461852e-06,0.0,0.0001936270418809,0.0,0.0,14.062460899353027,0.0,0.0,0.0,0.3105969130992889,4.0,0.0,1.0
487920,293.14019775390625,297.1499938964844,293.1499938964844,0.0988833010196685,-2269.973388671875,304.1493835449219,0.785751223564148,0.1595989912748336,0.1443998962640762,293.1524963378906,297.1499938964844,293.1499938964844,0.0038657896220684,-307.1960754394531,296.38592529296875,0.5240537524223328,0.050000000745058,0.0484659187495708,293.1885986328125,297.1499938964844,293.1499938964844,0.1719680279493332,-2750.40576171875,304.1546325683594,0.9099351167678832,0.2490422278642654,0.1748908162117004,293.12579345703125,297.1499938964844,293.1499938964844,0.2453971803188324,-4937.62841796875,304.1603088378906,0.9990000128746032,0.3784182965755462,0.3138188421726227,293.26336669921875,297.1499938964844,293.1499938964844,0.0053169541060924,-1953.146728515625,298.1780700683594,0.5240537524223328,0.050000000745058,0.2299014627933502,291.1458435058594,291.1499938964844,261.1970520019531,259.6616516113281,283.36090087890625,293.26336669921875,291.1493835449219,1.0,0.2310082167387008,0.4948230385780334,0.4948230385780334,1.0,1.0,-1.0938769578933716,0.3380785286426544,0.7557983994483948,0.0703031346201896,0.0,0.0,0.393722265958786,35.31987380981445,28.0,38.601409912109375,-8644.142578125,140.11843872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9981994628906,306.24969482421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.37890625,18000.0,0.0,0.0,0.190789446234703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062283396720886,0.3062330186367035,-4.690321020461852e-06,0.0,0.0001936270418809,0.0,0.0,14.062460899353027,0.0,0.0,0.0,0.3105969130992889,4.0,0.0,1.0
487980,293.139892578125,297.1499938964844,293.1499938964844,0.0988949760794639,-2269.84765625,304.1495361328125,0.7926263213157654,0.1599098891019821,0.1446314454078674,293.1501770019531,297.1499938964844,293.1499938964844,0.0038614626973867,-306.6156616210937,296.4052124023437,0.5288712978363037,0.050000000745058,0.0484176874160766,293.1880187988281,297.1499938964844,293.1499938964844,0.1708568483591079,-2735.903564453125,304.1549072265625,0.9168787598609924,0.2481849044561386,0.1742558032274246,293.1072692871094,297.1499938964844,293.1499938964844,0.2379909455776214,-4816.39013671875,304.1687927246094,0.9990000128746032,0.3827769756317138,0.3064379692077636,293.2631225585937,297.1499938964844,293.1499938964844,0.005271587986499,-1937.0107421875,298.1500549316406,0.5288712978363037,0.050000000745058,0.2296726703643798,291.1687927246094,291.1499938964844,261.18194580078125,259.6524963378906,283.36749267578125,293.2631530761719,291.1695556640625,1.0,0.2281441837549209,0.4948523640632629,0.4948523640632629,1.0,1.0,-1.0841962099075315,0.3347257971763611,0.7494704723358154,0.0688197836279869,0.0,0.0,0.3893758654594421,33.97134780883789,31.0,24.973995208740234,-8544.4755859375,135.09323120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9636535644531,306.1982727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.857421875,18000.0,0.0,0.0,0.1918319463729858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3017652630805969,0.3017699420452118,-4.680758593167411e-06,0.0,0.0001946850388776,0.0,0.0,13.801607131958008,0.0,0.0,0.0,0.3095718920230865,4.0,0.0,1.0
488040,293.139892578125,297.1499938964844,293.1499938964844,0.0988949760794639,-2269.84765625,304.1495361328125,0.7926263213157654,0.1599098891019821,0.1446314454078674,293.1501770019531,297.1499938964844,293.1499938964844,0.0038614626973867,-306.6156616210937,296.4052124023437,0.5288712978363037,0.050000000745058,0.0484176874160766,293.1880187988281,297.1499938964844,293.1499938964844,0.1708568483591079,-2735.903564453125,304.1549072265625,0.9168787598609924,0.2481849044561386,0.1742558032274246,293.1072692871094,297.1499938964844,293.1499938964844,0.2379909455776214,-4816.39013671875,304.1687927246094,0.9990000128746032,0.3827769756317138,0.3064379692077636,293.2631225585937,297.1499938964844,293.1499938964844,0.005271587986499,-1937.0107421875,298.1500549316406,0.5288712978363037,0.050000000745058,0.2296726703643798,291.1687927246094,291.1499938964844,261.18194580078125,259.6524963378906,283.36749267578125,293.2631530761719,291.1695556640625,1.0,0.2281441837549209,0.4948523640632629,0.4948523640632629,1.0,1.0,-1.0841962099075315,0.3347257971763611,0.7494704723358154,0.0688197836279869,0.0,0.0,0.3893758654594421,33.97134780883789,31.0,24.973995208740234,-8544.4755859375,135.09323120117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9636535644531,306.1982727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18025.857421875,18000.0,0.0,0.0,0.1918319463729858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3017652630805969,0.3017699420452118,-4.680758593167411e-06,0.0,0.0001946850388776,0.0,0.0,13.801607131958008,0.0,0.0,0.0,0.3095718920230865,4.0,0.0,1.0
488100,293.13970947265625,297.1499938964844,293.1499938964844,0.0989957228302955,-2271.707763671875,304.1494445800781,0.7945880889892578,0.1600733250379562,0.1447635442018509,293.1489562988281,297.1499938964844,293.1499938964844,0.0038624645676463,-306.6782531738281,296.4093322753906,0.5301645398139954,0.050000000745058,0.0484053269028663,293.18768310546875,297.1499938964844,293.1499938964844,0.1704619824886322,-2730.87548828125,304.1547241210937,0.91848224401474,0.2477673888206482,0.1739528477191925,293.0984191894531,297.1499938964844,293.1499938964844,0.2360827028751373,-4785.7646484375,304.1688232421875,0.9990000128746032,0.3850594460964203,0.3045170307159424,293.2627258300781,297.1499938964844,293.1499938964844,0.0052534067071974,-1931.0869140625,298.1322021484375,0.5301645398139954,0.050000000745058,0.2296140193939209,291.1703186035156,291.1499938964844,261.17431640625,259.6478881835937,283.36785888671875,293.2627868652344,291.1702575683594,1.0,0.2273707240819931,0.4948670566082001,0.4948670566082001,1.0,1.0,-1.0815993547439575,0.3338294327259063,0.7477698922157288,0.0684504956007003,0.0,0.0,0.3878522217273712,33.624752044677734,31.0,13.424054145812988,-8511.16796875,133.78646850585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9668884277344,306.1822814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18024.216796875,18000.0,0.0,0.0,0.1921705454587936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997395992279053,0.2997442781925201,-4.673716830438934e-06,0.0,0.0001950286678038,0.0,0.0,13.676563262939451,0.0,0.0,0.0,0.3090654611587524,4.0,0.0,1.0
488160,293.1395263671875,297.1499938964844,293.1499938964844,0.0991341099143028,-2274.320556640625,304.1492919921875,0.795749306678772,0.1602428555488586,0.1449068486690521,293.1476745605469,297.1499938964844,293.1499938964844,0.0038646983448415,-306.87322998046875,296.4118957519531,0.530839204788208,0.050000000745058,0.0483989678323268,293.1873474121094,297.1499938964844,293.1499938964844,0.1701291501522064,-2726.69482421875,304.15447998046875,0.9190421104431152,0.247358500957489,0.1736602038145065,293.0908508300781,297.1499938964844,293.1499938964844,0.2350888848304748,-4770.357421875,304.16717529296875,0.9990000128746032,0.387203186750412,0.3035244941711426,293.2622375488281,297.1499938964844,293.1499938964844,0.0052371211349964,-1926.0107421875,298.1132202148437,0.530839204788208,0.050000000745058,0.2295838743448257,291.1685485839844,291.1499938964844,261.1666259765625,259.64324951171875,283.34783935546875,293.2622985839844,291.1673889160156,1.0,0.2269823104143142,0.4957426786422729,0.4957426786422729,1.0,1.0,-1.0801841020584106,0.3340592980384826,0.746124804019928,0.0689826160669326,0.0,0.0,0.3867659270763397,33.44590377807617,34.0,0.5380715727806091,-8496.658203125,133.0945281982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9785461425781,306.17095947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.794921875,18000.0,0.0,0.0,0.192409262061119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2981977164745331,0.2982023954391479,-4.667672328650951e-06,0.0,0.0001952709426404,0.0,0.0,13.57988452911377,0.0,0.0,0.0,0.3086655437946319,4.0,0.0,1.0
488220,293.1390686035156,297.1499938964844,293.1499938964844,0.0995521619915962,-2282.37646484375,304.1488342285156,0.7958943247795105,0.1605964004993438,0.1452230960130691,293.1449279785156,297.1499938964844,293.1499938964844,0.0038740776944905,-307.7938842773437,296.4098815917969,0.530498206615448,0.050000000745058,0.0484021827578544,293.18658447265625,297.1499938964844,293.1499938964844,0.169701337814331,-2721.58740234375,304.1537170410156,0.9173269867897034,0.2465654164552688,0.173104390501976,293.0809326171875,297.1499938964844,293.1499938964844,0.2356830239295959,-4782.34326171875,304.1603698730469,0.9990000128746032,0.3907269537448883,0.3040254116058349,293.26104736328125,297.1499938964844,293.1499938964844,0.0052108019590377,-1918.838623046875,298.0694274902344,0.530498206615448,0.050000000745058,0.2295991033315658,291.1510009765625,291.1499938964844,261.15106201171875,259.63385009765625,283.2964782714844,293.2611083984375,291.1488342285156,1.0,0.227235734462738,0.4974938929080963,0.4974938929080963,1.0,1.0,-1.0805184841156006,0.3357103168964386,0.7448081374168396,0.0706390142440795,0.0,0.0,0.3877207040786743,33.532894134521484,37.0,-19.43362045288086,-8518.4384765625,133.33876037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101013183594,306.1771850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.72265625,18000.0,0.0,0.0,0.1927160769701004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2979544997215271,0.2979591786861419,-4.662113951781066e-06,0.0,0.0001955823245225,0.0,0.0,13.552227020263672,0.0,0.0,0.0,0.3085372447967529,4.0,0.0,1.0
488280,293.1390686035156,297.1499938964844,293.1499938964844,0.0995521619915962,-2282.37646484375,304.1488342285156,0.7958943247795105,0.1605964004993438,0.1452230960130691,293.1449279785156,297.1499938964844,293.1499938964844,0.0038740776944905,-307.7938842773437,296.4098815917969,0.530498206615448,0.050000000745058,0.0484021827578544,293.18658447265625,297.1499938964844,293.1499938964844,0.169701337814331,-2721.58740234375,304.1537170410156,0.9173269867897034,0.2465654164552688,0.173104390501976,293.0809326171875,297.1499938964844,293.1499938964844,0.2356830239295959,-4782.34326171875,304.1603698730469,0.9990000128746032,0.3907269537448883,0.3040254116058349,293.26104736328125,297.1499938964844,293.1499938964844,0.0052108019590377,-1918.838623046875,298.0694274902344,0.530498206615448,0.050000000745058,0.2295991033315658,291.1510009765625,291.1499938964844,261.15106201171875,259.63385009765625,283.2964782714844,293.2611083984375,291.1488342285156,1.0,0.227235734462738,0.4974938929080963,0.4974938929080963,1.0,1.0,-1.0805184841156006,0.3357103168964386,0.7448081374168396,0.0706390142440795,0.0,0.0,0.3877207040786743,33.532894134521484,37.0,-19.43362045288086,-8518.4384765625,133.33876037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0101013183594,306.1771850585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.72265625,18000.0,0.0,0.0,0.1927160769701004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2979544997215271,0.2979591786861419,-4.662113951781066e-06,0.0,0.0001955823245225,0.0,0.0,13.552227020263672,0.0,0.0,0.0,0.3085372447967529,4.0,0.0,1.0
488340,293.138671875,297.1499938964844,293.1499938964844,0.0999861359596252,-2290.683837890625,304.14849853515625,0.7935735583305359,0.1609581261873245,0.1455671191215515,293.14190673828125,297.1499938964844,293.1499938964844,0.0038866701070219,-308.9469299316406,296.4098815917969,0.5282636284828186,0.050000000745058,0.0484235994517803,293.185791015625,297.1499938964844,293.1499938964844,0.1692992150783538,-2716.749755859375,304.15313720703125,0.9124941229820251,0.2457969188690185,0.1725809872150421,293.07879638671875,297.1499938964844,293.1499938964844,0.2389303892850875,-4837.5546875,304.1514892578125,0.9990000128746032,0.3929266035556793,0.3073491156101227,293.2599182128906,297.1499938964844,293.1499938964844,0.005186780821532,-1912.3148193359373,298.0260314941406,0.5282636284828186,0.050000000745058,0.2297006994485855,291.134033203125,291.1499938964844,261.1352233886719,259.624267578125,283.2411804199219,293.2599792480469,291.1322326660156,1.0,0.2286594063043594,0.499245136976242,0.499245136976242,1.0,1.0,-1.0844389200210571,0.3386099636554718,0.7458290457725525,0.0728623792529106,0.0,0.0,0.3910222947597503,34.12784957885742,40.0,-22.343544006347656,-8591.4033203125,135.44174194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0287170410156,306.20513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.279296875,18000.0,0.0,0.0,0.1930449455976486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3009753227233886,0.3009799718856811,-4.668069777835626e-06,0.0,0.0001959160872502,0.0,0.0,13.725655555725098,0.0,0.0,0.0,0.3092256784439087,4.0,0.0,1.0
488400,293.138671875,297.1499938964844,293.1499938964844,0.0999861359596252,-2290.683837890625,304.14849853515625,0.7935735583305359,0.1609581261873245,0.1455671191215515,293.14190673828125,297.1499938964844,293.1499938964844,0.0038866701070219,-308.9469299316406,296.4098815917969,0.5282636284828186,0.050000000745058,0.0484235994517803,293.185791015625,297.1499938964844,293.1499938964844,0.1692992150783538,-2716.749755859375,304.15313720703125,0.9124941229820251,0.2457969188690185,0.1725809872150421,293.07879638671875,297.1499938964844,293.1499938964844,0.2389303892850875,-4837.5546875,304.1514892578125,0.9990000128746032,0.3929266035556793,0.3073491156101227,293.2599182128906,297.1499938964844,293.1499938964844,0.005186780821532,-1912.3148193359373,298.0260314941406,0.5282636284828186,0.050000000745058,0.2297006994485855,291.134033203125,291.1499938964844,261.1352233886719,259.624267578125,283.2411804199219,293.2599792480469,291.1322326660156,1.0,0.2286594063043594,0.499245136976242,0.499245136976242,1.0,1.0,-1.0844389200210571,0.3386099636554718,0.7458290457725525,0.0728623792529106,0.0,0.0,0.3910222947597503,34.12784957885742,40.0,-22.343544006347656,-8591.4033203125,135.44174194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0287170410156,306.20513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.279296875,18000.0,0.0,0.0,0.1930449455976486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3009753227233886,0.3009799718856811,-4.668069777835626e-06,0.0,0.0001959160872502,0.0,0.0,13.725655555725098,0.0,0.0,0.0,0.3092256784439087,4.0,0.0,1.0
488460,293.1383361816406,297.1499938964844,293.1499938964844,0.1003704518079757,-2297.929443359375,304.1483764648437,0.7893132567405701,0.1613149046897888,0.1459241062402725,293.1387939453125,297.1499938964844,293.1499938964844,0.0039008313324302,-310.1355895996094,296.4153747558594,0.5245932340621948,0.050000000745058,0.0484603717923164,293.18505859375,297.1499938964844,293.1499938964844,0.168820172548294,-2710.772705078125,304.1529235839844,0.9054901599884032,0.245043009519577,0.1720806956291198,293.084228515625,297.1499938964844,293.1499938964844,0.2442662119865417,-4926.076171875,304.1421203613281,0.9990000128746032,0.3936419188976288,0.3129738271236419,293.2591857910156,297.1499938964844,293.1499938964844,0.005162738263607,-1905.2523193359373,297.9852294921875,0.5245932340621948,0.050000000745058,0.2298751324415207,291.1240539550781,291.1499938964844,261.1190185546875,259.6144104003906,283.21856689453125,293.2592163085937,291.12371826171875,1.0,0.2310413718223571,0.4994938671588897,0.4994938671588897,1.0,1.0,-1.0912706851959229,0.3412597179412842,0.7500109076499939,0.0742812156677246,0.0,0.0,0.3953251540660858,35.14993667602539,43.0,-12.2159423828125,-8679.0712890625,139.1136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0218505859375,306.2354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.755859375,18000.0,0.0,0.0,0.1936038881540298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3057508170604706,0.3057554960250854,-4.681793143390678e-06,0.0,0.0001964833209058,0.0,0.0,14.01365089416504,0.0,0.0,0.0,0.3103920519351959,4.0,0.0,1.0
488520,293.1383361816406,297.1499938964844,293.1499938964844,0.1003704518079757,-2297.929443359375,304.1483764648437,0.7893132567405701,0.1613149046897888,0.1459241062402725,293.1387939453125,297.1499938964844,293.1499938964844,0.0039008313324302,-310.1355895996094,296.4153747558594,0.5245932340621948,0.050000000745058,0.0484603717923164,293.18505859375,297.1499938964844,293.1499938964844,0.168820172548294,-2710.772705078125,304.1529235839844,0.9054901599884032,0.245043009519577,0.1720806956291198,293.084228515625,297.1499938964844,293.1499938964844,0.2442662119865417,-4926.076171875,304.1421203613281,0.9990000128746032,0.3936419188976288,0.3129738271236419,293.2591857910156,297.1499938964844,293.1499938964844,0.005162738263607,-1905.2523193359373,297.9852294921875,0.5245932340621948,0.050000000745058,0.2298751324415207,291.1240539550781,291.1499938964844,261.1190185546875,259.6144104003906,283.21856689453125,293.2592163085937,291.12371826171875,1.0,0.2310413718223571,0.4994938671588897,0.4994938671588897,1.0,1.0,-1.0912706851959229,0.3412597179412842,0.7500109076499939,0.0742812156677246,0.0,0.0,0.3953251540660858,35.14993667602539,43.0,-12.2159423828125,-8679.0712890625,139.1136474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0218505859375,306.2354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.755859375,18000.0,0.0,0.0,0.1936038881540298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3057508170604706,0.3057554960250854,-4.681793143390678e-06,0.0,0.0001964833209058,0.0,0.0,14.01365089416504,0.0,0.0,0.0,0.3103920519351959,4.0,0.0,1.0
488580,293.1380920410156,297.1499938964844,293.1499938964844,0.1007236391305923,-2304.5283203125,304.1483154296875,0.7835971713066101,0.1616568714380264,0.1462821960449218,293.1356811523437,297.1499938964844,293.1499938964844,0.0039154216647148,-311.31329345703125,296.4248352050781,0.5199156999588013,0.050000000745058,0.0485104136168956,293.1843566894531,297.1499938964844,293.1499938964844,0.1683047115802765,-2704.257080078125,304.1528015136719,0.8972405195236206,0.244297057390213,0.1715965121984481,293.0966491699219,297.1499938964844,293.1499938964844,0.2513917684555053,-5042.6142578125,304.13287353515625,0.9990000128746032,0.392802357673645,0.3204701840877533,293.25897216796875,297.1499938964844,293.1499938964844,0.0051375241018831,-1897.5302734375,297.94537353515625,0.5199156999588013,0.050000000745058,0.2301125228404998,291.11883544921875,291.1499938964844,261.1024475097656,259.6042785644531,283.19659423828125,293.25897216796875,291.1180114746094,1.0,0.2342089116573333,0.4997426271438598,0.4997426271438598,1.0,1.0,-1.10046124458313,0.3447074592113495,0.755753755569458,0.0760419592261314,0.0,0.0,0.3997772634029388,36.53991317749024,46.0,-10.072279930114746,-8768.685546875,144.1464080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9910583496094,306.241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.0078125,18000.0,0.0,0.0,0.1944796442985534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3106038868427276,0.3106085956096649,-4.6975915211078245e-06,0.0,0.0001973721227841,0.0,0.0,14.314313888549805,0.0,0.0,0.0,0.3116330206394195,4.0,0.0,1.0
488640,293.1380920410156,297.1499938964844,293.1499938964844,0.1007236391305923,-2304.5283203125,304.1483154296875,0.7835971713066101,0.1616568714380264,0.1462821960449218,293.1356811523437,297.1499938964844,293.1499938964844,0.0039154216647148,-311.31329345703125,296.4248352050781,0.5199156999588013,0.050000000745058,0.0485104136168956,293.1843566894531,297.1499938964844,293.1499938964844,0.1683047115802765,-2704.257080078125,304.1528015136719,0.8972405195236206,0.244297057390213,0.1715965121984481,293.0966491699219,297.1499938964844,293.1499938964844,0.2513917684555053,-5042.6142578125,304.13287353515625,0.9990000128746032,0.392802357673645,0.3204701840877533,293.25897216796875,297.1499938964844,293.1499938964844,0.0051375241018831,-1897.5302734375,297.94537353515625,0.5199156999588013,0.050000000745058,0.2301125228404998,291.11883544921875,291.1499938964844,261.1024475097656,259.6042785644531,283.19659423828125,293.25897216796875,291.1180114746094,1.0,0.2342089116573333,0.4997426271438598,0.4997426271438598,1.0,1.0,-1.10046124458313,0.3447074592113495,0.755753755569458,0.0760419592261314,0.0,0.0,0.3997772634029388,36.53991317749024,46.0,-10.072279930114746,-8768.685546875,144.1464080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9910583496094,306.241455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.0078125,18000.0,0.0,0.0,0.1944796442985534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3106038868427276,0.3106085956096649,-4.6975915211078245e-06,0.0,0.0001973721227841,0.0,0.0,14.314313888549805,0.0,0.0,0.0,0.3116330206394195,4.0,0.0,1.0
488700,293.1380310058594,297.1499938964844,293.1499938964844,0.1009087339043617,-2308.0,304.1482849121094,0.7803429961204529,0.161821112036705,0.1464595794677734,293.1341247558594,297.1499938964844,293.1499938964844,0.0039237053133547,-311.990478515625,296.4292297363281,0.517327070236206,0.050000000745058,0.0485398136079311,293.1840209960937,297.1499938964844,293.1499938964844,0.1680695861577987,-2701.30517578125,304.1527099609375,0.8926962614059448,0.2439268231391906,0.1713595539331436,293.1051940917969,297.1499938964844,293.1499938964844,0.2555712759494781,-5110.396484375,304.1283874511719,0.9990000128746032,0.3918002545833587,0.3247931897640228,293.25909423828125,297.1499938964844,293.1499938964844,0.0051252152770757,-1893.8406982421875,297.9243469238281,0.517327070236206,0.050000000745058,0.2302519679069519,291.114990234375,291.1499938964844,261.093994140625,259.5990905761719,283.184814453125,293.2590637207031,291.1141662597656,1.0,0.2360367774963379,0.4998669922351837,0.4998669922351837,1.0,1.0,-1.105780839920044,0.3466922342777252,0.7590886354446411,0.0770416781306266,0.0,0.0,0.4024963080883026,37.35572052001953,46.0,-10.208240509033203,-8820.32421875,147.11500549316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9677734375,306.241943359375,278.1499938964844,0.0,18000.0,313.1499938964844,17964.65234375,18000.0,0.0,0.0,0.1950531750917434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135578036308288,0.3135625123977661,-4.706742402049713e-06,0.0,0.0001979541848413,0.0,0.0,14.497454643249512,0.0,0.0,0.0,0.3123843371868133,4.0,0.0,1.0
488760,293.13800048828125,297.1499938964844,293.1499938964844,0.1010879725217819,-2311.3515625,304.1482849121094,0.77689528465271,0.1619805991649627,0.1466352641582489,293.1325988769531,297.1499938964844,293.1499938964844,0.0039324234239757,-312.69439697265625,296.4341125488281,0.5146296620368958,0.050000000745058,0.0485718622803688,293.1837158203125,297.1499938964844,293.1499938964844,0.1678305864334106,-2698.291259765625,304.15264892578125,0.8879403471946716,0.2435583472251892,0.1711257845163345,293.1151733398437,297.1499938964844,293.1499938964844,0.2600844800472259,-5183.15576171875,304.1241149902344,0.9990000128746032,0.3904118835926056,0.3294416666030884,293.2593078613281,297.1499938964844,293.1499938964844,0.0051129143685102,-1890.1119384765625,297.9031066894531,0.5146296620368958,0.050000000745058,0.2304040044546127,291.111572265625,291.1499938964844,261.0854187011719,259.5937805175781,283.1783752441406,293.25927734375,291.111083984375,1.0,0.2380045652389526,0.4997216761112213,0.4997216761112213,1.0,1.0,-1.11151123046875,0.3486011624336242,0.762910008430481,0.0778849646449089,0.0,0.0,0.4054037034511566,38.24449920654297,49.0,-8.724123001098633,-8873.99609375,150.3603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93927001953125,306.2422790527344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.365234375,18000.0,0.0,0.0,0.1957308799028396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3168463706970215,0.3168510794639587,-4.717183855973417e-06,0.0,0.0001986419665627,0.0,0.0,14.70335292816162,0.0,0.0,0.0,0.3132266998291015,4.0,0.0,1.0
488820,293.13800048828125,297.1499938964844,293.1499938964844,0.1014160588383674,-2317.440185546875,304.1483154296875,0.7696049809455872,0.1622849255800247,0.1469804048538208,293.1295471191406,297.1499938964844,293.1499938964844,0.0039503863081336,-314.1078491210937,296.4464416503906,0.5090513825416565,0.050000000745058,0.0486432239413261,293.18310546875,297.1499938964844,293.1499938964844,0.1673206090927124,-2691.798828125,304.1526184082031,0.8780160546302795,0.242826446890831,0.1706671416759491,293.1390075683594,297.1499938964844,293.1499938964844,0.2699452638626098,-5340.70166015625,304.1163635253906,0.9990000128746032,0.3864721953868866,0.3395630121231079,293.2601928710937,297.1499938964844,293.1499938964844,0.005087180994451,-1882.0654296875,297.8609313964844,0.5090513825416565,0.050000000745058,0.2307425141334533,291.1079406738281,291.1499938964844,261.0679016113281,259.5828857421875,283.1665954589844,293.2601013183594,291.1075439453125,1.0,0.2422992140054702,0.4994310736656189,0.4994310736656189,1.0,1.0,-1.124014973640442,0.3527665138244629,0.7712484002113342,0.0797106251120567,0.0,0.0,0.4112652242183685,40.221134185791016,37.0,-6.076237201690674,-8984.4482421875,157.61656188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688659667969,306.2333679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17956.0546875,18000.0,0.0,0.0,0.197415292263031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3237645030021667,0.3237692415714264,-4.740656549984124e-06,0.0,0.0002003514237003,0.0,0.0,15.145401000976562,0.0,0.0,0.0,0.3150377571582794,4.0,0.0,1.0
488880,293.13800048828125,297.1499938964844,293.1499938964844,0.1014160588383674,-2317.440185546875,304.1483154296875,0.7696049809455872,0.1622849255800247,0.1469804048538208,293.1295471191406,297.1499938964844,293.1499938964844,0.0039503863081336,-314.1078491210937,296.4464416503906,0.5090513825416565,0.050000000745058,0.0486432239413261,293.18310546875,297.1499938964844,293.1499938964844,0.1673206090927124,-2691.798828125,304.1526184082031,0.8780160546302795,0.242826446890831,0.1706671416759491,293.1390075683594,297.1499938964844,293.1499938964844,0.2699452638626098,-5340.70166015625,304.1163635253906,0.9990000128746032,0.3864721953868866,0.3395630121231079,293.2601928710937,297.1499938964844,293.1499938964844,0.005087180994451,-1882.0654296875,297.8609313964844,0.5090513825416565,0.050000000745058,0.2307425141334533,291.1079406738281,291.1499938964844,261.0679016113281,259.5828857421875,283.1665954589844,293.2601013183594,291.1075439453125,1.0,0.2422992140054702,0.4994310736656189,0.4994310736656189,1.0,1.0,-1.124014973640442,0.3527665138244629,0.7712484002113342,0.0797106251120567,0.0,0.0,0.4112652242183685,40.221134185791016,37.0,-6.076237201690674,-8984.4482421875,157.61656188964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8688659667969,306.2333679199219,278.1499938964844,0.0,18000.0,313.1499938964844,17956.0546875,18000.0,0.0,0.0,0.197415292263031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3237645030021667,0.3237692415714264,-4.740656549984124e-06,0.0,0.0002003514237003,0.0,0.0,15.145401000976562,0.0,0.0,0.0,0.3150377571582794,4.0,0.0,1.0
488940,293.1378479003906,297.1499938964844,293.1499938964844,0.1015581861138343,-2319.834716796875,304.1486511230469,0.7717539072036743,0.1626197844743728,0.1472542285919189,293.1264343261719,297.1499938964844,293.1499938964844,0.0039614625275135,-314.81719970703125,296.46783447265625,0.5102173089981079,0.050000000745058,0.0486276857554912,293.18231201171875,297.1499938964844,293.1499938964844,0.1665548831224441,-2681.74462890625,304.1530456542969,0.8790623545646667,0.2421463131904602,0.170169398188591,293.1577453613281,297.1499938964844,293.1499938964844,0.2682250440120697,-5308.22802734375,304.1310729980469,0.9990000128746032,0.3829095661640167,0.3373878598213196,293.2611999511719,297.1499938964844,293.1499938964844,0.0050495839677751,-1868.9390869140625,297.82440185546875,0.5102173089981079,0.050000000745058,0.2306687980890274,291.1174011230469,291.1499938964844,261.04986572265625,259.571533203125,283.1720275878906,293.2611389160156,291.120849609375,1.0,0.2408225387334823,0.4991404414176941,0.4991404414176941,1.0,1.0,-1.1210376024246216,0.3514235317707062,0.769614040851593,0.0790733024477958,0.0,0.0,0.415432721376419,39.79008102416992,25.0,21.104909896850582,-9028.0009765625,155.95028686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79400634765625,306.2550354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17963.611328125,18000.0,0.0,0.0,0.1994425505399704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3301919996738434,0.3301967680454254,-4.765620360558387e-06,0.0,0.0002024088462349,0.0,0.0,15.571206092834473,0.0,0.0,0.0,0.3167609572410583,4.0,0.0,1.0
489000,293.1378479003906,297.1499938964844,293.1499938964844,0.1015581861138343,-2319.834716796875,304.1486511230469,0.7717539072036743,0.1626197844743728,0.1472542285919189,293.1264343261719,297.1499938964844,293.1499938964844,0.0039614625275135,-314.81719970703125,296.46783447265625,0.5102173089981079,0.050000000745058,0.0486276857554912,293.18231201171875,297.1499938964844,293.1499938964844,0.1665548831224441,-2681.74462890625,304.1530456542969,0.8790623545646667,0.2421463131904602,0.170169398188591,293.1577453613281,297.1499938964844,293.1499938964844,0.2682250440120697,-5308.22802734375,304.1310729980469,0.9990000128746032,0.3829095661640167,0.3373878598213196,293.2611999511719,297.1499938964844,293.1499938964844,0.0050495839677751,-1868.9390869140625,297.82440185546875,0.5102173089981079,0.050000000745058,0.2306687980890274,291.1174011230469,291.1499938964844,261.04986572265625,259.571533203125,283.1720275878906,293.2611389160156,291.120849609375,1.0,0.2408225387334823,0.4991404414176941,0.4991404414176941,1.0,1.0,-1.1210376024246216,0.3514235317707062,0.769614040851593,0.0790733024477958,0.0,0.0,0.415432721376419,39.79008102416992,25.0,21.104909896850582,-9028.0009765625,155.95028686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79400634765625,306.2550354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17963.611328125,18000.0,0.0,0.0,0.1994425505399704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3301919996738434,0.3301967680454254,-4.765620360558387e-06,0.0,0.0002024088462349,0.0,0.0,15.571206092834473,0.0,0.0,0.0,0.3167609572410583,4.0,0.0,1.0
489060,293.137451171875,297.1499938964844,293.1499938964844,0.1014369651675224,-2316.937744140625,304.1492919921875,0.7829861044883728,0.1630077064037323,0.147500142455101,293.123291015625,297.1499938964844,293.1499938964844,0.0039609214290976,-314.3175354003906,296.5072021484375,0.5178692936897278,0.050000000745058,0.0485335178673267,293.1813049316406,297.1499938964844,293.1499938964844,0.1653798073530197,-2665.98876953125,304.15399169921875,0.8905112743377686,0.2415323555469513,0.1696600914001464,293.15350341796875,297.1499938964844,293.1499938964844,0.2551100552082062,-5091.73291015625,304.1594543457031,0.9990000128746032,0.3835219740867615,0.3238767385482788,293.2618103027344,297.1499938964844,293.1499938964844,0.0049970541149377,-1848.8612060546875,297.8027038574219,0.5178692936897278,0.050000000745058,0.2302221059799194,291.1554870605469,291.1499938964844,261.03125,259.5596618652344,283.19256591796875,293.26177978515625,291.1600036621094,1.0,0.2348087728023529,0.498909592628479,0.498909592628479,1.0,1.0,-1.1038599014282229,0.3451273441314697,0.7587324976921082,0.0761148408055305,0.0,0.0,0.4122499525547027,37.17586898803711,28.0,47.19073867797852,-8937.2216796875,146.2545623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75897216796875,306.26470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.26953125,18000.0,0.0,0.0,0.2013084292411804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3289325833320617,0.3289373517036438,-4.772252395923715e-06,0.0,0.0002043024578597,0.0,0.0,15.521669387817385,0.0,0.0,0.0,0.3165827393531799,4.0,0.0,1.0
489120,293.137451171875,297.1499938964844,293.1499938964844,0.1014369651675224,-2316.937744140625,304.1492919921875,0.7829861044883728,0.1630077064037323,0.147500142455101,293.123291015625,297.1499938964844,293.1499938964844,0.0039609214290976,-314.3175354003906,296.5072021484375,0.5178692936897278,0.050000000745058,0.0485335178673267,293.1813049316406,297.1499938964844,293.1499938964844,0.1653798073530197,-2665.98876953125,304.15399169921875,0.8905112743377686,0.2415323555469513,0.1696600914001464,293.15350341796875,297.1499938964844,293.1499938964844,0.2551100552082062,-5091.73291015625,304.1594543457031,0.9990000128746032,0.3835219740867615,0.3238767385482788,293.2618103027344,297.1499938964844,293.1499938964844,0.0049970541149377,-1848.8612060546875,297.8027038574219,0.5178692936897278,0.050000000745058,0.2302221059799194,291.1554870605469,291.1499938964844,261.03125,259.5596618652344,283.19256591796875,293.26177978515625,291.1600036621094,1.0,0.2348087728023529,0.498909592628479,0.498909592628479,1.0,1.0,-1.1038599014282229,0.3451273441314697,0.7587324976921082,0.0761148408055305,0.0,0.0,0.4122499525547027,37.17586898803711,28.0,47.19073867797852,-8937.2216796875,146.2545623779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75897216796875,306.26470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.26953125,18000.0,0.0,0.0,0.2013084292411804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3289325833320617,0.3289373517036438,-4.772252395923715e-06,0.0,0.0002043024578597,0.0,0.0,15.521669387817385,0.0,0.0,0.0,0.3165827393531799,4.0,0.0,1.0
489180,293.136962890625,297.1499938964844,293.1499938964844,0.1014457195997238,-2316.642822265625,304.1495056152344,0.7913601398468018,0.1634206920862198,0.1478088647127151,293.1201477050781,297.1499938964844,293.1499938964844,0.0039634113200008,-314.1628723144531,296.5430908203125,0.5235375165939331,0.050000000745058,0.0484713278710842,293.1802062988281,297.1499938964844,293.1499938964844,0.1644050031900406,-2653.031982421875,304.1542358398437,0.8985910415649414,0.2409594058990478,0.1692095249891281,293.13189697265625,297.1499938964844,293.1499938964844,0.2457787096500396,-4939.65283203125,304.1713256835937,0.9990000128746032,0.3877997696399688,0.31463223695755,293.2616271972656,297.1499938964844,293.1499938964844,0.0049504493363201,-1831.412841796875,297.7793884277344,0.5235375165939331,0.050000000745058,0.2299271076917648,291.1859741210937,291.1499938964844,261.0119934082031,259.5472412109375,283.2066955566406,293.2616882324219,291.1871032714844,1.0,0.2312337756156921,0.4986787438392639,0.4986787438392639,1.0,1.0,-1.0921590328216553,0.3408138155937195,0.7513452172279358,0.0739632919430732,0.0,0.0,0.4050459563732147,35.44427490234375,31.0,32.791221618652344,-8811.7060546875,139.89393615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7994079589844,306.24462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.86328125,18000.0,0.0,0.0,0.2024117410182953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210805356502533,0.3210853040218353,-4.75208935313276e-06,0.0,0.0002054221840808,0.0,0.0,15.032934188842772,0.0,0.0,0.0,0.3146423399448395,4.0,0.0,1.0
489240,293.136962890625,297.1499938964844,293.1499938964844,0.1014457195997238,-2316.642822265625,304.1495056152344,0.7913601398468018,0.1634206920862198,0.1478088647127151,293.1201477050781,297.1499938964844,293.1499938964844,0.0039634113200008,-314.1628723144531,296.5430908203125,0.5235375165939331,0.050000000745058,0.0484713278710842,293.1802062988281,297.1499938964844,293.1499938964844,0.1644050031900406,-2653.031982421875,304.1542358398437,0.8985910415649414,0.2409594058990478,0.1692095249891281,293.13189697265625,297.1499938964844,293.1499938964844,0.2457787096500396,-4939.65283203125,304.1713256835937,0.9990000128746032,0.3877997696399688,0.31463223695755,293.2616271972656,297.1499938964844,293.1499938964844,0.0049504493363201,-1831.412841796875,297.7793884277344,0.5235375165939331,0.050000000745058,0.2299271076917648,291.1859741210937,291.1499938964844,261.0119934082031,259.5472412109375,283.2066955566406,293.2616882324219,291.1871032714844,1.0,0.2312337756156921,0.4986787438392639,0.4986787438392639,1.0,1.0,-1.0921590328216553,0.3408138155937195,0.7513452172279358,0.0739632919430732,0.0,0.0,0.4050459563732147,35.44427490234375,31.0,32.791221618652344,-8811.7060546875,139.89393615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7994079589844,306.24462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18048.86328125,18000.0,0.0,0.0,0.2024117410182953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3210805356502533,0.3210853040218353,-4.75208935313276e-06,0.0,0.0002054221840808,0.0,0.0,15.032934188842772,0.0,0.0,0.0,0.3146423399448395,4.0,0.0,1.0
489300,293.13671875,297.1499938964844,293.1499938964844,0.1015713810920715,-2318.93896484375,304.1493530273437,0.7940227389335632,0.1636381298303604,0.1479832082986831,293.11846923828125,297.1499938964844,293.1499938964844,0.0039686672389507,-314.531982421875,296.5543518066406,0.5252600908279419,0.050000000745058,0.0484535247087478,293.1796264648437,297.1499938964844,293.1499938964844,0.1641148924827575,-2649.3056640625,304.15399169921875,0.9008784890174866,0.2406916618347168,0.1690050512552261,293.1209411621094,297.1499938964844,293.1499938964844,0.243106722831726,-4896.77001953125,304.1722717285156,0.9990000128746032,0.3901840150356293,0.3119358420372009,293.26123046875,297.1499938964844,293.1499938964844,0.0049323411658406,-1825.2393798828125,297.7625427246094,0.5252600908279419,0.050000000745058,0.2298426628112793,291.1887512207031,291.1499938964844,261.0021057128906,259.540771484375,283.2104187011719,293.26129150390625,291.1889038085937,1.0,0.2301577180624008,0.4985633194446563,0.4985633194446563,1.0,1.0,-1.088762640953064,0.3395210206508636,0.7492416501045227,0.0733047500252723,0.0,0.0,0.4021587371826172,34.948448181152344,31.0,18.8790225982666,-8766.2548828125,138.0826873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8437805175781,306.2445983886719,278.1499938964844,0.0,18000.0,313.1499938964844,18047.341796875,18000.0,0.0,0.0,0.2026253640651703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3172755539417267,0.3172802925109863,-4.738352799904533e-06,0.0,0.0002056389930658,0.0,0.0,14.787286758422852,0.0,0.0,0.0,0.3136495649814605,4.0,0.0,1.0
489360,293.13641357421875,297.1499938964844,293.1499938964844,0.1017435938119888,-2322.1591796875,304.149169921875,0.7958672046661377,0.1638640612363815,0.1481714099645614,293.11669921875,297.1499938964844,293.1499938964844,0.0039754705503582,-315.0653991699219,296.5638122558594,0.5263672471046448,0.050000000745058,0.0484423339366912,293.17901611328125,297.1499938964844,293.1499938964844,0.1638988703489303,-2646.599853515625,304.1536560058594,0.9022293090820312,0.2404366135597229,0.1688145697116851,293.1111145019531,297.1499938964844,293.1499938964844,0.24141925573349,-4870.2021484375,304.1712646484375,0.9990000128746032,0.3924827575683594,0.310228556394577,293.2606506347656,297.1499938964844,293.1499938964844,0.0049162139184772,-1819.993896484375,297.7442626953125,0.5263672471046448,0.050000000745058,0.2297895848751068,291.1876220703125,291.1499938964844,260.9920654296875,259.5341796875,283.1901550292969,293.2607421875,291.1864318847656,1.0,0.2294951677322387,0.4994757771492004,0.4994757771492004,1.0,1.0,-1.0866326093673706,0.3395199179649353,0.7471126914024353,0.0736954882740974,0.0,0.0,0.3997383713722229,34.63689422607422,34.0,3.446155548095703,-8742.1494140625,136.9500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8974304199219,306.249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18041.916015625,18000.0,0.0,0.0,0.202648639678955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3140479028224945,0.3140526115894317,-4.725907274405472e-06,0.0,0.0002056625962723,0.0,0.0,14.578180313110352,0.0,0.0,0.0,0.3127913773059845,4.0,0.0,1.0
