time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
489420,293.1357727050781,297.1499938964844,293.1499938964844,0.1022660285234451,-2332.1416015625,304.1485595703125,0.7972995042800903,0.1643381863832473,0.1485857218503952,293.1129150390625,297.1499938964844,293.1499938964844,0.003995060455054,-316.7801818847656,296.5744934082031,0.5268630385398865,0.050000000745058,0.0484373867511749,293.177734375,297.1499938964844,293.1499938964844,0.1637515723705291,-2645.11669921875,304.1526794433594,0.9023592472076416,0.2399640381336212,0.1684726178646087,293.0966491699219,297.1499938964844,293.1499938964844,0.2408484071493148,-4863.4140625,304.1650390625,0.9990000128746032,0.3964146375656128,0.309470385313034,293.2592163085937,297.1499938964844,293.1499938964844,0.0048910733312368,-1812.9814453125,297.70037841796875,0.5268630385398865,0.050000000745058,0.2297661155462265,291.1682434082031,291.1499938964844,260.9714050292969,259.5204772949219,283.13641357421875,293.2593078613281,291.1658020019531,1.0,0.229278489947319,0.5013006925582886,0.5013006925582886,1.0,1.0,-1.0857737064361572,0.3408177495002746,0.7449560165405273,0.0751307904720306,0.0,0.0,0.398486465215683,34.50008010864258,37.0,-21.10516929626465,-8750.1259765625,136.4728240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0108947753906,306.2884826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.525390625,18000.0,0.0,0.0,0.2022946625947952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3109837174415588,0.3109884262084961,-4.70940858576796e-06,0.0,0.0002053033676929,0.0,0.0,14.367796897888184,0.0,0.0,0.0,0.3119149804115295,4.0,0.0,1.0
489480,293.1357727050781,297.1499938964844,293.1499938964844,0.1022660285234451,-2332.1416015625,304.1485595703125,0.7972995042800903,0.1643381863832473,0.1485857218503952,293.1129150390625,297.1499938964844,293.1499938964844,0.003995060455054,-316.7801818847656,296.5744934082031,0.5268630385398865,0.050000000745058,0.0484373867511749,293.177734375,297.1499938964844,293.1499938964844,0.1637515723705291,-2645.11669921875,304.1526794433594,0.9023592472076416,0.2399640381336212,0.1684726178646087,293.0966491699219,297.1499938964844,293.1499938964844,0.2408484071493148,-4863.4140625,304.1650390625,0.9990000128746032,0.3964146375656128,0.309470385313034,293.2592163085937,297.1499938964844,293.1499938964844,0.0048910733312368,-1812.9814453125,297.70037841796875,0.5268630385398865,0.050000000745058,0.2297661155462265,291.1682434082031,291.1499938964844,260.9714050292969,259.5204772949219,283.13641357421875,293.2593078613281,291.1658020019531,1.0,0.229278489947319,0.5013006925582886,0.5013006925582886,1.0,1.0,-1.0857737064361572,0.3408177495002746,0.7449560165405273,0.0751307904720306,0.0,0.0,0.398486465215683,34.50008010864258,37.0,-21.10516929626465,-8750.1259765625,136.4728240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0108947753906,306.2884826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18015.525390625,18000.0,0.0,0.0,0.2022946625947952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3109837174415588,0.3109884262084961,-4.70940858576796e-06,0.0,0.0002053033676929,0.0,0.0,14.367796897888184,0.0,0.0,0.0,0.3119149804115295,4.0,0.0,1.0
489540,293.1351318359375,297.1499938964844,293.1499938964844,0.102819874882698,-2342.660400390625,304.14813232421875,0.7961432337760925,0.1648299396038055,0.1490380614995956,293.1087341308594,297.1499938964844,293.1499938964844,0.0040190033614635,-318.8187866210937,296.5874938964844,0.5253942608833313,0.050000000745058,0.0484521687030792,293.1763000488281,297.1499938964844,293.1499938964844,0.1636654436588287,-2644.375244140625,304.1519470214844,0.8995773792266846,0.2395498752593994,0.1681836098432541,293.0902099609375,297.1499938964844,293.1499938964844,0.2431206852197647,-4902.86669921875,304.1561889648437,0.9990000128746032,0.3990890681743622,0.3117279410362243,293.2576904296875,297.1499938964844,293.1499938964844,0.0048688962124288,-1806.910400390625,297.6570129394531,0.5253942608833313,0.050000000745058,0.2298362255096435,291.148681640625,291.1499938964844,260.95001220703125,259.50604248046875,283.07818603515625,293.2577819824219,291.1465759277344,1.0,0.2303198426961898,0.5031255483627319,0.5031255483627319,1.0,1.0,-1.0887800455093384,0.3434699475765228,0.7453101873397827,0.0771854370832443,0.0,0.0,0.4000047147274017,34.91366958618164,40.0,-25.705610275268555,-8815.1240234375,138.01979064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10223388671875,306.34783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.724609375,18000.0,0.0,0.0,0.2017428427934646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118856847286224,0.3118903934955597,-4.707565949502168e-06,0.0,0.0002047433372354,0.0,0.0,14.41062355041504,0.0,0.0,0.0,0.3120615184307098,4.0,0.0,1.0
489600,293.1351318359375,297.1499938964844,293.1499938964844,0.102819874882698,-2342.660400390625,304.14813232421875,0.7961432337760925,0.1648299396038055,0.1490380614995956,293.1087341308594,297.1499938964844,293.1499938964844,0.0040190033614635,-318.8187866210937,296.5874938964844,0.5253942608833313,0.050000000745058,0.0484521687030792,293.1763000488281,297.1499938964844,293.1499938964844,0.1636654436588287,-2644.375244140625,304.1519470214844,0.8995773792266846,0.2395498752593994,0.1681836098432541,293.0902099609375,297.1499938964844,293.1499938964844,0.2431206852197647,-4902.86669921875,304.1561889648437,0.9990000128746032,0.3990890681743622,0.3117279410362243,293.2576904296875,297.1499938964844,293.1499938964844,0.0048688962124288,-1806.910400390625,297.6570129394531,0.5253942608833313,0.050000000745058,0.2298362255096435,291.148681640625,291.1499938964844,260.95001220703125,259.50604248046875,283.07818603515625,293.2577819824219,291.1465759277344,1.0,0.2303198426961898,0.5031255483627319,0.5031255483627319,1.0,1.0,-1.0887800455093384,0.3434699475765228,0.7453101873397827,0.0771854370832443,0.0,0.0,0.4000047147274017,34.91366958618164,40.0,-25.705610275268555,-8815.1240234375,138.01979064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10223388671875,306.34783935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.724609375,18000.0,0.0,0.0,0.2017428427934646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3118856847286224,0.3118903934955597,-4.707565949502168e-06,0.0,0.0002047433372354,0.0,0.0,14.41062355041504,0.0,0.0,0.0,0.3120615184307098,4.0,0.0,1.0
489660,293.1345520019531,297.1499938964844,293.1499938964844,0.1033321395516395,-2352.265625,304.1479187011719,0.7929123640060425,0.1653245240449905,0.1495117247104644,293.104248046875,297.1499938964844,293.1499938964844,0.0040454426780343,-320.96099853515625,296.6068115234375,0.5223971009254456,0.050000000745058,0.0484833978116512,293.1746826171875,297.1499938964844,293.1499938964844,0.1635543256998062,-2643.168212890625,304.1514892578125,0.894529402256012,0.2392091155052185,0.1679554730653762,293.0917358398437,297.1499938964844,293.1499938964844,0.2476307302713394,-4978.04638671875,304.1466369628906,0.9990000128746032,0.4003109931945801,0.3164451718330383,293.25640869140625,297.1499938964844,293.1499938964844,0.004847269039601,-1800.5325927734375,297.6167907714844,0.5223971009254456,0.050000000745058,0.2299843579530716,291.1358947753906,291.1499938964844,260.9239501953125,259.4876403808594,283.05340576171875,293.2565002441406,291.1352233886719,1.0,0.2323928922414779,0.5033328533172607,0.5033328533172607,1.0,1.0,-1.0949509143829346,0.3458864092826843,0.7490645051002502,0.078402929008007,0.0,0.0,0.4029187560081482,35.78547668457031,43.0,-16.137704849243164,-8897.3642578125,141.26397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1540832519531,306.40362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.07421875,18000.0,0.0,0.0,0.2012976557016372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150356411933899,0.3150403499603271,-4.715567229141016e-06,0.0,0.0002042915293714,0.0,0.0,14.601614952087402,0.0,0.0,0.0,0.3128235936164856,4.0,0.0,1.0
489720,293.1345520019531,297.1499938964844,293.1499938964844,0.1033321395516395,-2352.265625,304.1479187011719,0.7929123640060425,0.1653245240449905,0.1495117247104644,293.104248046875,297.1499938964844,293.1499938964844,0.0040454426780343,-320.96099853515625,296.6068115234375,0.5223971009254456,0.050000000745058,0.0484833978116512,293.1746826171875,297.1499938964844,293.1499938964844,0.1635543256998062,-2643.168212890625,304.1514892578125,0.894529402256012,0.2392091155052185,0.1679554730653762,293.0917358398437,297.1499938964844,293.1499938964844,0.2476307302713394,-4978.04638671875,304.1466369628906,0.9990000128746032,0.4003109931945801,0.3164451718330383,293.25640869140625,297.1499938964844,293.1499938964844,0.004847269039601,-1800.5325927734375,297.6167907714844,0.5223971009254456,0.050000000745058,0.2299843579530716,291.1358947753906,291.1499938964844,260.9239501953125,259.4876403808594,283.05340576171875,293.2565002441406,291.1352233886719,1.0,0.2323928922414779,0.5033328533172607,0.5033328533172607,1.0,1.0,-1.0949509143829346,0.3458864092826843,0.7490645051002502,0.078402929008007,0.0,0.0,0.4029187560081482,35.78547668457031,43.0,-16.137704849243164,-8897.3642578125,141.26397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1540832519531,306.40362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.07421875,18000.0,0.0,0.0,0.2012976557016372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150356411933899,0.3150403499603271,-4.715567229141016e-06,0.0,0.0002042915293714,0.0,0.0,14.601614952087402,0.0,0.0,0.0,0.3128235936164856,4.0,0.0,1.0
489780,293.1340637207031,297.1499938964844,293.1499938964844,0.1038259491324424,-2361.465087890625,304.14776611328125,0.7880856394767761,0.1658122539520263,0.1499941498041153,293.0995178222656,297.1499938964844,293.1499938964844,0.0040734279900789,-323.1817626953125,296.6307983398437,0.5182918906211853,0.050000000745058,0.0485287010669708,293.17291259765625,297.1499938964844,293.1499938964844,0.1634741127490997,-2642.30859375,304.151123046875,0.887801468372345,0.2389412522315979,0.1677895784378051,293.1006164550781,297.1499938964844,293.1499938964844,0.2540700137615204,-5083.55322265625,304.13702392578125,0.9990000128746032,0.4000021815299988,0.32316654920578,293.255615234375,297.1499938964844,293.1499938964844,0.0048249056562781,-1793.6917724609375,297.57769775390625,0.5182918906211853,0.050000000745058,0.2301992774009704,291.1271667480469,291.1499938964844,260.8897399902344,259.4622802734375,283.0267333984375,293.2556457519531,291.1259155273437,1.0,0.2353135347366333,0.5035400986671448,0.5035400986671448,1.0,1.0,-1.1037098169326782,0.3491843342781067,0.7545254230499268,0.0800044313073158,0.0,0.0,0.4064792692661285,37.04861831665039,46.0,-15.034219741821287,-8984.9404296875,145.97293090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,306.4269714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17975.0703125,18000.0,0.0,0.0,0.2011352330446243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3187540471553802,0.3187587559223175,-4.7271910261770245e-06,0.0,0.0002041266998276,0.0,0.0,14.834832191467283,0.0,0.0,0.0,0.3137832880020141,4.0,0.0,1.0
489840,293.1340637207031,297.1499938964844,293.1499938964844,0.1038259491324424,-2361.465087890625,304.14776611328125,0.7880856394767761,0.1658122539520263,0.1499941498041153,293.0995178222656,297.1499938964844,293.1499938964844,0.0040734279900789,-323.1817626953125,296.6307983398437,0.5182918906211853,0.050000000745058,0.0485287010669708,293.17291259765625,297.1499938964844,293.1499938964844,0.1634741127490997,-2642.30859375,304.151123046875,0.887801468372345,0.2389412522315979,0.1677895784378051,293.1006164550781,297.1499938964844,293.1499938964844,0.2540700137615204,-5083.55322265625,304.13702392578125,0.9990000128746032,0.4000021815299988,0.32316654920578,293.255615234375,297.1499938964844,293.1499938964844,0.0048249056562781,-1793.6917724609375,297.57769775390625,0.5182918906211853,0.050000000745058,0.2301992774009704,291.1271667480469,291.1499938964844,260.8897399902344,259.4622802734375,283.0267333984375,293.2556457519531,291.1259155273437,1.0,0.2353135347366333,0.5035400986671448,0.5035400986671448,1.0,1.0,-1.1037098169326782,0.3491843342781067,0.7545254230499268,0.0800044313073158,0.0,0.0,0.4064792692661285,37.04861831665039,46.0,-15.034219741821287,-8984.9404296875,145.97293090820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651916503906,306.4269714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17975.0703125,18000.0,0.0,0.0,0.2011352330446243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3187540471553802,0.3187587559223175,-4.7271910261770245e-06,0.0,0.0002041266998276,0.0,0.0,14.834832191467283,0.0,0.0,0.0,0.3137832880020141,4.0,0.0,1.0
489900,293.1338806152344,297.1499938964844,293.1499938964844,0.104087121784687,-2366.34423828125,304.147705078125,0.7852213382720947,0.1660528779029846,0.1502369046211242,293.0970764160156,297.1499938964844,293.1499938964844,0.0040889289230108,-324.4219055175781,296.6427307128906,0.5159494876861572,0.050000000745058,0.048555988818407,293.1719970703125,297.1499938964844,293.1499938964844,0.163479745388031,-2642.49072265625,304.1509094238281,0.8839796781539917,0.2388326525688171,0.1677280515432357,293.1075134277344,297.1499938964844,293.1499938964844,0.2579570710659027,-5146.662109375,304.13232421875,0.9990000128746032,0.3992730677127838,0.3271481990814209,293.2554016113281,297.1499938964844,293.1499938964844,0.0048141945153474,-1790.51806640625,297.55694580078125,0.5159494876861572,0.050000000745058,0.2303287088871002,291.1213073730469,291.1499938964844,260.8697204589844,259.4471435546875,283.0116271972656,293.25543212890625,291.1200561523437,1.0,0.2370393127202987,0.5036436915397644,0.5036436915397644,1.0,1.0,-1.108894109725952,0.351124107837677,0.7577700018882751,0.0809403210878372,0.0,0.0,0.4089823365211487,37.80864715576172,46.0,-15.561376571655272,-9037.5361328125,148.81483459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1559753417969,306.4335327148437,278.1499938964844,0.0,18000.0,313.1499938964844,17968.505859375,18000.0,0.0,0.0,0.2012051343917846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3214079439640045,0.3214126825332641,-4.7350772547360975e-06,0.0,0.0002041976258624,0.0,0.0,15.001155853271484,0.0,0.0,0.0,0.3144626915454864,4.0,0.0,1.0
489960,293.1336975097656,297.1499938964844,293.1499938964844,0.1043445989489555,-2371.141845703125,304.14764404296875,0.7821318507194519,0.1662913858890533,0.1504803746938705,293.0946044921875,297.1499938964844,293.1499938964844,0.0041051157750189,-325.7066955566406,296.65545654296875,0.5134754180908203,0.050000000745058,0.048586044460535,293.1710510253906,297.1499938964844,293.1499938964844,0.1634941697120666,-2642.77490234375,304.1507263183594,0.8799396753311157,0.2387398332357406,0.1676797866821289,293.1158752441406,297.1499938964844,293.1499938964844,0.262200117111206,-5215.123046875,304.1278381347656,0.9990000128746032,0.3981677591800689,0.331478089094162,293.2553100585937,297.1499938964844,293.1499938964844,0.0048035797663033,-1787.3377685546875,297.5361022949219,0.5134754180908203,0.050000000745058,0.2304712682962417,291.1158752441406,291.1499938964844,260.847900390625,259.4304504394531,283.001953125,293.2553100585937,291.1148986816406,1.0,0.2389158308506012,0.5034437775611877,0.5034437775611877,1.0,1.0,-1.1145323514938354,0.35297891497612,0.7615534663200378,0.0817033872008323,0.0,0.0,0.4118102490901947,38.64509582519531,49.0,-14.190160751342772,-9093.056640625,151.95126342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1368103027344,306.4382019042969,278.1499938964844,0.0,18000.0,313.1499938964844,17961.984375,18000.0,0.0,0.0,0.2014025151729583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3245680332183838,0.3245727717876434,-4.744876150652999e-06,0.0,0.0002043979475274,0.0,0.0,15.201544761657717,0.0,0.0,0.0,0.3152791261672973,4.0,0.0,1.0
490020,293.1334228515625,297.1499938964844,293.1499938964844,0.1048337221145629,-2380.201171875,304.1476135253906,0.775458574295044,0.1667622178792953,0.1509688198566436,293.08953857421875,297.1499938964844,293.1499938964844,0.0041387905366718,-328.3338317871094,296.6844482421875,0.5082730650901794,0.050000000745058,0.0486537627875804,293.16912841796875,297.1499938964844,293.1499938964844,0.1635248959064483,-2643.3125,304.1504211425781,0.8714137077331543,0.2385996431112289,0.1676212102174759,293.1366882324219,297.1499938964844,293.1499938964844,0.2715857625007629,-5365.1669921875,304.11962890625,0.9990000128746032,0.3948211967945099,0.3410331606864929,293.2554931640625,297.1499938964844,293.1499938964844,0.0047814259305596,-1780.4468994140625,297.49517822265625,0.5082730650901794,0.050000000745058,0.2307925075292587,291.1083374023437,291.1499938964844,260.7989807128906,259.3924865722656,282.9822692871094,293.2554626464844,291.1075134277344,1.0,0.2430610507726669,0.5030438303947449,0.5030438303947449,1.0,1.0,-1.126983404159546,0.3570798933506012,0.7699035406112671,0.0833905786275863,0.0,0.0,0.4178797900676727,40.5278205871582,37.0,-11.57911777496338,-9209.8603515625,159.0455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0711975097656,306.4317932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17953.556640625,18000.0,0.0,0.0,0.2022334188222885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3316965997219085,0.3317013680934906,-4.768865892401664e-06,0.0,0.000205241216463,0.0,0.0,15.663917541503906,0.0,0.0,0.0,0.3171664178371429,4.0,0.0,1.0
490080,293.1334228515625,297.1499938964844,293.1499938964844,0.1048337221145629,-2380.201171875,304.1476135253906,0.775458574295044,0.1667622178792953,0.1509688198566436,293.08953857421875,297.1499938964844,293.1499938964844,0.0041387905366718,-328.3338317871094,296.6844482421875,0.5082730650901794,0.050000000745058,0.0486537627875804,293.16912841796875,297.1499938964844,293.1499938964844,0.1635248959064483,-2643.3125,304.1504211425781,0.8714137077331543,0.2385996431112289,0.1676212102174759,293.1366882324219,297.1499938964844,293.1499938964844,0.2715857625007629,-5365.1669921875,304.11962890625,0.9990000128746032,0.3948211967945099,0.3410331606864929,293.2554931640625,297.1499938964844,293.1499938964844,0.0047814259305596,-1780.4468994140625,297.49517822265625,0.5082730650901794,0.050000000745058,0.2307925075292587,291.1083374023437,291.1499938964844,260.7989807128906,259.3924865722656,282.9822692871094,293.2554626464844,291.1075134277344,1.0,0.2430610507726669,0.5030438303947449,0.5030438303947449,1.0,1.0,-1.126983404159546,0.3570798933506012,0.7699035406112671,0.0833905786275863,0.0,0.0,0.4178797900676727,40.5278205871582,37.0,-11.57911777496338,-9209.8603515625,159.0455322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0711975097656,306.4317932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17953.556640625,18000.0,0.0,0.0,0.2022334188222885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3316965997219085,0.3317013680934906,-4.768865892401664e-06,0.0,0.000205241216463,0.0,0.0,15.663917541503906,0.0,0.0,0.0,0.3171664178371429,4.0,0.0,1.0
490140,293.1329650878906,297.1499938964844,293.1499938964844,0.1051410362124443,-2385.656005859375,304.1479187011719,0.778261661529541,0.1672753244638443,0.151396557688713,293.0842590332031,297.1499938964844,293.1499938964844,0.0041659995913505,-330.280517578125,296.723388671875,0.5096806883811951,0.050000000745058,0.0486347749829292,293.1669311523437,297.1499938964844,293.1499938964844,0.1633461266756057,-2640.874267578125,304.1506042480469,0.8735960125923157,0.2385592460632324,0.167558491230011,293.15264892578125,297.1499938964844,293.1499938964844,0.269463300704956,-5326.63232421875,304.1339111328125,0.9990000128746032,0.391889750957489,0.3383848667144775,293.2558288574219,297.1499938964844,293.1499938964844,0.004748617298901,-1768.8564453125,297.4604797363281,0.5096806883811951,0.050000000745058,0.2307024300098419,291.11395263671875,291.1499938964844,260.74346923828125,259.348876953125,282.9776611328125,293.2557983398437,291.1170349121094,1.0,0.2414776235818863,0.502643883228302,0.502643883228302,1.0,1.0,-1.1241211891174316,0.3556888997554779,0.7684323191642761,0.0826092362403869,0.0,0.0,0.422768086194992,40.009647369384766,25.0,15.868865966796877,-9261.7294921875,157.23826599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9840393066406,306.4491882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.05859375,18000.0,0.0,0.0,0.2035936117172241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338978499174118,0.3389832973480224,-4.796782832272584e-06,0.0,0.0002066216402454,0.0,0.0,16.15371322631836,0.0,0.0,0.0,0.3191417157649994,4.0,0.0,1.0
490200,293.1329650878906,297.1499938964844,293.1499938964844,0.1051410362124443,-2385.656005859375,304.1479187011719,0.778261661529541,0.1672753244638443,0.151396557688713,293.0842590332031,297.1499938964844,293.1499938964844,0.0041659995913505,-330.280517578125,296.723388671875,0.5096806883811951,0.050000000745058,0.0486347749829292,293.1669311523437,297.1499938964844,293.1499938964844,0.1633461266756057,-2640.874267578125,304.1506042480469,0.8735960125923157,0.2385592460632324,0.167558491230011,293.15264892578125,297.1499938964844,293.1499938964844,0.269463300704956,-5326.63232421875,304.1339111328125,0.9990000128746032,0.391889750957489,0.3383848667144775,293.2558288574219,297.1499938964844,293.1499938964844,0.004748617298901,-1768.8564453125,297.4604797363281,0.5096806883811951,0.050000000745058,0.2307024300098419,291.11395263671875,291.1499938964844,260.74346923828125,259.348876953125,282.9776611328125,293.2557983398437,291.1170349121094,1.0,0.2414776235818863,0.502643883228302,0.502643883228302,1.0,1.0,-1.1241211891174316,0.3556888997554779,0.7684323191642761,0.0826092362403869,0.0,0.0,0.422768086194992,40.009647369384766,25.0,15.868865966796877,-9261.7294921875,157.23826599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9840393066406,306.4491882324219,278.1499938964844,0.0,18000.0,313.1499938964844,17957.05859375,18000.0,0.0,0.0,0.2035936117172241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.338978499174118,0.3389832973480224,-4.796782832272584e-06,0.0,0.0002066216402454,0.0,0.0,16.15371322631836,0.0,0.0,0.0,0.3191417157649994,4.0,0.0,1.0
490260,293.1322326660156,297.1499938964844,293.1499938964844,0.1051822900772094,-2385.791015625,304.1485595703125,0.790247917175293,0.1678528040647506,0.1518070846796035,293.0788269042969,297.1499938964844,293.1499938964844,0.0041816476732492,-331.0081787109375,296.781005859375,0.5175176858901978,0.050000000745058,0.0485375560820102,293.1644897460937,297.1499938964844,293.1499938964844,0.1627941280603408,-2633.183837890625,304.1513366699219,0.8860780000686646,0.2386228740215301,0.1675128191709518,293.14569091796875,297.1499938964844,293.1499938964844,0.2559907436370849,-5104.89990234375,304.1619567871094,0.9990000128746032,0.393180251121521,0.324470192193985,293.2557373046875,297.1499938964844,293.1499938964844,0.0047020521014928,-1750.6865234375,297.4417724609375,0.5175176858901978,0.050000000745058,0.2302412688732147,291.1485595703125,291.1499938964844,260.6819152832031,259.3000183105469,282.9857788085937,293.2557678222656,291.1526794433594,1.0,0.2353942245244979,0.502330482006073,0.502330482006073,1.0,1.0,-1.107192039489746,0.3493770956993103,0.7578150033950806,0.0795232281088829,0.0,0.0,0.4207425117492676,37.3198471069336,28.0,42.20991897583008,-9180.23046875,147.42782592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228820800781,306.4488220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.109375,18000.0,0.0,0.0,0.2050093114376068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3389825522899627,0.3389873504638672,-4.807664481631946e-06,0.0,0.0002080583944916,0.0,0.0,16.187374114990234,0.0,0.0,0.0,0.319295734167099,4.0,0.0,1.0
490320,293.1322326660156,297.1499938964844,293.1499938964844,0.1051822900772094,-2385.791015625,304.1485595703125,0.790247917175293,0.1678528040647506,0.1518070846796035,293.0788269042969,297.1499938964844,293.1499938964844,0.0041816476732492,-331.0081787109375,296.781005859375,0.5175176858901978,0.050000000745058,0.0485375560820102,293.1644897460937,297.1499938964844,293.1499938964844,0.1627941280603408,-2633.183837890625,304.1513366699219,0.8860780000686646,0.2386228740215301,0.1675128191709518,293.14569091796875,297.1499938964844,293.1499938964844,0.2559907436370849,-5104.89990234375,304.1619567871094,0.9990000128746032,0.393180251121521,0.324470192193985,293.2557373046875,297.1499938964844,293.1499938964844,0.0047020521014928,-1750.6865234375,297.4417724609375,0.5175176858901978,0.050000000745058,0.2302412688732147,291.1485595703125,291.1499938964844,260.6819152832031,259.3000183105469,282.9857788085937,293.2557678222656,291.1526794433594,1.0,0.2353942245244979,0.502330482006073,0.502330482006073,1.0,1.0,-1.107192039489746,0.3493770956993103,0.7578150033950806,0.0795232281088829,0.0,0.0,0.4207425117492676,37.3198471069336,28.0,42.20991897583008,-9180.23046875,147.42782592773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9228820800781,306.4488220214844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.109375,18000.0,0.0,0.0,0.2050093114376068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3389825522899627,0.3389873504638672,-4.807664481631946e-06,0.0,0.0002080583944916,0.0,0.0,16.187374114990234,0.0,0.0,0.0,0.319295734167099,4.0,0.0,1.0
490380,293.13140869140625,297.1499938964844,293.1499938964844,0.1053632274270057,-2388.687255859375,304.1487121582031,0.7993060350418091,0.1684664487838745,0.1522908955812454,293.07330322265625,297.1499938964844,293.1499938964844,0.0042014489881694,-332.1605224609375,296.8362731933594,0.523385763168335,0.050000000745058,0.0484728999435901,293.1620178222656,297.1499938964844,293.1499938964844,0.1624602377414703,-2628.535400390625,304.1513977050781,0.8953140377998352,0.238755851984024,0.1675476133823394,293.1215209960937,297.1499938964844,293.1499938964844,0.2463539838790893,-4948.259765625,304.1734924316406,0.9990000128746032,0.3981799185276031,0.3148720562458038,293.2549133300781,297.1499938964844,293.1499938964844,0.0046609831042587,-1735.00927734375,297.4215087890625,0.523385763168335,0.050000000745058,0.2299345582723617,291.1757507324219,291.1499938964844,260.6148376464844,259.2463073730469,282.9857788085937,293.2550048828125,291.1765441894531,1.0,0.2317785173654556,0.5020170211791992,0.5020170211791992,1.0,1.0,-1.0958424806594849,0.3450990915298462,0.7507433295249939,0.0772785693407058,0.0,0.0,0.415122926235199,35.5289421081543,31.0,28.235240936279297,-9068.126953125,141.02255249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9265441894531,306.4158020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18039.4921875,18000.0,0.0,0.0,0.2058947831392288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3327324986457824,0.3327372968196869,-4.792117579199839e-06,0.0,0.0002089570334646,0.0,0.0,15.791284561157228,0.0,0.0,0.0,0.3177346289157867,4.0,0.0,1.0
490440,293.13140869140625,297.1499938964844,293.1499938964844,0.1053632274270057,-2388.687255859375,304.1487121582031,0.7993060350418091,0.1684664487838745,0.1522908955812454,293.07330322265625,297.1499938964844,293.1499938964844,0.0042014489881694,-332.1605224609375,296.8362731933594,0.523385763168335,0.050000000745058,0.0484728999435901,293.1620178222656,297.1499938964844,293.1499938964844,0.1624602377414703,-2628.535400390625,304.1513977050781,0.8953140377998352,0.238755851984024,0.1675476133823394,293.1215209960937,297.1499938964844,293.1499938964844,0.2463539838790893,-4948.259765625,304.1734924316406,0.9990000128746032,0.3981799185276031,0.3148720562458038,293.2549133300781,297.1499938964844,293.1499938964844,0.0046609831042587,-1735.00927734375,297.4215087890625,0.523385763168335,0.050000000745058,0.2299345582723617,291.1757507324219,291.1499938964844,260.6148376464844,259.2463073730469,282.9857788085937,293.2550048828125,291.1765441894531,1.0,0.2317785173654556,0.5020170211791992,0.5020170211791992,1.0,1.0,-1.0958424806594849,0.3450990915298462,0.7507433295249939,0.0772785693407058,0.0,0.0,0.415122926235199,35.5289421081543,31.0,28.235240936279297,-9068.126953125,141.02255249023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9265441894531,306.4158020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18039.4921875,18000.0,0.0,0.0,0.2058947831392288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3327324986457824,0.3327372968196869,-4.792117579199839e-06,0.0,0.0002089570334646,0.0,0.0,15.791284561157228,0.0,0.0,0.0,0.3177346289157867,4.0,0.0,1.0
490500,293.1309814453125,297.1499938964844,293.1499938964844,0.1055807545781135,-2392.66650390625,304.1485595703125,0.8022879362106323,0.1687885075807571,0.1525567173957824,293.0704345703125,297.1499938964844,293.1499938964844,0.0042158933356404,-333.22235107421875,296.85797119140625,0.5252100825309753,0.050000000745058,0.0484540164470672,293.1607666015625,297.1499938964844,293.1499938964844,0.1624928563833236,-2628.997314453125,304.1510925292969,0.8982067704200745,0.2388499975204467,0.1675923764705658,293.1093139648437,297.1499938964844,293.1499938964844,0.2435436397790908,-4903.27001953125,304.17431640625,0.9990000128746032,0.400939404964447,0.3120133280754089,293.254150390625,297.1499938964844,293.1499938964844,0.0046453578397631,-1729.6165771484375,297.4060363769531,0.5252100825309753,0.050000000745058,0.2298449873924255,291.1770935058594,291.1499938964844,260.5793762207031,259.2178039550781,282.98193359375,293.2542724609375,291.17694091796875,1.0,0.2306903004646301,0.5018603205680847,0.5018603205680847,1.0,1.0,-1.092652678489685,0.3438410460948944,0.748811662197113,0.0765855610370636,0.0,0.0,0.4131621420383453,35.00777053833008,31.0,14.69039821624756,-9031.185546875,139.21034240722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9492492675781,306.4086608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18036.779296875,18000.0,0.0,0.0,0.2060930281877517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3298767209053039,0.329881489276886,-4.781014013133245e-06,0.0,0.0002091582282446,0.0,0.0,15.59987449645996,0.0,0.0,0.0,0.3169662952423095,4.0,0.0,1.0
490560,293.1305236816406,297.1499938964844,293.1499938964844,0.1058466732501983,-2397.5927734375,304.1483154296875,0.804438591003418,0.1691218614578247,0.1528390794992447,293.0674743652344,297.1499938964844,293.1499938964844,0.00423214584589,-334.4649963378906,296.8783264160156,0.5264149308204651,0.050000000745058,0.0484418347477912,293.15948486328125,297.1499938964844,293.1499938964844,0.1626009345054626,-2630.496337890625,304.15069580078125,0.9001686573028564,0.2389630675315857,0.1676553934812545,293.0982666015625,297.1499938964844,293.1499938964844,0.2417263388633728,-4874.70751953125,304.17315673828125,0.9990000128746032,0.4036233425140381,0.3101553618907928,293.2532653808594,297.1499938964844,293.1499938964844,0.0046316059306263,-1725.10498046875,297.38922119140625,0.5264149308204651,0.050000000745058,0.2297872006893158,291.1746826171875,291.1499938964844,260.5427551269531,259.188232421875,282.9542236328125,293.2533874511719,291.1732788085937,1.0,0.2300216108560562,0.5027086138725281,0.5027086138725281,1.0,1.0,-1.0907522439956665,0.34385946393013,0.7468928098678589,0.076922982931137,0.0,0.0,0.4117285013198852,34.6735954284668,34.0,-0.1330140680074691,-9016.67578125,138.09054565429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9794311523437,306.4061584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18030.150390625,18000.0,0.0,0.0,0.2061631083488464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.327690064907074,0.327694833278656,-4.771553449245403e-06,0.0,0.0002092293434543,0.0,0.0,15.451251029968262,0.0,0.0,0.0,0.316357672214508,4.0,0.0,1.0
490620,293.1295166015625,297.1499938964844,293.1499938964844,0.1065623834729194,-2411.052001953125,304.147705078125,0.806449830532074,0.1698191165924072,0.1534493118524551,293.061279296875,297.1499938964844,293.1499938964844,0.0042712581343948,-337.6356811523437,296.912353515625,0.5270909070968628,0.050000000745058,0.0484350956976413,293.15692138671875,297.1499938964844,293.1499938964844,0.1631041914224624,-2637.44482421875,304.1496276855469,0.9015284180641174,0.2392430305480957,0.1678329557180404,293.0814514160156,297.1499938964844,293.1499938964844,0.2409097552299499,-4864.09375,304.1667175292969,0.9990000128746032,0.4083558320999145,0.3091230094432831,293.2510986328125,297.1499938964844,293.1499938964844,0.0046107219532132,-1719.345947265625,297.3484191894531,0.5270909070968628,0.050000000745058,0.229755237698555,291.1536865234375,291.1499938964844,260.4661865234375,259.1261291503906,282.8847351074219,293.2512512207031,291.1511535644531,1.0,0.2298065423965454,0.5044052600860596,0.5044052600860596,1.0,1.0,-1.090410590171814,0.3452233970165252,0.7451872229576111,0.0782697945833206,0.0,0.0,0.4125314056873321,34.497283935546875,37.0,-23.480907440185547,-9045.998046875,137.6729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0420227050781,306.4296264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.947265625,18000.0,0.0,0.0,0.2060907334089279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3269394338130951,0.3269442021846771,-4.762230219057528e-06,0.0,0.0002091558999381,0.0,0.0,15.382390975952148,0.0,0.0,0.0,0.3160664439201355,4.0,0.0,1.0
490680,293.1295166015625,297.1499938964844,293.1499938964844,0.1065623834729194,-2411.052001953125,304.147705078125,0.806449830532074,0.1698191165924072,0.1534493118524551,293.061279296875,297.1499938964844,293.1499938964844,0.0042712581343948,-337.6356811523437,296.912353515625,0.5270909070968628,0.050000000745058,0.0484350956976413,293.15692138671875,297.1499938964844,293.1499938964844,0.1631041914224624,-2637.44482421875,304.1496276855469,0.9015284180641174,0.2392430305480957,0.1678329557180404,293.0814514160156,297.1499938964844,293.1499938964844,0.2409097552299499,-4864.09375,304.1667175292969,0.9990000128746032,0.4083558320999145,0.3091230094432831,293.2510986328125,297.1499938964844,293.1499938964844,0.0046107219532132,-1719.345947265625,297.3484191894531,0.5270909070968628,0.050000000745058,0.229755237698555,291.1536865234375,291.1499938964844,260.4661865234375,259.1261291503906,282.8847351074219,293.2512512207031,291.1511535644531,1.0,0.2298065423965454,0.5044052600860596,0.5044052600860596,1.0,1.0,-1.090410590171814,0.3452233970165252,0.7451872229576111,0.0782697945833206,0.0,0.0,0.4125314056873321,34.497283935546875,37.0,-23.480907440185547,-9045.998046875,137.6729736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0420227050781,306.4296264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.947265625,18000.0,0.0,0.0,0.2060907334089279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3269394338130951,0.3269442021846771,-4.762230219057528e-06,0.0,0.0002091558999381,0.0,0.0,15.382390975952148,0.0,0.0,0.0,0.3160664439201355,4.0,0.0,1.0
490740,293.12847900390625,297.1499938964844,293.1499938964844,0.1073153540492057,-2425.1337890625,304.147216796875,0.8058382272720337,0.1705443412065506,0.1541072577238083,293.05474853515625,297.1499938964844,293.1499938964844,0.0043155220337212,-341.1733093261719,296.9496459960937,0.5257729887962341,0.050000000745058,0.0484482906758785,293.1543884277344,297.1499938964844,293.1499938964844,0.1636727154254913,-2645.176025390625,304.1488037109375,0.8999488949775696,0.2395825535058975,0.1680694222450256,293.07275390625,297.1499938964844,293.1499938964844,0.242967203259468,-4900.193359375,304.1576843261719,0.9990000128746032,0.4118745625019073,0.3111422657966614,293.2489013671875,297.1499938964844,293.1499938964844,0.0045927888713777,-1714.5289306640625,297.3086242675781,0.5257729887962341,0.050000000745058,0.2298178374767303,291.1329650878906,291.1499938964844,260.3856506347656,259.0604858398437,282.8094787597656,293.2490234375,291.1307678222656,1.0,0.2308651655912399,0.5061019062995911,0.5061019062995911,1.0,1.0,-1.0939974784851074,0.3479757308959961,0.7460217475891113,0.0802604854106903,0.0,0.0,0.4162269532680511,34.87767028808594,40.0,-27.39046096801757,-9135.208984375,139.3194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0799255371094,306.4723205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17976.1171875,18000.0,0.0,0.0,0.2060562074184417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304834365844726,0.3304882049560547,-4.7695152716187295e-06,0.0,0.0002091208589263,0.0,0.0,15.598929405212402,0.0,0.0,0.0,0.3169260919094085,4.0,0.0,1.0
490800,293.12847900390625,297.1499938964844,293.1499938964844,0.1073153540492057,-2425.1337890625,304.147216796875,0.8058382272720337,0.1705443412065506,0.1541072577238083,293.05474853515625,297.1499938964844,293.1499938964844,0.0043155220337212,-341.1733093261719,296.9496459960937,0.5257729887962341,0.050000000745058,0.0484482906758785,293.1543884277344,297.1499938964844,293.1499938964844,0.1636727154254913,-2645.176025390625,304.1488037109375,0.8999488949775696,0.2395825535058975,0.1680694222450256,293.07275390625,297.1499938964844,293.1499938964844,0.242967203259468,-4900.193359375,304.1576843261719,0.9990000128746032,0.4118745625019073,0.3111422657966614,293.2489013671875,297.1499938964844,293.1499938964844,0.0045927888713777,-1714.5289306640625,297.3086242675781,0.5257729887962341,0.050000000745058,0.2298178374767303,291.1329650878906,291.1499938964844,260.3856506347656,259.0604858398437,282.8094787597656,293.2490234375,291.1307678222656,1.0,0.2308651655912399,0.5061019062995911,0.5061019062995911,1.0,1.0,-1.0939974784851074,0.3479757308959961,0.7460217475891113,0.0802604854106903,0.0,0.0,0.4162269532680511,34.87767028808594,40.0,-27.39046096801757,-9135.208984375,139.3194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0799255371094,306.4723205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17976.1171875,18000.0,0.0,0.0,0.2060562074184417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3304834365844726,0.3304882049560547,-4.7695152716187295e-06,0.0,0.0002091208589263,0.0,0.0,15.598929405212402,0.0,0.0,0.0,0.3169260919094085,4.0,0.0,1.0
490860,293.1275329589844,297.1499938964844,293.1499938964844,0.1080282032489776,-2438.3154296875,304.14697265625,0.8030889630317688,0.1712814569473266,0.1547952592372894,293.0481262207031,297.1499938964844,293.1499938964844,0.0043624830432236,-344.8072814941406,296.99371337890625,0.5228826403617859,0.050000000745058,0.0484781973063945,293.1519470214844,297.1499938964844,293.1499938964844,0.1641948372125625,-2652.14501953125,304.1483459472656,0.8960091471672058,0.2399675101041793,0.1683522015810012,293.0721130371094,297.1499938964844,293.1499938964844,0.2473028600215912,-4972.66943359375,304.1479187011719,0.9990000128746032,0.4139786064624786,0.3156702518463135,293.2469482421875,297.1499938964844,293.1499938964844,0.0045754895545542,-1709.4349365234375,297.2725524902344,0.5228826403617859,0.050000000745058,0.2299596965312957,291.1194763183594,291.1499938964844,260.3016967773437,258.99169921875,282.7679443359375,293.2470703125,291.1187744140625,1.0,0.2329724729061126,0.5061794519424438,0.5061794519424438,1.0,1.0,-1.1008025407791138,0.3505289554595947,0.750273585319519,0.0814435184001922,0.0,0.0,0.4213858842849731,35.72392272949219,43.0,-17.08616828918457,-9243.5986328125,142.70469665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0786437988281,306.51220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.9765625,18000.0,0.0,0.0,0.2063386291265487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3365567326545715,0.3365615308284759,-4.788571914104978e-06,0.0,0.0002094074880005,0.0,0.0,15.993255615234377,0.0,0.0,0.0,0.3185166716575622,4.0,0.0,1.0
490920,293.1275329589844,297.1499938964844,293.1499938964844,0.1080282032489776,-2438.3154296875,304.14697265625,0.8030889630317688,0.1712814569473266,0.1547952592372894,293.0481262207031,297.1499938964844,293.1499938964844,0.0043624830432236,-344.8072814941406,296.99371337890625,0.5228826403617859,0.050000000745058,0.0484781973063945,293.1519470214844,297.1499938964844,293.1499938964844,0.1641948372125625,-2652.14501953125,304.1483459472656,0.8960091471672058,0.2399675101041793,0.1683522015810012,293.0721130371094,297.1499938964844,293.1499938964844,0.2473028600215912,-4972.66943359375,304.1479187011719,0.9990000128746032,0.4139786064624786,0.3156702518463135,293.2469482421875,297.1499938964844,293.1499938964844,0.0045754895545542,-1709.4349365234375,297.2725524902344,0.5228826403617859,0.050000000745058,0.2299596965312957,291.1194763183594,291.1499938964844,260.3016967773437,258.99169921875,282.7679443359375,293.2470703125,291.1187744140625,1.0,0.2329724729061126,0.5061794519424438,0.5061794519424438,1.0,1.0,-1.1008025407791138,0.3505289554595947,0.750273585319519,0.0814435184001922,0.0,0.0,0.4213858842849731,35.72392272949219,43.0,-17.08616828918457,-9243.5986328125,142.70469665527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0786437988281,306.51220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17960.9765625,18000.0,0.0,0.0,0.2063386291265487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3365567326545715,0.3365615308284759,-4.788571914104978e-06,0.0,0.0002094074880005,0.0,0.0,15.993255615234377,0.0,0.0,0.0,0.3185166716575622,4.0,0.0,1.0
490980,293.126708984375,297.1499938964844,293.1499938964844,0.1087188646197319,-2451.0009765625,304.1468200683594,0.79868483543396,0.1720174700021743,0.1554982215166092,293.04150390625,297.1499938964844,293.1499938964844,0.0044111781753599,-348.5088195800781,297.0428771972656,0.5188504457473755,0.050000000745058,0.0485223121941089,293.1496276855469,297.1499938964844,293.1499938964844,0.1647055149078369,-2658.88671875,304.1480407714844,0.8902799487113953,0.2403874695301056,0.1686712503433227,293.078857421875,297.1499938964844,293.1499938964844,0.2535788416862488,-5075.65185546875,304.1381530761719,0.9990000128746032,0.4145999550819397,0.3222329914569855,293.2455139160156,297.1499938964844,293.1499938964844,0.0045572868548333,-1703.768798828125,297.2383728027344,0.5188504457473755,0.050000000745058,0.2301689535379409,291.1109924316406,291.1499938964844,260.21484375,258.92022705078125,282.72613525390625,293.24560546875,291.1098327636719,1.0,0.2359343022108078,0.5062569975852966,0.5062569975852966,1.0,1.0,-1.110209584236145,0.3539741635322571,0.7562353610992432,0.0830220878124237,0.0,0.0,0.4271034002304077,36.96533203125,46.0,-14.72647762298584,-9358.1162109375,147.5804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0403137207031,306.52203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.765625,18000.0,0.0,0.0,0.2070737928152084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3432770371437073,0.3432818353176117,-4.812371571460972e-06,0.0,0.0002101535646943,0.0,0.0,16.443632125854492,0.0,0.0,0.0,0.3203570246696472,4.0,0.0,1.0
491040,293.126708984375,297.1499938964844,293.1499938964844,0.1087188646197319,-2451.0009765625,304.1468200683594,0.79868483543396,0.1720174700021743,0.1554982215166092,293.04150390625,297.1499938964844,293.1499938964844,0.0044111781753599,-348.5088195800781,297.0428771972656,0.5188504457473755,0.050000000745058,0.0485223121941089,293.1496276855469,297.1499938964844,293.1499938964844,0.1647055149078369,-2658.88671875,304.1480407714844,0.8902799487113953,0.2403874695301056,0.1686712503433227,293.078857421875,297.1499938964844,293.1499938964844,0.2535788416862488,-5075.65185546875,304.1381530761719,0.9990000128746032,0.4145999550819397,0.3222329914569855,293.2455139160156,297.1499938964844,293.1499938964844,0.0045572868548333,-1703.768798828125,297.2383728027344,0.5188504457473755,0.050000000745058,0.2301689535379409,291.1109924316406,291.1499938964844,260.21484375,258.92022705078125,282.72613525390625,293.24560546875,291.1098327636719,1.0,0.2359343022108078,0.5062569975852966,0.5062569975852966,1.0,1.0,-1.110209584236145,0.3539741635322571,0.7562353610992432,0.0830220878124237,0.0,0.0,0.4271034002304077,36.96533203125,46.0,-14.72647762298584,-9358.1162109375,147.5804443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0403137207031,306.52203369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17953.765625,18000.0,0.0,0.0,0.2070737928152084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3432770371437073,0.3432818353176117,-4.812371571460972e-06,0.0,0.0002101535646943,0.0,0.0,16.443632125854492,0.0,0.0,0.0,0.3203570246696472,4.0,0.0,1.0
491100,293.1263732910156,297.1499938964844,293.1499938964844,0.109077900648117,-2457.603515625,304.1467590332031,0.7960028052330017,0.1723830103874206,0.1558523625135421,293.0382385253906,297.1499938964844,293.1499938964844,0.0044371215626597,-350.4878234863281,297.0675964355469,0.5165314078330994,0.050000000745058,0.0485490597784519,293.1485290527344,297.1499938964844,293.1499938964844,0.1649922728538513,-2662.677001953125,304.1478881835937,0.8869120478630066,0.2406093925237655,0.1688427478075027,293.084716796875,297.1499938964844,293.1499938964844,0.257390946149826,-5137.6123046875,304.1333923339844,0.9990000128746032,0.4143513441085815,0.3261483013629913,293.2449951171875,297.1499938964844,293.1499938964844,0.0045485906302928,-1701.1446533203125,297.2202453613281,0.5165314078330994,0.050000000745058,0.2302958518266677,291.1054992675781,291.1499938964844,260.17047119140625,258.88360595703125,282.7040405273437,293.2450561523437,291.1043395996094,1.0,0.2376837432384491,0.5062958002090454,0.5062958002090454,1.0,1.0,-1.115723967552185,0.3559912145137787,0.759732723236084,0.0839503481984138,0.0,0.0,0.4306216537952423,37.71620559692383,46.0,-14.802064895629885,-9423.8466796875,150.51658630371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.008544921875,306.5224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17946.458984375,18000.0,0.0,0.0,0.2076420783996582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3474339246749878,0.3474387526512146,-4.826743861485738e-06,0.0,0.0002107303007505,0.0,0.0,16.724254608154297,0.0,0.0,0.0,0.321498155593872,4.0,0.0,1.0
