time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
491160,293.12603759765625,297.1499938964844,293.1499938964844,0.10943204164505,-2464.0986328125,304.1466979980469,0.7930742502212524,0.1727461814880371,0.1562073230743408,293.03497314453125,297.1499938964844,293.1499938964844,0.0044637448154389,-352.5050964355469,297.0931396484375,0.5140728950500488,0.050000000745058,0.0485786162316799,293.1474609375,297.1499938964844,293.1499938964844,0.1652790158987045,-2666.451416015625,304.1477355957031,0.8832950592041016,0.2408385574817657,0.1690215468406677,293.092041015625,297.1499938964844,293.1499938964844,0.2615636587142944,-5205.00390625,304.1288452148437,0.9990000128746032,0.4137358963489532,0.3304199874401092,293.24462890625,297.1499938964844,293.1499938964844,0.0045399712398648,-1698.5025634765625,297.2020874023437,0.5140728950500488,0.050000000745058,0.2304360419511795,291.1005859375,291.1499938964844,260.1255798339844,258.84649658203125,282.6883544921875,293.2446594238281,291.0997619628906,1.0,0.2395857870578766,0.5060083270072937,0.5060083270072937,1.0,1.0,-1.1216952800750732,0.357907772064209,0.7637874484062195,0.08469058573246,0.0,0.0,0.4344183802604675,38.54458999633789,49.0,-12.935335159301758,-9492.0986328125,153.75439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96875,306.52178955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.162109375,18000.0,0.0,0.0,0.2083619087934494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3521042466163635,0.3521090745925903,-4.843367605644744e-06,0.0,0.0002114608505507,0.0,0.0,17.043912887573242,0.0,0.0,0.0,0.3227931261062622,4.0,0.0,1.0
491220,293.12548828125,297.1499938964844,293.1499938964844,0.1101065874099731,-2476.397216796875,304.14666748046875,0.7866533994674683,0.1734635084867477,0.1569169759750366,293.0285949707031,297.1499938964844,293.1499938964844,0.0045183394104242,-356.5795288085937,297.14776611328125,0.5088820457458496,0.050000000745058,0.048645444214344,293.1454162597656,297.1499938964844,293.1499938964844,0.1658244431018829,-2673.568603515625,304.1475830078125,0.8755208849906921,0.2413157522678375,0.1693989038467407,293.1108703613281,297.1499938964844,293.1499938964844,0.2708155810832977,-5353.03125,304.1205139160156,0.9990000128746032,0.4113978147506714,0.3398811221122741,293.24432373046875,297.1499938964844,293.1499938964844,0.0045216786675155,-1692.6136474609375,297.1669006347656,0.5088820457458496,0.050000000745058,0.2307530343532562,291.0946655273437,291.1499938964844,260.0344543457031,258.7709350585937,282.6581115722656,293.24432373046875,291.09405517578125,1.0,0.2437865436077118,0.5054333806037903,0.5054333806037903,1.0,1.0,-1.1348161697387695,0.3621317446231842,0.7726844549179077,0.0863334685564041,0.0,0.0,0.4422066509723663,40.41422653198242,52.0,-9.425786972045898,-9633.2939453125,161.0714874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8686218261719,306.5070495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17930.390625,18000.0,0.0,0.0,0.2102826833724975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.362147718667984,0.3621526062488556,-4.88166051582084e-06,0.0,0.0002134101960109,0.0,0.0,17.750152587890625,0.0,0.0,0.0,0.3256470561027527,4.0,0.0,1.0
491280,293.12548828125,297.1499938964844,293.1499938964844,0.1101065874099731,-2476.397216796875,304.14666748046875,0.7866533994674683,0.1734635084867477,0.1569169759750366,293.0285949707031,297.1499938964844,293.1499938964844,0.0045183394104242,-356.5795288085937,297.14776611328125,0.5088820457458496,0.050000000745058,0.048645444214344,293.1454162597656,297.1499938964844,293.1499938964844,0.1658244431018829,-2673.568603515625,304.1475830078125,0.8755208849906921,0.2413157522678375,0.1693989038467407,293.1108703613281,297.1499938964844,293.1499938964844,0.2708155810832977,-5353.03125,304.1205139160156,0.9990000128746032,0.4113978147506714,0.3398811221122741,293.24432373046875,297.1499938964844,293.1499938964844,0.0045216786675155,-1692.6136474609375,297.1669006347656,0.5088820457458496,0.050000000745058,0.2307530343532562,291.0946655273437,291.1499938964844,260.0344543457031,258.7709350585937,282.6581115722656,293.24432373046875,291.09405517578125,1.0,0.2437865436077118,0.5054333806037903,0.5054333806037903,1.0,1.0,-1.1348161697387695,0.3621317446231842,0.7726844549179077,0.0863334685564041,0.0,0.0,0.4422066509723663,40.41422653198242,52.0,-9.425786972045898,-9633.2939453125,161.0714874267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8686218261719,306.5070495605469,278.1499938964844,0.0,18000.0,313.1499938964844,17930.390625,18000.0,0.0,0.0,0.2102826833724975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.362147718667984,0.3621526062488556,-4.88166051582084e-06,0.0,0.0002134101960109,0.0,0.0,17.750152587890625,0.0,0.0,0.0,0.3256470561027527,4.0,0.0,1.0
491340,293.1250915527344,297.1499938964844,293.1499938964844,0.1107901185750961,-2488.859130859375,304.1466369628906,0.7797628045082092,0.1741684377193451,0.1576241105794906,293.0223999023437,297.1499938964844,293.1499938964844,0.0045754709281027,-360.8380126953125,297.2036437988281,0.5035313963890076,0.050000000745058,0.0487213358283042,293.1435546875,297.1499938964844,293.1499938964844,0.1664112508296966,-2681.22900390625,304.1474304199219,0.867344856262207,0.2418126761913299,0.169797271490097,293.1344909667969,297.1499938964844,293.1499938964844,0.2811870872974396,-5517.14697265625,304.11309814453125,0.9990000128746032,0.407605916261673,0.3503156006336212,293.2444763183594,297.1499938964844,293.1499938964844,0.0045034419745206,-1686.8004150390625,297.1299743652344,0.5035313963890076,0.050000000745058,0.2311130464076995,291.0878601074219,291.1499938964844,259.9419860839844,258.6939697265625,282.6260681152344,293.24444580078125,291.08721923828125,1.0,0.2484147846698761,0.5048584342002869,0.5048584342002869,1.0,1.0,-1.1491903066635132,0.3668142855167389,0.7823759913444519,0.0881895795464515,0.0,0.0,0.4509439170360565,42.532806396484375,40.0,-9.28707218170166,-9785.32421875,169.39735412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7485656738281,306.4820251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17918.671875,18000.0,0.0,0.0,0.2128458619117736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734733760356903,0.3734782934188843,-4.926048404740868e-06,0.0,0.0002160114963771,0.0,0.0,18.56856155395508,0.0,0.0,0.0,0.3289424180984497,4.0,0.0,1.0
491400,293.1250915527344,297.1499938964844,293.1499938964844,0.1107901185750961,-2488.859130859375,304.1466369628906,0.7797628045082092,0.1741684377193451,0.1576241105794906,293.0223999023437,297.1499938964844,293.1499938964844,0.0045754709281027,-360.8380126953125,297.2036437988281,0.5035313963890076,0.050000000745058,0.0487213358283042,293.1435546875,297.1499938964844,293.1499938964844,0.1664112508296966,-2681.22900390625,304.1474304199219,0.867344856262207,0.2418126761913299,0.169797271490097,293.1344909667969,297.1499938964844,293.1499938964844,0.2811870872974396,-5517.14697265625,304.11309814453125,0.9990000128746032,0.407605916261673,0.3503156006336212,293.2444763183594,297.1499938964844,293.1499938964844,0.0045034419745206,-1686.8004150390625,297.1299743652344,0.5035313963890076,0.050000000745058,0.2311130464076995,291.0878601074219,291.1499938964844,259.9419860839844,258.6939697265625,282.6260681152344,293.24444580078125,291.08721923828125,1.0,0.2484147846698761,0.5048584342002869,0.5048584342002869,1.0,1.0,-1.1491903066635132,0.3668142855167389,0.7823759913444519,0.0881895795464515,0.0,0.0,0.4509439170360565,42.532806396484375,40.0,-9.28707218170166,-9785.32421875,169.39735412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7485656738281,306.4820251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17918.671875,18000.0,0.0,0.0,0.2128458619117736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734733760356903,0.3734782934188843,-4.926048404740868e-06,0.0,0.0002160114963771,0.0,0.0,18.56856155395508,0.0,0.0,0.0,0.3289424180984497,4.0,0.0,1.0
491460,293.1245422363281,297.1499938964844,293.1499938964844,0.1112326309084892,-2496.5859375,304.1470642089844,0.7822964191436768,0.1749094277620315,0.1582625955343246,293.01617431640625,297.1499938964844,293.1499938964844,0.0046242428943514,-364.1930541992188,297.2711181640625,0.5044834017753601,0.050000000745058,0.0487072430551052,293.1414794921875,297.1499938964844,293.1499938964844,0.1666924208402633,-2684.599853515625,304.1478576660156,0.8695732355117798,0.242392361164093,0.170170783996582,293.1527404785156,297.1499938964844,293.1499938964844,0.2797261476516723,-5488.4814453125,304.12847900390625,0.9990000128746032,0.4042651951313019,0.3484060764312744,293.2447509765625,297.1499938964844,293.1499938964844,0.0044746012426912,-1676.0003662109375,297.1020812988281,0.5044834017753601,0.050000000745058,0.2310461997985839,291.0986022949219,291.1499938964844,259.8487243652344,258.6160583496094,282.62518310546875,293.2447204589844,291.1024169921875,1.0,0.2472415417432785,0.5037298798561096,0.5037298798561096,1.0,1.0,-1.148025393486023,0.3653856813907623,0.7826396226882935,0.0870266258716583,0.0,0.0,0.4576320946216583,42.16096496582031,28.0,23.21362495422364,-9860.83203125,168.32444763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6252746582031,306.4931030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17927.46875,18000.0,0.0,0.0,0.2159376144409179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3846367597579956,0.3846417367458343,-4.976102445652941e-06,0.0,0.0002191492385463,0.0,0.0,19.41635704040528,0.0,0.0,0.0,0.332280158996582,4.0,0.0,1.0
491520,293.1245422363281,297.1499938964844,293.1499938964844,0.1112326309084892,-2496.5859375,304.1470642089844,0.7822964191436768,0.1749094277620315,0.1582625955343246,293.01617431640625,297.1499938964844,293.1499938964844,0.0046242428943514,-364.1930541992188,297.2711181640625,0.5044834017753601,0.050000000745058,0.0487072430551052,293.1414794921875,297.1499938964844,293.1499938964844,0.1666924208402633,-2684.599853515625,304.1478576660156,0.8695732355117798,0.242392361164093,0.170170783996582,293.1527404785156,297.1499938964844,293.1499938964844,0.2797261476516723,-5488.4814453125,304.12847900390625,0.9990000128746032,0.4042651951313019,0.3484060764312744,293.2447509765625,297.1499938964844,293.1499938964844,0.0044746012426912,-1676.0003662109375,297.1020812988281,0.5044834017753601,0.050000000745058,0.2310461997985839,291.0986022949219,291.1499938964844,259.8487243652344,258.6160583496094,282.62518310546875,293.2447204589844,291.1024169921875,1.0,0.2472415417432785,0.5037298798561096,0.5037298798561096,1.0,1.0,-1.148025393486023,0.3653856813907623,0.7826396226882935,0.0870266258716583,0.0,0.0,0.4576320946216583,42.16096496582031,28.0,23.21362495422364,-9860.83203125,168.32444763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6252746582031,306.4931030273437,278.1499938964844,0.0,18000.0,313.1499938964844,17927.46875,18000.0,0.0,0.0,0.2159376144409179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3846367597579956,0.3846417367458343,-4.976102445652941e-06,0.0,0.0002191492385463,0.0,0.0,19.41635704040528,0.0,0.0,0.0,0.332280158996582,4.0,0.0,1.0
491580,293.1238098144531,297.1499938964844,293.1499938964844,0.111364908516407,-2498.2099609375,304.1477966308594,0.7937808036804199,0.1757036298513412,0.1588721573352813,293.0098571777344,297.1499938964844,293.1499938964844,0.0046591535210609,-366.1138000488281,297.357177734375,0.5114151239395142,0.050000000745058,0.0486119873821735,293.1390380859375,297.1499938964844,293.1499938964844,0.1665714085102081,-2682.351318359375,304.14874267578125,0.881729245185852,0.2431017905473709,0.1705701500177383,293.147705078125,297.1499938964844,293.1499938964844,0.2667143642902374,-5274.92578125,304.15753173828125,0.9990000128746032,0.4051585495471954,0.3351862728595733,293.2446594238281,297.1499938964844,293.1499938964844,0.0044318428263068,-1658.4632568359375,297.09210205078125,0.5114151239395142,0.050000000745058,0.2305943369865417,291.1404724121094,291.1499938964844,259.755126953125,258.5376281738281,282.6430969238281,293.24468994140625,291.145263671875,1.0,0.2415352761745453,0.5026013255119324,0.5026013255119324,1.0,1.0,-1.1327168941497805,0.3588729500770569,0.7738438844680786,0.0834360122680664,0.0,0.0,0.4561940133571625,39.53805923461914,31.0,51.50278091430664,-9786.5703125,158.7792205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5524597167969,306.4922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.064453125,18000.0,0.0,0.0,0.2189365625381469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3860523700714111,0.3860573768615722,-4.998058102501091e-06,0.0,0.0002221927716163,0.0,0.0,19.579946517944336,0.0,0.0,0.0,0.3329180479049682,4.0,0.0,1.0
491640,293.1238098144531,297.1499938964844,293.1499938964844,0.111364908516407,-2498.2099609375,304.1477966308594,0.7937808036804199,0.1757036298513412,0.1588721573352813,293.0098571777344,297.1499938964844,293.1499938964844,0.0046591535210609,-366.1138000488281,297.357177734375,0.5114151239395142,0.050000000745058,0.0486119873821735,293.1390380859375,297.1499938964844,293.1499938964844,0.1665714085102081,-2682.351318359375,304.14874267578125,0.881729245185852,0.2431017905473709,0.1705701500177383,293.147705078125,297.1499938964844,293.1499938964844,0.2667143642902374,-5274.92578125,304.15753173828125,0.9990000128746032,0.4051585495471954,0.3351862728595733,293.2446594238281,297.1499938964844,293.1499938964844,0.0044318428263068,-1658.4632568359375,297.09210205078125,0.5114151239395142,0.050000000745058,0.2305943369865417,291.1404724121094,291.1499938964844,259.755126953125,258.5376281738281,282.6430969238281,293.24468994140625,291.145263671875,1.0,0.2415352761745453,0.5026013255119324,0.5026013255119324,1.0,1.0,-1.1327168941497805,0.3588729500770569,0.7738438844680786,0.0834360122680664,0.0,0.0,0.4561940133571625,39.53805923461914,31.0,51.50278091430664,-9786.5703125,158.7792205810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5524597167969,306.4922180175781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.064453125,18000.0,0.0,0.0,0.2189365625381469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3860523700714111,0.3860573768615722,-4.998058102501091e-06,0.0,0.0002221927716163,0.0,0.0,19.579946517944336,0.0,0.0,0.0,0.3329180479049682,4.0,0.0,1.0
491700,293.1234130859375,297.1499938964844,293.1499938964844,0.1114478707313537,-2499.346435546875,304.1480407714844,0.7986992001533508,0.1761096715927124,0.1592014878988266,293.00665283203125,297.1499938964844,293.1499938964844,0.0046777673996984,-367.15240478515625,297.4013061523437,0.5143738985061646,0.050000000745058,0.0485748685896396,293.1377258300781,297.1499938964844,293.1499938964844,0.16655333340168,-2681.807373046875,304.1490173339844,0.8869681358337402,0.2434978932142257,0.1708112210035324,293.136962890625,297.1499938964844,293.1499938964844,0.2612521946430206,-5186.27880859375,304.1659851074219,0.9990000128746032,0.4072938859462738,0.3298898041248321,293.2443542480469,297.1499938964844,293.1499938964844,0.0044114678166806,-1650.0498046875,297.0882568359375,0.5143738985061646,0.050000000745058,0.2304182648658752,291.1620788574219,291.1499938964844,259.7084045410156,258.49835205078125,282.6506042480469,293.2444152832031,291.1659240722656,1.0,0.2396577149629593,0.5020370483398438,0.5020370483398438,1.0,1.0,-1.1267833709716797,0.3562608063220978,0.7705225944519043,0.0818718448281288,0.0,0.0,0.45320725440979,38.51546859741211,31.0,51.69295883178711,-9730.876953125,155.1303253173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54998779296875,306.4824523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18030.38671875,18000.0,0.0,0.0,0.2201625853776931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3831832706928253,0.383188247680664,-4.993023139832076e-06,0.0,0.0002234370476799,0.0,0.0,19.386219024658203,0.0,0.0,0.0,0.3321615159511566,4.0,0.0,1.0
491760,293.123046875,297.1499938964844,293.1499938964844,0.1116487234830856,-2502.825439453125,304.1480407714844,0.8023669123649597,0.1765193790197372,0.1595426946878433,293.00341796875,297.1499938964844,293.1499938964844,0.0046993666328489,-368.5599060058594,297.44061279296875,0.5164967179298401,0.050000000745058,0.0485494062304496,293.1363830566406,297.1499938964844,293.1499938964844,0.1667261123657226,-2683.931396484375,304.1488647460937,0.8908604979515076,0.2439186424016952,0.1710764467716217,293.1251525878906,297.1499938964844,293.1499938964844,0.2575089037418365,-5126.0185546875,304.1698303222656,0.9990000128746032,0.4097787141799927,0.3262074291706085,293.24383544921875,297.1499938964844,293.1499938964844,0.0043939002789556,-1643.325927734375,297.07940673828125,0.5164967179298401,0.050000000745058,0.2302974909543991,291.1733093261719,291.1499938964844,259.66180419921875,258.4591369628906,282.63018798828125,293.2439270019531,291.1737365722656,1.0,0.2382677346467971,0.5025959610939026,0.5025959610939026,1.0,1.0,-1.1229146718978882,0.3553222417831421,0.7675924301147461,0.0816264897584915,0.0,0.0,0.4504474997520447,37.81740951538086,34.0,31.97117042541504,-9687.7470703125,152.70877075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5684814453125,306.4651794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18048.498046875,18000.0,0.0,0.0,0.2211619764566421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3791643381118774,0.3791693150997162,-4.979699042451102e-06,0.0,0.0002244513016194,0.0,0.0,19.09489822387696,0.0,0.0,0.0,0.3310444355010986,4.0,0.0,1.0
491820,293.12225341796875,297.1499938964844,293.1499938964844,0.1123649030923843,-2515.96142578125,304.1474914550781,0.8071728348731995,0.177363321185112,0.1602650135755539,292.9966125488281,297.1499938964844,293.1499938964844,0.0047553889453411,-372.6824340820313,297.50555419921875,0.5189915299415588,0.050000000745058,0.0485206507146358,293.133544921875,297.1499938964844,293.1499938964844,0.167581170797348,-2695.213134765625,304.1478271484375,0.8959234952926636,0.2448413074016571,0.1716790795326233,293.1031494140625,297.1499938964844,293.1499938964844,0.253531664609909,-5063.56298828125,304.1696472167969,0.9990000128746032,0.4148780405521393,0.3219979107379913,293.2421875,297.1499938964844,293.1499938964844,0.0043701375834643,-1635.6229248046875,297.0465393066406,0.5189915299415588,0.050000000745058,0.2301610708236694,291.164306640625,291.1499938964844,259.5692138671875,258.3810729980469,282.5743408203125,293.2423095703125,291.1630554199219,1.0,0.2368201166391372,0.503713846206665,0.503713846206665,1.0,1.0,-1.11925208568573,0.3550219237804413,0.7642301917076111,0.0819390416145324,0.0,0.0,0.4489831626415252,37.03820037841797,37.0,-2.6638123989105225,-9675.533203125,150.2042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64556884765625,306.48492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.068359375,18000.0,0.0,0.0,0.222573772072792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3752610087394714,0.3752659559249878,-4.957013970852131e-06,0.0,0.0002258840831927,0.0,0.0,18.7810173034668,0.0,0.0,0.0,0.3298255801200866,4.0,0.0,1.0
491880,293.12225341796875,297.1499938964844,293.1499938964844,0.1123649030923843,-2515.96142578125,304.1474914550781,0.8071728348731995,0.177363321185112,0.1602650135755539,292.9966125488281,297.1499938964844,293.1499938964844,0.0047553889453411,-372.6824340820313,297.50555419921875,0.5189915299415588,0.050000000745058,0.0485206507146358,293.133544921875,297.1499938964844,293.1499938964844,0.167581170797348,-2695.213134765625,304.1478271484375,0.8959234952926636,0.2448413074016571,0.1716790795326233,293.1031494140625,297.1499938964844,293.1499938964844,0.253531664609909,-5063.56298828125,304.1696472167969,0.9990000128746032,0.4148780405521393,0.3219979107379913,293.2421875,297.1499938964844,293.1499938964844,0.0043701375834643,-1635.6229248046875,297.0465393066406,0.5189915299415588,0.050000000745058,0.2301610708236694,291.164306640625,291.1499938964844,259.5692138671875,258.3810729980469,282.5743408203125,293.2423095703125,291.1630554199219,1.0,0.2368201166391372,0.503713846206665,0.503713846206665,1.0,1.0,-1.11925208568573,0.3550219237804413,0.7642301917076111,0.0819390416145324,0.0,0.0,0.4489831626415252,37.03820037841797,37.0,-2.6638123989105225,-9675.533203125,150.2042236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64556884765625,306.48492431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.068359375,18000.0,0.0,0.0,0.222573772072792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3752610087394714,0.3752659559249878,-4.957013970852131e-06,0.0,0.0002258840831927,0.0,0.0,18.7810173034668,0.0,0.0,0.0,0.3298255801200866,4.0,0.0,1.0
491940,293.1214294433594,297.1499938964844,293.1499938964844,0.1131495386362075,-2530.334228515625,304.14703369140625,0.8089956045150757,0.178233727812767,0.1610367000102996,292.98944091796875,297.1499938964844,293.1499938964844,0.0048181167803704,-377.297607421875,297.57244873046875,0.5193690061569214,0.050000000745058,0.048516396433115,293.1305847167969,297.1499938964844,293.1499938964844,0.1685799062252044,-2708.333251953125,304.1468811035156,0.8977559208869934,0.2458542585372924,0.172366976737976,293.0873413085937,297.1499938964844,293.1499938964844,0.2529316842556,-5056.17138671875,304.1640014648437,0.9990000128746032,0.4192836880683899,0.3213715851306915,293.24005126953125,297.1499938964844,293.1499938964844,0.0043513556011021,-1629.791259765625,297.01397705078125,0.5193690061569214,0.050000000745058,0.2301408946514129,291.15234375,291.1499938964844,259.4778747558594,258.3038024902344,282.5128173828125,293.2402038574219,291.1508178710937,1.0,0.2368787676095962,0.5048317313194275,0.5048317313194275,1.0,1.0,-1.1202213764190674,0.3563704192638397,0.7638508677482605,0.0830214768648147,0.0,0.0,0.4494448900222778,36.942344665527344,40.0,-14.589582443237305,-9726.3466796875,150.28897094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.736328125,306.5396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.474609375,18000.0,0.0,0.0,0.2235001176595688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3750706017017364,0.3750755488872528,-4.951320988766383e-06,0.0,0.0002268242096761,0.0,0.0,18.750185012817383,0.0,0.0,0.0,0.3296899795532226,4.0,0.0,1.0
492000,293.1214294433594,297.1499938964844,293.1499938964844,0.1131495386362075,-2530.334228515625,304.14703369140625,0.8089956045150757,0.178233727812767,0.1610367000102996,292.98944091796875,297.1499938964844,293.1499938964844,0.0048181167803704,-377.297607421875,297.57244873046875,0.5193690061569214,0.050000000745058,0.048516396433115,293.1305847167969,297.1499938964844,293.1499938964844,0.1685799062252044,-2708.333251953125,304.1468811035156,0.8977559208869934,0.2458542585372924,0.172366976737976,293.0873413085937,297.1499938964844,293.1499938964844,0.2529316842556,-5056.17138671875,304.1640014648437,0.9990000128746032,0.4192836880683899,0.3213715851306915,293.24005126953125,297.1499938964844,293.1499938964844,0.0043513556011021,-1629.791259765625,297.01397705078125,0.5193690061569214,0.050000000745058,0.2301408946514129,291.15234375,291.1499938964844,259.4778747558594,258.3038024902344,282.5128173828125,293.2402038574219,291.1508178710937,1.0,0.2368787676095962,0.5048317313194275,0.5048317313194275,1.0,1.0,-1.1202213764190674,0.3563704192638397,0.7638508677482605,0.0830214768648147,0.0,0.0,0.4494448900222778,36.942344665527344,40.0,-14.589582443237305,-9726.3466796875,150.28897094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.736328125,306.5396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.474609375,18000.0,0.0,0.0,0.2235001176595688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3750706017017364,0.3750755488872528,-4.951320988766383e-06,0.0,0.0002268242096761,0.0,0.0,18.750185012817383,0.0,0.0,0.0,0.3296899795532226,4.0,0.0,1.0
492060,293.1206359863281,297.1499938964844,293.1499938964844,0.1139636114239692,-2545.19189453125,304.14666748046875,0.8084110021591187,0.1791151314973831,0.1618408113718032,292.9820861816406,297.1499938964844,293.1499938964844,0.0048864381387829,-382.2835388183594,297.6425170898437,0.5179860591888428,0.050000000745058,0.0485320761799812,293.1277160644531,297.1499938964844,293.1499938964844,0.1696591824293136,-2722.431640625,304.1461486816406,0.8968903422355652,0.2469301074743271,0.1731180995702743,293.07940673828125,297.1499938964844,293.1499938964844,0.2551226615905761,-5093.7783203125,304.1556396484375,0.9990000128746032,0.4224956631660461,0.3236793279647827,293.2378234863281,297.1499938964844,293.1499938964844,0.0043352977372705,-1624.890869140625,296.9823303222656,0.5179860591888428,0.050000000745058,0.2302152812480926,291.140380859375,291.1499938964844,259.38836669921875,258.2278747558594,282.46875,293.23797607421875,291.1394348144531,1.0,0.2381659746170044,0.5050655603408813,0.5050655603408813,1.0,1.0,-1.124964714050293,0.3583159744739532,0.7666487693786621,0.0839853733777999,0.0,0.0,0.4516017436981201,37.40236282348633,43.0,-14.706793785095217,-9809.2216796875,152.48619079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8150939941406,306.6035461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.625,18000.0,0.0,0.0,0.2242030948400497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3774122297763824,0.3774171769618988,-4.9572763600735925e-06,0.0,0.0002275376318721,0.0,0.0,18.91177749633789,0.0,0.0,0.0,0.3303255438804626,4.0,0.0,1.0
492120,293.1206359863281,297.1499938964844,293.1499938964844,0.1139636114239692,-2545.19189453125,304.14666748046875,0.8084110021591187,0.1791151314973831,0.1618408113718032,292.9820861816406,297.1499938964844,293.1499938964844,0.0048864381387829,-382.2835388183594,297.6425170898437,0.5179860591888428,0.050000000745058,0.0485320761799812,293.1277160644531,297.1499938964844,293.1499938964844,0.1696591824293136,-2722.431640625,304.1461486816406,0.8968903422355652,0.2469301074743271,0.1731180995702743,293.07940673828125,297.1499938964844,293.1499938964844,0.2551226615905761,-5093.7783203125,304.1556396484375,0.9990000128746032,0.4224956631660461,0.3236793279647827,293.2378234863281,297.1499938964844,293.1499938964844,0.0043352977372705,-1624.890869140625,296.9823303222656,0.5179860591888428,0.050000000745058,0.2302152812480926,291.140380859375,291.1499938964844,259.38836669921875,258.2278747558594,282.46875,293.23797607421875,291.1394348144531,1.0,0.2381659746170044,0.5050655603408813,0.5050655603408813,1.0,1.0,-1.124964714050293,0.3583159744739532,0.7666487693786621,0.0839853733777999,0.0,0.0,0.4516017436981201,37.40236282348633,43.0,-14.706793785095217,-9809.2216796875,152.48619079589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8150939941406,306.6035461425781,278.1499938964844,0.0,18000.0,313.1499938964844,17982.625,18000.0,0.0,0.0,0.2242030948400497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3774122297763824,0.3774171769618988,-4.9572763600735925e-06,0.0,0.0002275376318721,0.0,0.0,18.91177749633789,0.0,0.0,0.0,0.3303255438804626,4.0,0.0,1.0
492180,293.1199951171875,297.1499938964844,293.1499938964844,0.1147824972867965,-2560.079833984375,304.1464233398437,0.805844247341156,0.1799919605255127,0.1626600623130798,292.9747314453125,297.1499938964844,293.1499938964844,0.004958129953593,-387.4640197753906,297.7160949707031,0.5152241587638855,0.050000000745058,0.0485645309090614,293.125,297.1499938964844,293.1499938964844,0.1707796901464462,-2736.994384765625,304.14556884765625,0.8938413858413696,0.2480438649654388,0.173912227153778,293.07940673828125,297.1499938964844,293.1499938964844,0.2596499323844909,-5168.51318359375,304.1462097167969,0.9990000128746032,0.4243002831935882,0.3284031450748443,293.2358703613281,297.1499938964844,293.1499938964844,0.0043202438391745,-1620.2655029296875,296.9516296386719,0.5152241587638855,0.050000000745058,0.2303692251443863,291.1300964355469,291.1499938964844,259.3011779785156,258.1536865234375,282.42364501953125,293.2359924316406,291.1288146972656,1.0,0.2404636740684509,0.5052993297576904,0.5052993297576904,1.0,1.0,-1.13279390335083,0.3613490462303161,0.7714448571205139,0.0854488164186477,0.0,0.0,0.454905092716217,38.32954788208008,46.0,-15.756242752075195,-9913.6904296875,156.4715118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86822509765625,306.6540832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17970.0859375,18000.0,0.0,0.0,0.2248951345682144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3813155889511108,0.3813205659389496,-4.971263479092158e-06,0.0,0.0002282399655086,0.0,0.0,19.196739196777344,0.0,0.0,0.0,0.3314627408981323,4.0,0.0,1.0
492240,293.1199951171875,297.1499938964844,293.1499938964844,0.1147824972867965,-2560.079833984375,304.1464233398437,0.805844247341156,0.1799919605255127,0.1626600623130798,292.9747314453125,297.1499938964844,293.1499938964844,0.004958129953593,-387.4640197753906,297.7160949707031,0.5152241587638855,0.050000000745058,0.0485645309090614,293.125,297.1499938964844,293.1499938964844,0.1707796901464462,-2736.994384765625,304.14556884765625,0.8938413858413696,0.2480438649654388,0.173912227153778,293.07940673828125,297.1499938964844,293.1499938964844,0.2596499323844909,-5168.51318359375,304.1462097167969,0.9990000128746032,0.4243002831935882,0.3284031450748443,293.2358703613281,297.1499938964844,293.1499938964844,0.0043202438391745,-1620.2655029296875,296.9516296386719,0.5152241587638855,0.050000000745058,0.2303692251443863,291.1300964355469,291.1499938964844,259.3011779785156,258.1536865234375,282.42364501953125,293.2359924316406,291.1288146972656,1.0,0.2404636740684509,0.5052993297576904,0.5052993297576904,1.0,1.0,-1.13279390335083,0.3613490462303161,0.7714448571205139,0.0854488164186477,0.0,0.0,0.454905092716217,38.32954788208008,46.0,-15.756242752075195,-9913.6904296875,156.4715118408203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86822509765625,306.6540832519531,278.1499938964844,0.0,18000.0,313.1499938964844,17970.0859375,18000.0,0.0,0.0,0.2248951345682144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3813155889511108,0.3813205659389496,-4.971263479092158e-06,0.0,0.0002282399655086,0.0,0.0,19.196739196777344,0.0,0.0,0.0,0.3314627408981323,4.0,0.0,1.0
492300,293.1197204589844,297.1499938964844,293.1499938964844,0.1152035072445869,-2567.734619140625,304.14630126953125,0.803933322429657,0.1804250031709671,0.1630709320306778,292.9710693359375,297.1499938964844,293.1499938964844,0.0049959924072027,-390.1979370117188,297.7533264160156,0.5134472846984863,0.050000000745058,0.0485862530767917,293.1237487792969,297.1499938964844,293.1499938964844,0.171369582414627,-2744.654052734375,304.1452941894531,0.8916578888893127,0.2486090511083603,0.174320250749588,293.08221435546875,297.1499938964844,293.1499938964844,0.2626987993717193,-5218.2021484375,304.141357421875,0.9990000128746032,0.4246477484703064,0.3315271437168121,293.23504638671875,297.1499938964844,293.1499938964844,0.0043132281862199,-1618.1868896484375,296.935546875,0.5134472846984863,0.050000000745058,0.2304722517728805,291.1239624023437,291.1499938964844,259.25860595703125,258.11737060546875,282.4002990722656,293.2351379394531,291.1226806640625,1.0,0.2419319599866867,0.5054162740707397,0.5054162740707397,1.0,1.0,-1.1376757621765137,0.3632169663906097,0.7744587659835815,0.0863469466567039,0.0,0.0,0.4572595357894897,38.94585037231445,46.0,-16.443889617919922,-9975.95703125,159.05490112304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8824768066406,306.6755065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17961.17578125,18000.0,0.0,0.0,0.2253000289201736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3841884732246399,0.3841934502124786,-4.981762685929425e-06,0.0,0.0002286508824909,0.0,0.0,19.408626556396484,0.0,0.0,0.0,0.3323050737380981,4.0,0.0,1.0
492360,293.1195068359375,297.1499938964844,293.1499938964844,0.115617424249649,-2575.239501953125,304.1462097167969,0.8016967177391052,0.1808530688285827,0.1634808927774429,292.9674987792969,297.1499938964844,293.1499938964844,0.0050347340293228,-392.9744262695313,297.79132080078125,0.5114753246307373,0.050000000745058,0.0486111789941787,293.12255859375,297.1499938964844,293.1499938964844,0.1719564199447631,-2752.249755859375,304.14508056640625,0.8891286849975586,0.2491765767335891,0.1747331768274307,293.086669921875,297.1499938964844,293.1499938964844,0.2661677598953247,-5274.3291015625,304.1366271972656,0.9990000128746032,0.4246312379837036,0.3350760340690613,293.2343444824219,297.1499938964844,293.1499938964844,0.0043064160272479,-1616.1339111328125,296.9195556640625,0.5114753246307373,0.050000000745058,0.2305904924869537,291.118408203125,291.1499938964844,259.2168273925781,258.0816955566406,282.3864440917969,293.23443603515625,291.1175842285156,1.0,0.2435792982578277,0.5050892233848572,0.5050892233848572,1.0,1.0,-1.143094539642334,0.3649099171161651,0.7781846523284912,0.0869678854942321,0.0,0.0,0.4599299132823944,39.65094375610352,49.0,-14.350831985473633,-10040.2373046875,161.98646545410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8877868652344,306.6960144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17952.55859375,18000.0,0.0,0.0,0.2257753014564514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3876514136791229,0.387656420469284,-4.995048129785573e-06,0.0,0.0002291332348249,0.0,0.0,19.667892456054688,0.0,0.0,0.0,0.3333263099193573,4.0,0.0,1.0
492420,293.1191711425781,297.1499938964844,293.1499938964844,0.1163918003439903,-2589.1806640625,304.14617919921875,0.7964158654212952,0.1816902607679367,0.1642934083938598,292.9605712890625,297.1499938964844,293.1499938964844,0.0051135094836354,-398.5184020996094,297.87115478515625,0.5070909857749939,0.050000000745058,0.0486699156463146,293.12042236328125,297.1499938964844,293.1499938964844,0.1730677187442779,-2766.53076171875,304.1448669433594,0.8832229971885681,0.2503058314323425,0.1755647659301757,293.1003112792969,297.1499938964844,293.1499938964844,0.2741650640964508,-5402.41162109375,304.1278076171875,0.9990000128746032,0.4234797656536102,0.3432933688163757,293.2333679199219,297.1499938964844,293.1499938964844,0.0042917630635201,-1611.3665771484375,296.8897399902344,0.5070909857749939,0.050000000745058,0.2308691143989563,291.112548828125,291.1499938964844,259.1358337402344,258.01239013671875,282.3619384765625,293.2333984375,291.1119079589844,1.0,0.2473469525575637,0.5044352412223816,0.5044352412223816,1.0,1.0,-1.155335545539856,0.3687526881694793,0.7865828275680542,0.0883962586522102,0.0,0.0,0.4653320908546448,41.30670928955078,52.0,-10.020453453063965,-10171.7958984375,168.8226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8725280761719,306.71893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.970703125,18000.0,0.0,0.0,0.2269976437091827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3951818943023681,0.3951869010925293,-5.02703142046812e-06,0.0,0.0002303737419424,0.0,0.0,20.24915313720703,0.0,0.0,0.0,0.3355913758277893,4.0,0.0,1.0
492480,293.1191711425781,297.1499938964844,293.1499938964844,0.1163918003439903,-2589.1806640625,304.14617919921875,0.7964158654212952,0.1816902607679367,0.1642934083938598,292.9605712890625,297.1499938964844,293.1499938964844,0.0051135094836354,-398.5184020996094,297.87115478515625,0.5070909857749939,0.050000000745058,0.0486699156463146,293.12042236328125,297.1499938964844,293.1499938964844,0.1730677187442779,-2766.53076171875,304.1448669433594,0.8832229971885681,0.2503058314323425,0.1755647659301757,293.1003112792969,297.1499938964844,293.1499938964844,0.2741650640964508,-5402.41162109375,304.1278076171875,0.9990000128746032,0.4234797656536102,0.3432933688163757,293.2333679199219,297.1499938964844,293.1499938964844,0.0042917630635201,-1611.3665771484375,296.8897399902344,0.5070909857749939,0.050000000745058,0.2308691143989563,291.112548828125,291.1499938964844,259.1358337402344,258.01239013671875,282.3619384765625,293.2333984375,291.1119079589844,1.0,0.2473469525575637,0.5044352412223816,0.5044352412223816,1.0,1.0,-1.155335545539856,0.3687526881694793,0.7865828275680542,0.0883962586522102,0.0,0.0,0.4653320908546448,41.30670928955078,52.0,-10.020453453063965,-10171.7958984375,168.8226318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8725280761719,306.71893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17944.970703125,18000.0,0.0,0.0,0.2269976437091827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3951818943023681,0.3951869010925293,-5.02703142046812e-06,0.0,0.0002303737419424,0.0,0.0,20.24915313720703,0.0,0.0,0.0,0.3355913758277893,4.0,0.0,1.0
492540,293.1190490722656,297.1499938964844,293.1499938964844,0.1171749755740165,-2603.290771484375,304.1461486816406,0.7903608679771423,0.1824993938207626,0.1650912165641784,292.9540405273437,297.1499938964844,293.1499938964844,0.0051955222152173,-404.2766418457031,297.9515991210937,0.5023501515388489,0.050000000745058,0.0487390235066413,293.1186218261719,297.1499938964844,293.1499938964844,0.1742095947265625,-2781.202880859375,304.1446838378906,0.8765277862548828,0.2514184713363647,0.1763937771320343,293.1195068359375,297.1499938964844,293.1499938964844,0.2835159301757812,-5550.537109375,304.11962890625,0.9990000128746032,0.4208540916442871,0.3527165055274963,293.23291015625,297.1499938964844,293.1499938964844,0.0042773522436618,-1606.798095703125,296.8577880859375,0.5023501515388489,0.050000000745058,0.2311969399452209,291.1049194335937,291.1499938964844,259.0587463378906,257.9462280273437,282.33697509765625,293.23291015625,291.1041564941406,1.0,0.251628041267395,0.5037811994552612,0.5037811994552612,1.0,1.0,-1.1690746545791626,0.3731406331062317,0.7959340214729309,0.0900794118642807,0.0,0.0,0.4718428552150726,43.24808883666992,55.0,-10.560646057128906,-10312.6455078125,176.81301879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82720947265625,306.7242736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17933.17578125,18000.0,0.0,0.0,0.228643387556076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4040259718894958,0.4040310382843017,-5.064942342869472e-06,0.0,0.0002320439671166,0.0,0.0,20.944908142089844,0.0,0.0,0.0,0.3382751643657684,4.0,0.0,1.0
492600,293.1190490722656,297.1499938964844,293.1499938964844,0.1171749755740165,-2603.290771484375,304.1461486816406,0.7903608679771423,0.1824993938207626,0.1650912165641784,292.9540405273437,297.1499938964844,293.1499938964844,0.0051955222152173,-404.2766418457031,297.9515991210937,0.5023501515388489,0.050000000745058,0.0487390235066413,293.1186218261719,297.1499938964844,293.1499938964844,0.1742095947265625,-2781.202880859375,304.1446838378906,0.8765277862548828,0.2514184713363647,0.1763937771320343,293.1195068359375,297.1499938964844,293.1499938964844,0.2835159301757812,-5550.537109375,304.11962890625,0.9990000128746032,0.4208540916442871,0.3527165055274963,293.23291015625,297.1499938964844,293.1499938964844,0.0042773522436618,-1606.798095703125,296.8577880859375,0.5023501515388489,0.050000000745058,0.2311969399452209,291.1049194335937,291.1499938964844,259.0587463378906,257.9462280273437,282.33697509765625,293.23291015625,291.1041564941406,1.0,0.251628041267395,0.5037811994552612,0.5037811994552612,1.0,1.0,-1.1690746545791626,0.3731406331062317,0.7959340214729309,0.0900794118642807,0.0,0.0,0.4718428552150726,43.24808883666992,55.0,-10.560646057128906,-10312.6455078125,176.81301879882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82720947265625,306.7242736816406,278.1499938964844,0.0,18000.0,313.1499938964844,17933.17578125,18000.0,0.0,0.0,0.228643387556076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4040259718894958,0.4040310382843017,-5.064942342869472e-06,0.0,0.0002320439671166,0.0,0.0,20.944908142089844,0.0,0.0,0.0,0.3382751643657684,4.0,0.0,1.0
492660,293.1190795898437,297.1499938964844,293.1499938964844,0.1179164946079254,-2616.580078125,304.1462097167969,0.783841609954834,0.1832789331674575,0.1658712029457092,292.9479064941406,297.1499938964844,293.1499938964844,0.0052805910818278,-410.159423828125,298.0344543457031,0.4974524080753326,0.050000000745058,0.0488169938325881,293.1171569824219,297.1499938964844,293.1499938964844,0.1753057390451431,-2795.210205078125,304.1446228027344,0.8693943023681641,0.2525121867656708,0.1772163808345794,293.1435546875,297.1499938964844,293.1499938964844,0.2938435673713684,-5712.26953125,304.1125793457031,0.9990000128746032,0.4167653918266296,0.3630538582801819,293.23291015625,297.1499938964844,293.1499938964844,0.0042624901980161,-1601.8966064453125,296.8260498046875,0.4974524080753326,0.050000000745058,0.2315668016672134,291.0998229980469,291.1499938964844,258.986083984375,257.8836669921875,282.3260498046875,293.2328796386719,291.099609375,1.0,0.2563044130802154,0.5025647282600403,0.5025647282600403,1.0,1.0,-1.1839433908462524,0.3774378597736358,0.806505560874939,0.09145188331604,0.0,0.0,0.4789502322673797,45.43220138549805,43.0,-6.333637237548828,-10458.6669921875,185.81539916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.756103515625,306.7210388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17923.287109375,18000.0,0.0,0.0,0.230780690908432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4143766164779663,0.414381742477417,-5.111579412186984e-06,0.0,0.0002342130610486,0.0,0.0,21.784177780151367,0.0,0.0,0.0,0.3414432108402252,4.0,0.0,1.0
492720,293.1190795898437,297.1499938964844,293.1499938964844,0.1179164946079254,-2616.580078125,304.1462097167969,0.783841609954834,0.1832789331674575,0.1658712029457092,292.9479064941406,297.1499938964844,293.1499938964844,0.0052805910818278,-410.159423828125,298.0344543457031,0.4974524080753326,0.050000000745058,0.0488169938325881,293.1171569824219,297.1499938964844,293.1499938964844,0.1753057390451431,-2795.210205078125,304.1446228027344,0.8693943023681641,0.2525121867656708,0.1772163808345794,293.1435546875,297.1499938964844,293.1499938964844,0.2938435673713684,-5712.26953125,304.1125793457031,0.9990000128746032,0.4167653918266296,0.3630538582801819,293.23291015625,297.1499938964844,293.1499938964844,0.0042624901980161,-1601.8966064453125,296.8260498046875,0.4974524080753326,0.050000000745058,0.2315668016672134,291.0998229980469,291.1499938964844,258.986083984375,257.8836669921875,282.3260498046875,293.2328796386719,291.099609375,1.0,0.2563044130802154,0.5025647282600403,0.5025647282600403,1.0,1.0,-1.1839433908462524,0.3774378597736358,0.806505560874939,0.09145188331604,0.0,0.0,0.4789502322673797,45.43220138549805,43.0,-6.333637237548828,-10458.6669921875,185.81539916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.756103515625,306.7210388183594,278.1499938964844,0.0,18000.0,313.1499938964844,17923.287109375,18000.0,0.0,0.0,0.230780690908432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4143766164779663,0.414381742477417,-5.111579412186984e-06,0.0,0.0002342130610486,0.0,0.0,21.784177780151367,0.0,0.0,0.0,0.3414432108402252,4.0,0.0,1.0
492780,293.1189880371094,297.1499938964844,293.1499938964844,0.1184000372886657,-2624.901123046875,304.1466979980469,0.7864100337028503,0.1840776056051254,0.166564255952835,292.94195556640625,297.1499938964844,293.1499938964844,0.0053531816229224,-414.8385009765625,298.1267395019531,0.4983552098274231,0.050000000745058,0.0488020703196525,293.11572265625,297.1499938964844,293.1499938964844,0.1760555058717727,-2804.45263671875,304.14520263671875,0.8722265958786011,0.2536352872848511,0.1779780089855194,293.1623229980469,297.1499938964844,293.1499938964844,0.2923362851142883,-5682.802734375,304.1282043457031,0.9990000128746032,0.4130843579769134,0.3611031174659729,293.2330322265625,297.1499938964844,293.1499938964844,0.004237568937242,-1592.288818359375,296.80352783203125,0.4983552098274231,0.050000000745058,0.2314960062503814,291.11163330078125,291.1499938964844,258.9183349609375,257.8251647949219,282.3371887207031,293.2330322265625,291.1151428222656,1.0,0.2551839649677276,0.5013482570648193,0.5013482570648193,1.0,1.0,-1.1832548379898071,0.3760414719581604,0.8072134256362915,0.0902623832225799,0.0,0.0,0.4837411940097809,45.04621887207031,31.0,22.86095428466797,-10517.2509765625,184.8203582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67791748046875,306.740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.724609375,18000.0,0.0,0.0,0.2333002239465713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4235888719558716,0.4235940277576446,-5.159828560863389e-06,0.0,0.0002367700799368,0.0,0.0,22.5725154876709,0.0,0.0,0.0,0.3443287909030914,4.0,0.0,1.0
492840,293.1189880371094,297.1499938964844,293.1499938964844,0.1184000372886657,-2624.901123046875,304.1466979980469,0.7864100337028503,0.1840776056051254,0.166564255952835,292.94195556640625,297.1499938964844,293.1499938964844,0.0053531816229224,-414.8385009765625,298.1267395019531,0.4983552098274231,0.050000000745058,0.0488020703196525,293.11572265625,297.1499938964844,293.1499938964844,0.1760555058717727,-2804.45263671875,304.14520263671875,0.8722265958786011,0.2536352872848511,0.1779780089855194,293.1623229980469,297.1499938964844,293.1499938964844,0.2923362851142883,-5682.802734375,304.1282043457031,0.9990000128746032,0.4130843579769134,0.3611031174659729,293.2330322265625,297.1499938964844,293.1499938964844,0.004237568937242,-1592.288818359375,296.80352783203125,0.4983552098274231,0.050000000745058,0.2314960062503814,291.11163330078125,291.1499938964844,258.9183349609375,257.8251647949219,282.3371887207031,293.2330322265625,291.1151428222656,1.0,0.2551839649677276,0.5013482570648193,0.5013482570648193,1.0,1.0,-1.1832548379898071,0.3760414719581604,0.8072134256362915,0.0902623832225799,0.0,0.0,0.4837411940097809,45.04621887207031,31.0,22.86095428466797,-10517.2509765625,184.8203582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67791748046875,306.740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17938.724609375,18000.0,0.0,0.0,0.2333002239465713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4235888719558716,0.4235940277576446,-5.159828560863389e-06,0.0,0.0002367700799368,0.0,0.0,22.5725154876709,0.0,0.0,0.0,0.3443287909030914,4.0,0.0,1.0
