time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
492900,293.118896484375,297.1499938964844,293.1499938964844,0.1184948459267616,-2626.217041015625,304.1471252441406,0.7909761667251587,0.1844899356365203,0.1668919622898101,292.9390869140625,297.1499938964844,293.1499938964844,0.0053826165385544,-416.49261474609375,298.1794738769531,0.50087970495224,0.050000000745058,0.0487616620957851,293.114990234375,297.1499938964844,293.1499938964844,0.1762220710515976,-2806.216064453125,304.1457824707031,0.877254068851471,0.2542148232460022,0.1783490180969238,293.1634521484375,297.1499938964844,293.1499938964844,0.2870502769947052,-5596.16552734375,304.14178466796875,0.9990000128746032,0.4127003252506256,0.3557561039924621,293.2330017089844,297.1499938964844,293.1499938964844,0.0042195641435682,-1584.75244140625,296.7999267578125,0.50087970495224,0.050000000745058,0.2313043177127838,291.1307373046875,291.1499938964844,258.886474609375,257.7975769042969,282.35076904296875,293.2330322265625,291.1350402832031,1.0,0.2528811395168304,0.5007400512695312,0.5007400512695312,1.0,1.0,-1.177399516105652,0.373352587223053,0.8040469288825989,0.0887200310826301,0.0,0.0,0.4831295609474182,43.93999862670898,31.0,39.30727005004883,-10489.9462890625,180.76548767089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6524658203125,306.74664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.337890625,18000.0,0.0,0.0,0.2345269322395324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4246424734592438,0.4246476292610168,-5.173077624931466e-06,0.0,0.0002380150253884,0.0,0.0,22.69344520568848,0.0,0.0,0.0,0.3447523117065429,4.0,0.0,1.0
492960,293.1187438964844,297.1499938964844,293.1499938964844,0.1185649633407592,-2627.076171875,304.14752197265625,0.7975249886512756,0.1849118620157241,0.1672112196683883,292.9362487792969,297.1499938964844,293.1499938964844,0.0054095494560897,-417.9399108886719,298.2333068847656,0.5046988129615784,0.050000000745058,0.0487039498984813,293.1142883300781,297.1499938964844,293.1499938964844,0.1763496994972229,-2807.472900390625,304.14630126953125,0.8844928741455078,0.2547961473464966,0.1787098795175552,293.157958984375,297.1499938964844,293.1499938964844,0.2793608009815216,-5471.50439453125,304.15728759765625,0.9990000128746032,0.413600355386734,0.3479762375354767,293.2328796386719,297.1499938964844,293.1499938964844,0.0041996906511485,-1576.459716796875,296.7978210449219,0.5046988129615784,0.050000000745058,0.2310305684804916,291.1517333984375,291.1499938964844,258.8560791015625,257.77117919921875,282.3595275878906,293.2328796386719,291.1559753417969,1.0,0.2495642304420471,0.5005365014076233,0.5005365014076233,1.0,1.0,-1.1684820652008057,0.3699187338352203,0.7985633611679077,0.0870222821831703,0.0,0.0,0.4809126555919647,42.3529167175293,34.0,48.312744140625,-10431.21484375,174.85264587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6454162597656,306.7505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18013.076171875,18000.0,0.0,0.0,0.2356026768684387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4229399263858795,0.4229450821876526,-5.173450972506544e-06,0.0,0.0002391067682765,0.0,0.0,22.58172035217285,0.0,0.0,0.0,0.3443405032157898,4.0,0.0,1.0
493020,293.1185607910156,297.1499938964844,293.1499938964844,0.1189039424061775,-2632.667724609375,304.14776611328125,0.8056970238685608,0.1857446283102035,0.167901411652565,292.93072509765625,297.1499938964844,293.1499938964844,0.0054729105904698,-421.7049255371094,298.3350830078125,0.5092615485191345,0.050000000745058,0.0486401580274105,293.11297607421875,297.1499938964844,293.1499938964844,0.1768854260444641,-2813.88720703125,304.1466064453125,0.8936061263084412,0.255962997674942,0.1794747412204742,293.13604736328125,297.1499938964844,293.1499938964844,0.270339161157608,-5326.99072265625,304.1693725585937,0.9990000128746032,0.417833149433136,0.3391668796539306,293.23211669921875,297.1499938964844,293.1499938964844,0.0041669877246022,-1563.32763671875,296.78680419921875,0.5092615485191345,0.050000000745058,0.2307279706001281,291.1793518066406,291.1499938964844,258.7997741699219,257.7221984863281,282.3646240234375,293.2322082519531,291.1802062988281,1.0,0.2464019805192947,0.5001292824745178,0.5001292824745178,1.0,1.0,-1.1592087745666504,0.3662222921848297,0.7929864525794983,0.0850188508629798,0.0,0.0,0.4747500717639923,40.60546112060547,37.0,30.72089385986328,-10324.865234375,168.5985565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69195556640625,306.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.2578125,18000.0,0.0,0.0,0.2370863705873489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4145266115665436,0.4145317673683166,-5.143274393049069e-06,0.0,0.0002406125277047,0.0,0.0,21.913026809692383,0.0,0.0,0.0,0.3419094979763031,4.0,0.0,1.0
493080,293.1185607910156,297.1499938964844,293.1499938964844,0.1189039424061775,-2632.667724609375,304.14776611328125,0.8056970238685608,0.1857446283102035,0.167901411652565,292.93072509765625,297.1499938964844,293.1499938964844,0.0054729105904698,-421.7049255371094,298.3350830078125,0.5092615485191345,0.050000000745058,0.0486401580274105,293.11297607421875,297.1499938964844,293.1499938964844,0.1768854260444641,-2813.88720703125,304.1466064453125,0.8936061263084412,0.255962997674942,0.1794747412204742,293.13604736328125,297.1499938964844,293.1499938964844,0.270339161157608,-5326.99072265625,304.1693725585937,0.9990000128746032,0.417833149433136,0.3391668796539306,293.23211669921875,297.1499938964844,293.1499938964844,0.0041669877246022,-1563.32763671875,296.78680419921875,0.5092615485191345,0.050000000745058,0.2307279706001281,291.1793518066406,291.1499938964844,258.7997741699219,257.7221984863281,282.3646240234375,293.2322082519531,291.1802062988281,1.0,0.2464019805192947,0.5001292824745178,0.5001292824745178,1.0,1.0,-1.1592087745666504,0.3662222921848297,0.7929864525794983,0.0850188508629798,0.0,0.0,0.4747500717639923,40.60546112060547,37.0,30.72089385986328,-10324.865234375,168.5985565185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69195556640625,306.74188232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.2578125,18000.0,0.0,0.0,0.2370863705873489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4145266115665436,0.4145317673683166,-5.143274393049069e-06,0.0,0.0002406125277047,0.0,0.0,21.913026809692383,0.0,0.0,0.0,0.3419094979763031,4.0,0.0,1.0
493140,293.1183776855469,297.1499938964844,293.1499938964844,0.1195136532187461,-2643.520263671875,304.1474914550781,0.8100887537002563,0.1865771412849426,0.1686202883720398,292.9252319335937,297.1499938964844,293.1499938964844,0.0055502383038401,-426.7431640625,298.4271545410156,0.5114439129829407,0.050000000745058,0.0486114881932735,293.1117553710937,297.1499938964844,293.1499938964844,0.1778353601694107,-2825.98388671875,304.1461486816406,0.8986642956733704,0.2571522295475006,0.1802774965763092,293.11474609375,297.1499938964844,293.1499938964844,0.266233891248703,-5262.91064453125,304.1695556640625,0.9990000128746032,0.4225134253501892,0.3351328074932098,293.2307434082031,297.1499938964844,293.1499938964844,0.0041444678790867,-1555.224853515625,296.7635498046875,0.5114439129829407,0.050000000745058,0.2305919677019119,291.181640625,291.1499938964844,258.75,257.6786804199219,282.36328125,293.2308349609375,291.1814270019531,1.0,0.2450546771287918,0.4997221231460571,0.4997221231460571,1.0,1.0,-1.1559933423995972,0.3647007048130035,0.7912926077842712,0.0840696692466735,0.0,0.0,0.4702751636505127,39.83355712890625,40.0,8.21338939666748,-10273.4658203125,166.1245880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7928771972656,306.7664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18052.015625,18000.0,0.0,0.0,0.2377176582813263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4072339832782745,0.4072391092777252,-5.106805929244729e-06,0.0,0.0002412532048765,0.0,0.0,21.30424690246582,0.0,0.0,0.0,0.3396393358707428,4.0,0.0,1.0
493200,293.1183776855469,297.1499938964844,293.1499938964844,0.1195136532187461,-2643.520263671875,304.1474914550781,0.8100887537002563,0.1865771412849426,0.1686202883720398,292.9252319335937,297.1499938964844,293.1499938964844,0.0055502383038401,-426.7431640625,298.4271545410156,0.5114439129829407,0.050000000745058,0.0486114881932735,293.1117553710937,297.1499938964844,293.1499938964844,0.1778353601694107,-2825.98388671875,304.1461486816406,0.8986642956733704,0.2571522295475006,0.1802774965763092,293.11474609375,297.1499938964844,293.1499938964844,0.266233891248703,-5262.91064453125,304.1695556640625,0.9990000128746032,0.4225134253501892,0.3351328074932098,293.2307434082031,297.1499938964844,293.1499938964844,0.0041444678790867,-1555.224853515625,296.7635498046875,0.5114439129829407,0.050000000745058,0.2305919677019119,291.181640625,291.1499938964844,258.75,257.6786804199219,282.36328125,293.2308349609375,291.1814270019531,1.0,0.2450546771287918,0.4997221231460571,0.4997221231460571,1.0,1.0,-1.1559933423995972,0.3647007048130035,0.7912926077842712,0.0840696692466735,0.0,0.0,0.4702751636505127,39.83355712890625,40.0,8.21338939666748,-10273.4658203125,166.1245880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7928771972656,306.7664489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18052.015625,18000.0,0.0,0.0,0.2377176582813263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4072339832782745,0.4072391092777252,-5.106805929244729e-06,0.0,0.0002412532048765,0.0,0.0,21.30424690246582,0.0,0.0,0.0,0.3396393358707428,4.0,0.0,1.0
493260,293.1177978515625,297.1499938964844,293.1499938964844,0.1203253865242004,-2658.20166015625,304.1469421386719,0.8117257356643677,0.1874926835298538,0.1694095730781555,292.919189453125,297.1499938964844,293.1499938964844,0.0056378860026597,-432.6331176757813,298.5168151855469,0.5117202401161194,0.050000000745058,0.0486079305410385,293.1101379394531,297.1499938964844,293.1499938964844,0.1790821403264999,-2842.06201171875,304.14532470703125,0.9006209969520569,0.2584460973739624,0.1811497658491134,293.0992736816406,297.1499938964844,293.1499938964844,0.2657381296157837,-5257.39404296875,304.1637268066406,0.9990000128746032,0.4265539646148681,0.3346298038959503,293.2284545898437,297.1499938964844,293.1499938964844,0.0041287541389465,-1550.323974609375,296.735595703125,0.5117202401161194,0.050000000745058,0.2305750846862793,291.17071533203125,291.1499938964844,258.7042236328125,257.6383972167969,282.32550048828125,293.2286376953125,291.1686096191406,1.0,0.2451963871717453,0.5005534291267395,0.5005534291267395,1.0,1.0,-1.157357692718506,0.365927517414093,0.7914301753044128,0.0849903374910354,0.0,0.0,0.4680023193359375,39.76176071166992,43.0,-14.804288864135742,-10282.8310546875,166.3862762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.910888671875,306.8060913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18030.728515625,18000.0,0.0,0.0,0.2377297431230545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4024169445037842,0.4024220108985901,-5.079540642327629e-06,0.0,0.000241265472141,0.0,0.0,20.8957748413086,0.0,0.0,0.0,0.3381062150001526,4.0,0.0,1.0
493320,293.1177978515625,297.1499938964844,293.1499938964844,0.1203253865242004,-2658.20166015625,304.1469421386719,0.8117257356643677,0.1874926835298538,0.1694095730781555,292.919189453125,297.1499938964844,293.1499938964844,0.0056378860026597,-432.6331176757813,298.5168151855469,0.5117202401161194,0.050000000745058,0.0486079305410385,293.1101379394531,297.1499938964844,293.1499938964844,0.1790821403264999,-2842.06201171875,304.14532470703125,0.9006209969520569,0.2584460973739624,0.1811497658491134,293.0992736816406,297.1499938964844,293.1499938964844,0.2657381296157837,-5257.39404296875,304.1637268066406,0.9990000128746032,0.4265539646148681,0.3346298038959503,293.2284545898437,297.1499938964844,293.1499938964844,0.0041287541389465,-1550.323974609375,296.735595703125,0.5117202401161194,0.050000000745058,0.2305750846862793,291.17071533203125,291.1499938964844,258.7042236328125,257.6383972167969,282.32550048828125,293.2286376953125,291.1686096191406,1.0,0.2451963871717453,0.5005534291267395,0.5005534291267395,1.0,1.0,-1.157357692718506,0.365927517414093,0.7914301753044128,0.0849903374910354,0.0,0.0,0.4680023193359375,39.76176071166992,43.0,-14.804288864135742,-10282.8310546875,166.3862762451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.910888671875,306.8060913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18030.728515625,18000.0,0.0,0.0,0.2377297431230545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4024169445037842,0.4024220108985901,-5.079540642327629e-06,0.0,0.000241265472141,0.0,0.0,20.8957748413086,0.0,0.0,0.0,0.3381062150001526,4.0,0.0,1.0
493380,293.11688232421875,297.1499938964844,293.1499938964844,0.1213174238801002,-2676.1875,304.1463317871094,0.811276912689209,0.1884965449571609,0.170311763882637,292.9123840332031,297.1499938964844,293.1499938964844,0.0057362634688615,-439.288818359375,298.6072082519531,0.5104350447654724,0.050000000745058,0.0486245788633823,293.108154296875,297.1499938964844,293.1499938964844,0.180582508444786,-2861.434326171875,304.1444091796875,0.9001182913780212,0.259855568408966,0.1821277886629104,293.0911560058594,297.1499938964844,293.1499938964844,0.2681661248207092,-5298.66552734375,304.1550598144531,0.9990000128746032,0.4295023083686828,0.3369835317134857,293.2253723144531,297.1499938964844,293.1499938964844,0.0041193263605237,-1548.085205078125,296.7059631347656,0.5104350447654724,0.050000000745058,0.2306540608406067,291.1513977050781,291.1499938964844,258.6595764160156,257.5987548828125,282.2798156738281,293.2255554199219,291.1495056152344,1.0,0.2465574145317077,0.5013846755027771,0.5013846755027771,1.0,1.0,-1.162553071975708,0.3685684502124786,0.7939846515655518,0.0865938887000083,0.0,0.0,0.4691368341445923,40.25540542602539,46.0,-23.393165588378903,-10355.6171875,168.90489196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111999511719,306.8656311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.08203125,18000.0,0.0,0.0,0.2374712526798248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4026754200458526,0.4026804864406585,-5.0729017857520375e-06,0.0,0.0002410031302133,0.0,0.0,20.88800811767578,0.0,0.0,0.0,0.3380700349807739,4.0,0.0,1.0
493440,293.11688232421875,297.1499938964844,293.1499938964844,0.1213174238801002,-2676.1875,304.1463317871094,0.811276912689209,0.1884965449571609,0.170311763882637,292.9123840332031,297.1499938964844,293.1499938964844,0.0057362634688615,-439.288818359375,298.6072082519531,0.5104350447654724,0.050000000745058,0.0486245788633823,293.108154296875,297.1499938964844,293.1499938964844,0.180582508444786,-2861.434326171875,304.1444091796875,0.9001182913780212,0.259855568408966,0.1821277886629104,293.0911560058594,297.1499938964844,293.1499938964844,0.2681661248207092,-5298.66552734375,304.1550598144531,0.9990000128746032,0.4295023083686828,0.3369835317134857,293.2253723144531,297.1499938964844,293.1499938964844,0.0041193263605237,-1548.085205078125,296.7059631347656,0.5104350447654724,0.050000000745058,0.2306540608406067,291.1513977050781,291.1499938964844,258.6595764160156,257.5987548828125,282.2798156738281,293.2255554199219,291.1495056152344,1.0,0.2465574145317077,0.5013846755027771,0.5013846755027771,1.0,1.0,-1.162553071975708,0.3685684502124786,0.7939846515655518,0.0865938887000083,0.0,0.0,0.4691368341445923,40.25540542602539,46.0,-23.393165588378903,-10355.6171875,168.90489196777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0111999511719,306.8656311035156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.08203125,18000.0,0.0,0.0,0.2374712526798248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4026754200458526,0.4026804864406585,-5.0729017857520375e-06,0.0,0.0002410031302133,0.0,0.0,20.88800811767578,0.0,0.0,0.0,0.3380700349807739,4.0,0.0,1.0
493500,293.11639404296875,297.1499938964844,293.1499938964844,0.1218284144997596,-2685.416259765625,304.14605712890625,0.8103711605072021,0.1890099793672561,0.1707838922739029,292.9088439941406,297.1499938964844,293.1499938964844,0.0057876897044479,-442.7293701171875,298.6541442871094,0.5093114376068115,0.050000000745058,0.0486394613981246,293.107177734375,297.1499938964844,293.1499938964844,0.1813570261001587,-2871.39306640625,304.1440124511719,0.8990758657455444,0.2605817019939422,0.1826402693986892,293.0899658203125,297.1499938964844,293.1499938964844,0.2702683210372925,-5333.27587890625,304.1503295898437,0.9990000128746032,0.430483877658844,0.3390730619430542,293.2236633300781,297.1499938964844,293.1499938964844,0.0041156206279993,-1547.2916259765625,296.6922607421875,0.5093114376068115,0.050000000745058,0.2307246476411819,291.1423645019531,291.1499938964844,258.6376342773437,257.57916259765625,282.2554626464844,293.223876953125,291.1404724121094,1.0,0.2476239651441574,0.5018003582954407,0.5018003582954407,1.0,1.0,-1.1663450002670288,0.37032151222229,0.7960235476493835,0.0876002684235572,0.0,0.0,0.4705568552017212,40.68521881103516,46.0,-24.57766342163086,-10406.6923828125,170.89346313476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.046630859375,306.8929443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17982.57421875,18000.0,0.0,0.0,0.2373565286397934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4041680097579956,0.4041730761528015,-5.076774414192187e-06,0.0,0.0002408867003396,0.0,0.0,20.997303009033203,0.0,0.0,0.0,0.3384851515293121,4.0,0.0,1.0
493560,293.1159362792969,297.1499938964844,293.1499938964844,0.1223343685269355,-2694.51806640625,304.1458740234375,0.8090735077857971,0.1895255297422409,0.171263113617897,292.9052124023437,297.1499938964844,293.1499938964844,0.0058405925519764,-446.2272338867188,298.7022705078125,0.5079318284988403,0.050000000745058,0.0486581586301326,293.106201171875,297.1499938964844,293.1499938964844,0.1821269989013672,-2881.253662109375,304.1437072753906,0.8975921869277954,0.2613155841827392,0.1831623911857605,293.090576171875,297.1499938964844,293.1499938964844,0.272863894701004,-5375.5224609375,304.14556884765625,0.9990000128746032,0.4311229884624481,0.3416805267333984,293.2219543457031,297.1499938964844,293.1499938964844,0.0041126143187284,-1546.675537109375,296.679443359375,0.5079318284988403,0.050000000745058,0.2308133542537689,291.13427734375,291.1499938964844,258.615966796875,257.5597229003906,282.24786376953125,293.22216796875,291.1331787109375,1.0,0.2489092350006103,0.5014517307281494,0.5014517307281494,1.0,1.0,-1.1708050966262815,0.3716570734977722,0.7991480231285095,0.0880629494786262,0.0,0.0,0.4724301695823669,41.22126770019531,49.0,-20.79619407653809,-10459.05078125,173.3083038330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0707397460937,306.9204406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17970.041015625,18000.0,0.0,0.0,0.2372962981462478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.406486302614212,0.4064913690090179,-5.084761141915806e-06,0.0,0.0002408255677437,0.0,0.0,21.1749210357666,0.0,0.0,0.0,0.3391574919223785,4.0,0.0,1.0
493620,293.1151428222656,297.1499938964844,293.1499938964844,0.1232622936367988,-2711.034912109375,304.14569091796875,0.8054212927818298,0.1905523091554641,0.172230988740921,292.8979797363281,297.1499938964844,293.1499938964844,0.0059479628689587,-453.1170654296875,298.8046569824219,0.5045551657676697,0.050000000745058,0.0487059950828552,293.1043701171875,297.1499938964844,293.1499938964844,0.1835516840219497,-2899.320556640625,304.1434326171875,0.8935021162033081,0.2627935707569122,0.184224784374237,293.0970764160156,297.1499938964844,293.1499938964844,0.2792391180992126,-5477.89208984375,304.1364440917969,0.9990000128746032,0.4313252866268158,0.3482614457607269,293.2186279296875,297.1499938964844,293.1499938964844,0.0041057942435145,-1544.6336669921875,296.659912109375,0.5045551657676697,0.050000000745058,0.23104028403759,291.12774658203125,291.1499938964844,258.57330322265625,257.5212707519531,282.23736572265625,293.2188415527344,291.1269836425781,1.0,0.2520560622215271,0.5007545948028564,0.5007545948028564,1.0,1.0,-1.1814701557159424,0.3748662769794464,0.8066039085388184,0.0891929641366005,0.0,0.0,0.4758603274822235,42.583309173583984,52.0,-12.709223747253418,-10563.8212890625,179.30923461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08599853515625,306.9501037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17963.37109375,18000.0,0.0,0.0,0.237417072057724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4115258157253265,0.4115309119224548,-5.107033757667523e-06,0.0,0.0002409481385257,0.0,0.0,21.5821533203125,0.0,0.0,0.0,0.3406841456890106,4.0,0.0,1.0
493680,293.1151428222656,297.1499938964844,293.1499938964844,0.1232622936367988,-2711.034912109375,304.14569091796875,0.8054212927818298,0.1905523091554641,0.172230988740921,292.8979797363281,297.1499938964844,293.1499938964844,0.0059479628689587,-453.1170654296875,298.8046569824219,0.5045551657676697,0.050000000745058,0.0487059950828552,293.1043701171875,297.1499938964844,293.1499938964844,0.1835516840219497,-2899.320556640625,304.1434326171875,0.8935021162033081,0.2627935707569122,0.184224784374237,293.0970764160156,297.1499938964844,293.1499938964844,0.2792391180992126,-5477.89208984375,304.1364440917969,0.9990000128746032,0.4313252866268158,0.3482614457607269,293.2186279296875,297.1499938964844,293.1499938964844,0.0041057942435145,-1544.6336669921875,296.659912109375,0.5045551657676697,0.050000000745058,0.23104028403759,291.12774658203125,291.1499938964844,258.57330322265625,257.5212707519531,282.23736572265625,293.2188415527344,291.1269836425781,1.0,0.2520560622215271,0.5007545948028564,0.5007545948028564,1.0,1.0,-1.1814701557159424,0.3748662769794464,0.8066039085388184,0.0891929641366005,0.0,0.0,0.4758603274822235,42.583309173583984,52.0,-12.709223747253418,-10563.8212890625,179.30923461914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08599853515625,306.9501037597656,278.1499938964844,0.0,18000.0,313.1499938964844,17963.37109375,18000.0,0.0,0.0,0.237417072057724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4115258157253265,0.4115309119224548,-5.107033757667523e-06,0.0,0.0002409481385257,0.0,0.0,21.5821533203125,0.0,0.0,0.0,0.3406841456890106,4.0,0.0,1.0
493740,293.114501953125,297.1499938964844,293.1499938964844,0.1242301166057586,-2728.28515625,304.1455078125,0.8006617426872253,0.1915645897388458,0.173199325799942,292.8908386230469,297.1499938964844,293.1499938964844,0.0060611120425164,-460.3482360839844,298.9080810546875,0.5006018280982971,0.050000000745058,0.048765942454338,293.102783203125,297.1499938964844,293.1499938964844,0.1850519627332687,-2918.35693359375,304.14312744140625,0.8882753849029541,0.264274001121521,0.1852997690439224,293.1098937988281,297.1499938964844,293.1499938964844,0.2872679829597473,-5605.30859375,304.1275939941406,0.9990000128746032,0.4300816357135772,0.3563359975814819,293.215576171875,297.1499938964844,293.1499938964844,0.004100585822016,-1543.3651123046875,296.6390075683594,0.5006018280982971,0.050000000745058,0.231324627995491,291.1181335449219,291.1499938964844,258.5315246582031,257.4833374023437,282.22479248046875,293.2157592773437,291.1171264648437,1.0,0.2558355927467346,0.5000573992729187,0.5000573992729187,1.0,1.0,-1.1940274238586426,0.3787594437599182,0.8152679204940796,0.0906452983617782,0.0,0.0,0.4807314574718475,44.28068923950195,55.0,-13.510862350463867,-10678.55078125,186.68722534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0624694824219,306.9550170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17949.322265625,18000.0,0.0,0.0,0.2379442900419235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4179975092411041,0.4180026352405548,-5.134917046234477e-06,0.0,0.0002414831978967,0.0,0.0,22.108720779418945,0.0,0.0,0.0,0.3426646888256073,4.0,0.0,1.0
493800,293.114501953125,297.1499938964844,293.1499938964844,0.1242301166057586,-2728.28515625,304.1455078125,0.8006617426872253,0.1915645897388458,0.173199325799942,292.8908386230469,297.1499938964844,293.1499938964844,0.0060611120425164,-460.3482360839844,298.9080810546875,0.5006018280982971,0.050000000745058,0.048765942454338,293.102783203125,297.1499938964844,293.1499938964844,0.1850519627332687,-2918.35693359375,304.14312744140625,0.8882753849029541,0.264274001121521,0.1852997690439224,293.1098937988281,297.1499938964844,293.1499938964844,0.2872679829597473,-5605.30859375,304.1275939941406,0.9990000128746032,0.4300816357135772,0.3563359975814819,293.215576171875,297.1499938964844,293.1499938964844,0.004100585822016,-1543.3651123046875,296.6390075683594,0.5006018280982971,0.050000000745058,0.231324627995491,291.1181335449219,291.1499938964844,258.5315246582031,257.4833374023437,282.22479248046875,293.2157592773437,291.1171264648437,1.0,0.2558355927467346,0.5000573992729187,0.5000573992729187,1.0,1.0,-1.1940274238586426,0.3787594437599182,0.8152679204940796,0.0906452983617782,0.0,0.0,0.4807314574718475,44.28068923950195,55.0,-13.510862350463867,-10678.55078125,186.68722534179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0624694824219,306.9550170898437,278.1499938964844,0.0,18000.0,313.1499938964844,17949.322265625,18000.0,0.0,0.0,0.2379442900419235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4179975092411041,0.4180026352405548,-5.134917046234477e-06,0.0,0.0002414831978967,0.0,0.0,22.108720779418945,0.0,0.0,0.0,0.3426646888256073,4.0,0.0,1.0
493860,293.1140441894531,297.1499938964844,293.1499938964844,0.1251699030399322,-2744.95654296875,304.1454467773437,0.7951772212982178,0.1925569921731948,0.1741606295108795,292.8839416503906,297.1499938964844,293.1499938964844,0.0061796382069587,-467.78363037109375,299.0143737792969,0.4963027238845825,0.050000000745058,0.0488361418247222,293.1014099121094,297.1499938964844,293.1499938964844,0.1865268051624298,-2936.98095703125,304.1429748535156,0.8822950720787048,0.2657487988471985,0.1863797008991241,293.12823486328125,297.1499938964844,293.1499938964844,0.2965084910392761,-5750.24169921875,304.11968994140625,0.9990000128746032,0.4273913502693176,0.3655650615692138,293.2128601074219,297.1499938964844,293.1499938964844,0.0040962421335279,-1542.2685546875,296.61944580078125,0.4963027238845825,0.050000000745058,0.2316576242446899,291.110595703125,291.1499938964844,258.49053955078125,257.4458923339844,282.22393798828125,293.2130126953125,291.1101379394531,1.0,0.2601092159748077,0.4988364279270172,0.4988364279270172,1.0,1.0,-1.2080388069152832,0.3826954662799835,0.8253433108329773,0.0918633937835693,0.0,0.0,0.4865554273128509,46.26100540161133,43.0,-9.803093910217283,-10802.7138671875,195.2591094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003173828125,306.9472045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17935.98828125,18000.0,0.0,0.0,0.2389954626560211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4264904856681824,0.4264956414699554,-5.173554200155195e-06,0.0,0.000242550013354,0.0,0.0,22.818418502807617,0.0,0.0,0.0,0.3452798128128052,4.0,0.0,1.0
493920,293.1140441894531,297.1499938964844,293.1499938964844,0.1251699030399322,-2744.95654296875,304.1454467773437,0.7951772212982178,0.1925569921731948,0.1741606295108795,292.8839416503906,297.1499938964844,293.1499938964844,0.0061796382069587,-467.78363037109375,299.0143737792969,0.4963027238845825,0.050000000745058,0.0488361418247222,293.1014099121094,297.1499938964844,293.1499938964844,0.1865268051624298,-2936.98095703125,304.1429748535156,0.8822950720787048,0.2657487988471985,0.1863797008991241,293.12823486328125,297.1499938964844,293.1499938964844,0.2965084910392761,-5750.24169921875,304.11968994140625,0.9990000128746032,0.4273913502693176,0.3655650615692138,293.2128601074219,297.1499938964844,293.1499938964844,0.0040962421335279,-1542.2685546875,296.61944580078125,0.4963027238845825,0.050000000745058,0.2316576242446899,291.110595703125,291.1499938964844,258.49053955078125,257.4458923339844,282.22393798828125,293.2130126953125,291.1101379394531,1.0,0.2601092159748077,0.4988364279270172,0.4988364279270172,1.0,1.0,-1.2080388069152832,0.3826954662799835,0.8253433108329773,0.0918633937835693,0.0,0.0,0.4865554273128509,46.26100540161133,43.0,-9.803093910217283,-10802.7138671875,195.2591094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.003173828125,306.9472045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17935.98828125,18000.0,0.0,0.0,0.2389954626560211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4264904856681824,0.4264956414699554,-5.173554200155195e-06,0.0,0.000242550013354,0.0,0.0,22.818418502807617,0.0,0.0,0.0,0.3452798128128052,4.0,0.0,1.0
493980,293.1134948730469,297.1499938964844,293.1499938964844,0.1258488297462463,-2756.646728515625,304.1458740234375,0.798720121383667,0.1935764551162719,0.1750430166721344,292.8770751953125,297.1499938964844,293.1499938964844,0.0062835444696247,-473.856201171875,299.1295166015625,0.4976204037666321,0.050000000745058,0.04881402105093,293.1000061035156,297.1499938964844,293.1499938964844,0.187649518251419,-2950.8017578125,304.1434631347656,0.8863409757614136,0.2672617435455322,0.1874059289693832,293.14190673828125,297.1499938964844,293.1499938964844,0.294076144695282,-5706.98046875,304.1344909667969,0.9990000128746032,0.42513108253479,0.3626881837844848,293.2101745605469,297.1499938964844,293.1499938964844,0.004083287436515,-1537.0076904296875,296.61041259765625,0.4976204037666321,0.050000000745058,0.231552705168724,291.119873046875,291.1499938964844,258.4502868652344,257.40887451171875,282.2441101074219,293.2103576660156,291.123046875,1.0,0.2586779594421386,0.4976154267787933,0.4976154267787933,1.0,1.0,-1.2067339420318604,0.3810257613658905,0.8257082104682922,0.0905821919441223,0.0,0.0,0.4904255270957947,45.68476486206055,46.0,19.17876434326172,-10841.46484375,193.6487274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9263916015625,306.9576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.41015625,18000.0,0.0,0.0,0.2405063956975937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4343272149562835,0.4343324303627014,-5.215696546656545e-06,0.0,0.0002440834214212,0.0,0.0,23.510055541992188,0.0,0.0,0.0,0.3477515578269958,4.0,0.0,1.0
494040,293.1134948730469,297.1499938964844,293.1499938964844,0.1258488297462463,-2756.646728515625,304.1458740234375,0.798720121383667,0.1935764551162719,0.1750430166721344,292.8770751953125,297.1499938964844,293.1499938964844,0.0062835444696247,-473.856201171875,299.1295166015625,0.4976204037666321,0.050000000745058,0.04881402105093,293.1000061035156,297.1499938964844,293.1499938964844,0.187649518251419,-2950.8017578125,304.1434631347656,0.8863409757614136,0.2672617435455322,0.1874059289693832,293.14190673828125,297.1499938964844,293.1499938964844,0.294076144695282,-5706.98046875,304.1344909667969,0.9990000128746032,0.42513108253479,0.3626881837844848,293.2101745605469,297.1499938964844,293.1499938964844,0.004083287436515,-1537.0076904296875,296.61041259765625,0.4976204037666321,0.050000000745058,0.231552705168724,291.119873046875,291.1499938964844,258.4502868652344,257.40887451171875,282.2441101074219,293.2103576660156,291.123046875,1.0,0.2586779594421386,0.4976154267787933,0.4976154267787933,1.0,1.0,-1.2067339420318604,0.3810257613658905,0.8257082104682922,0.0905821919441223,0.0,0.0,0.4904255270957947,45.68476486206055,46.0,19.17876434326172,-10841.46484375,193.6487274169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9263916015625,306.9576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17948.41015625,18000.0,0.0,0.0,0.2405063956975937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4343272149562835,0.4343324303627014,-5.215696546656545e-06,0.0,0.0002440834214212,0.0,0.0,23.510055541992188,0.0,0.0,0.0,0.3477515578269958,4.0,0.0,1.0
494100,293.11328125,297.1499938964844,293.1499938964844,0.1260875314474105,-2760.544189453125,304.14617919921875,0.8001759648323059,0.1940849423408508,0.1754961609840393,292.873779296875,297.1499938964844,293.1499938964844,0.0063329781405627,-476.5332336425781,299.19189453125,0.498076856136322,0.050000000745058,0.0488064885139465,293.099365234375,297.1499938964844,293.1499938964844,0.1880602836608886,-2955.6640625,304.1439208984375,0.8880220651626587,0.26802459359169,0.1879332810640335,293.1426696777344,297.1499938964844,293.1499938964844,0.2928737998008728,-5686.62060546875,304.139404296875,0.9990000128746032,0.4250857234001159,0.3617013096809387,293.2088317871094,297.1499938964844,293.1499938964844,0.0040743891149759,-1532.9407958984375,296.6127624511719,0.498076856136322,0.050000000745058,0.2315169721841812,291.1356811523437,291.1499938964844,258.430419921875,257.3905029296875,282.2544250488281,293.208984375,291.1381530761719,1.0,0.2586549520492553,0.4970049262046814,0.4970049262046814,1.0,1.0,-1.206669807434082,0.3804207742214203,0.8262490034103394,0.0899494290351867,0.0,0.0,0.4897826313972473,45.49204254150391,46.0,26.85205078125,-10833.0244140625,193.2334747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8964233398437,306.9428100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17981.673828125,18000.0,0.0,0.0,0.2412847429513931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.434892863035202,0.4348981082439422,-5.226091616350459e-06,0.0,0.0002448733430355,0.0,0.0,23.589418411254883,0.0,0.0,0.0,0.3480232357978821,4.0,0.0,1.0
494160,293.1130676269531,297.1499938964844,293.1499938964844,0.1264384090900421,-2766.618896484375,304.146240234375,0.8007237911224365,0.19458769261837,0.1759505718946457,292.8705139160156,297.1499938964844,293.1499938964844,0.006386840250343,-479.6433410644531,299.2509155273437,0.497978001832962,0.050000000745058,0.0488081090152263,293.0987548828125,297.1499938964844,293.1499938964844,0.1886411160230636,-2962.85888671875,304.1439514160156,0.8887009620666504,0.2687840163707733,0.1884639710187912,293.1427001953125,297.1499938964844,293.1499938964844,0.2930328547954559,-5688.4111328125,304.1409912109375,0.9990000128746032,0.4251697361469269,0.3619145452976227,293.2074279785156,297.1499938964844,293.1499938964844,0.0040674810297787,-1530.1851806640625,296.6098937988281,0.497978001832962,0.050000000745058,0.2315246611833572,291.1418762207031,291.1499938964844,258.41070556640625,257.3722229003906,282.2564697265625,293.2076110839844,291.1419677734375,1.0,0.25894296169281,0.496648222208023,0.496648222208023,1.0,1.0,-1.208118557929993,0.380583792924881,0.8275347948074341,0.0898345485329628,0.0,0.0,0.4896367490291595,45.55413055419922,49.0,16.245433807373047,-10825.6669921875,193.83367919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8752746582031,306.9180603027344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.810546875,18000.0,0.0,0.0,0.242026075720787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4343137443065643,0.4343189895153045,-5.227026122156531e-06,0.0,0.0002456257061567,0.0,0.0,23.55374336242676,0.0,0.0,0.0,0.3479352295398712,4.0,0.0,1.0
494220,293.1127624511719,297.1499938964844,293.1499938964844,0.1273003220558166,-2781.828125,304.14605712890625,0.800284743309021,0.1955879479646682,0.1768669635057449,292.86407470703125,297.1499938964844,293.1499938964844,0.0065067252144217,-486.76959228515625,299.3643798828125,0.4968421757221222,0.050000000745058,0.0488269850611686,293.0976257324219,297.1499938964844,293.1499938964844,0.1900502890348434,-2980.57470703125,304.14361572265625,0.8883633017539978,0.2703109681606293,0.1895385533571243,293.1439208984375,297.1499938964844,293.1499938964844,0.2955966591835022,-5728.26953125,304.1396179199219,0.9990000128746032,0.4251118004322052,0.3643820285797119,293.2044677734375,297.1499938964844,293.1499938964844,0.0040605207905173,-1527.9283447265625,296.5960693359375,0.4968421757221222,0.050000000745058,0.231614202260971,291.1382141113281,291.1499938964844,258.3717041015625,257.3359069824219,282.2549743652344,293.20465087890625,291.1378479003906,1.0,0.2603769302368164,0.4959348142147064,0.4959348142147064,1.0,1.0,-1.2135989665985107,0.3818714320659637,0.8317275643348694,0.0900705233216285,0.0,0.0,0.4914233982563019,46.11216735839844,37.0,0.7345232963562012,-10858.38671875,196.78114318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8499450683594,306.8988037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.427734375,18000.0,0.0,0.0,0.2434335052967071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4361187219619751,0.4361239373683929,-5.232729108683998e-06,0.0,0.0002470540639478,0.0,0.0,23.69906616210937,0.0,0.0,0.0,0.3484797775745392,4.0,0.0,1.0
494280,293.1127624511719,297.1499938964844,293.1499938964844,0.1273003220558166,-2781.828125,304.14605712890625,0.800284743309021,0.1955879479646682,0.1768669635057449,292.86407470703125,297.1499938964844,293.1499938964844,0.0065067252144217,-486.76959228515625,299.3643798828125,0.4968421757221222,0.050000000745058,0.0488269850611686,293.0976257324219,297.1499938964844,293.1499938964844,0.1900502890348434,-2980.57470703125,304.14361572265625,0.8883633017539978,0.2703109681606293,0.1895385533571243,293.1439208984375,297.1499938964844,293.1499938964844,0.2955966591835022,-5728.26953125,304.1396179199219,0.9990000128746032,0.4251118004322052,0.3643820285797119,293.2044677734375,297.1499938964844,293.1499938964844,0.0040605207905173,-1527.9283447265625,296.5960693359375,0.4968421757221222,0.050000000745058,0.231614202260971,291.1382141113281,291.1499938964844,258.3717041015625,257.3359069824219,282.2549743652344,293.20465087890625,291.1378479003906,1.0,0.2603769302368164,0.4959348142147064,0.4959348142147064,1.0,1.0,-1.2135989665985107,0.3818714320659637,0.8317275643348694,0.0900705233216285,0.0,0.0,0.4914233982563019,46.11216735839844,37.0,0.7345232963562012,-10858.38671875,196.78114318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8499450683594,306.8988037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.427734375,18000.0,0.0,0.0,0.2434335052967071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4361187219619751,0.4361239373683929,-5.232729108683998e-06,0.0,0.0002470540639478,0.0,0.0,23.69906616210937,0.0,0.0,0.0,0.3484797775745392,4.0,0.0,1.0
494340,293.1122741699219,297.1499938964844,293.1499938964844,0.1279461085796356,-2792.905517578125,304.14630126953125,0.8079653978347778,0.1966283917427063,0.1777264475822448,292.8575439453125,297.1499938964844,293.1499938964844,0.0066144089214503,-492.7337341308594,299.4853515625,0.5007440447807312,0.050000000745058,0.04876359552145,293.0964660644531,297.1499938964844,293.1499938964844,0.1911647915840149,-2994.261962890625,304.1439208984375,0.8971327543258667,0.2718721628189087,0.1905747354030609,293.1395568847656,297.1499938964844,293.1499938964844,0.2876608669757843,-5599.76123046875,304.1568298339844,0.9990000128746032,0.426112562417984,0.3560379445552826,293.201171875,297.1499938964844,293.1499938964844,0.0040475693531334,-1522.6070556640625,296.5921936035156,0.5007440447807312,0.050000000745058,0.2313135117292404,291.1482849121094,291.1499938964844,258.33319091796875,257.29986572265625,282.2709655761719,293.2013854980469,291.1513977050781,1.0,0.2566629350185394,0.4952214062213897,0.4952214062213897,1.0,1.0,-1.20543110370636,0.3782038390636444,0.8272272348403931,0.0881338641047477,0.0,0.0,0.4914192855358124,44.39095306396485,40.0,21.942750930786133,-10833.0361328125,190.5728302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8409729003906,306.92803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.21875,18000.0,0.0,0.0,0.2447514533996582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4379468560218811,0.4379521012306213,-5.244515705271624e-06,0.0,0.000248391617788,0.0,0.0,23.87062263488769,0.0,0.0,0.0,0.3490449488162994,4.0,0.0,1.0
494400,293.1122741699219,297.1499938964844,293.1499938964844,0.1279461085796356,-2792.905517578125,304.14630126953125,0.8079653978347778,0.1966283917427063,0.1777264475822448,292.8575439453125,297.1499938964844,293.1499938964844,0.0066144089214503,-492.7337341308594,299.4853515625,0.5007440447807312,0.050000000745058,0.04876359552145,293.0964660644531,297.1499938964844,293.1499938964844,0.1911647915840149,-2994.261962890625,304.1439208984375,0.8971327543258667,0.2718721628189087,0.1905747354030609,293.1395568847656,297.1499938964844,293.1499938964844,0.2876608669757843,-5599.76123046875,304.1568298339844,0.9990000128746032,0.426112562417984,0.3560379445552826,293.201171875,297.1499938964844,293.1499938964844,0.0040475693531334,-1522.6070556640625,296.5921936035156,0.5007440447807312,0.050000000745058,0.2313135117292404,291.1482849121094,291.1499938964844,258.33319091796875,257.29986572265625,282.2709655761719,293.2013854980469,291.1513977050781,1.0,0.2566629350185394,0.4952214062213897,0.4952214062213897,1.0,1.0,-1.20543110370636,0.3782038390636444,0.8272272348403931,0.0881338641047477,0.0,0.0,0.4914192855358124,44.39095306396485,40.0,21.942750930786133,-10833.0361328125,190.5728302001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8409729003906,306.92803955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.21875,18000.0,0.0,0.0,0.2447514533996582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4379468560218811,0.4379521012306213,-5.244515705271624e-06,0.0,0.000248391617788,0.0,0.0,23.87062263488769,0.0,0.0,0.0,0.3490449488162994,4.0,0.0,1.0
494460,293.11187744140625,297.1499938964844,293.1499938964844,0.128553032875061,-2803.217529296875,304.1465148925781,0.8132190704345703,0.1976667046546936,0.1786261349916458,292.85107421875,297.1499938964844,293.1499938964844,0.0067236516624689,-498.5954895019531,299.6114196777344,0.5032718181610107,0.050000000745058,0.0487248562276363,293.0956420898437,297.1499938964844,293.1499938964844,0.1921675205230713,-3006.47412109375,304.14422607421875,0.9033649563789368,0.2733961939811706,0.1916114836931228,293.1228942871094,297.1499938964844,293.1499938964844,0.2821765542030334,-5512.88525390625,304.1632385253906,0.9990000128746032,0.4297538101673126,0.3508378565311432,293.1976013183594,297.1499938964844,293.1499938964844,0.0040336330421268,-1516.5972900390625,296.5955810546875,0.5032718181610107,0.050000000745058,0.2311297357082367,291.1676330566406,291.1499938964844,258.2950744628906,257.2640686035156,282.2713928222656,293.1978454589844,291.1673583984375,1.0,0.2550839185714721,0.4949564337730407,0.4949564337730407,1.0,1.0,-1.2012406587600708,0.3764283061027527,0.8248123526573181,0.0871424823999404,0.0,0.0,0.4873298406600952,43.3482780456543,43.0,13.634316444396973,-10773.091796875,187.09230041503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87286376953125,306.9203796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18039.45703125,18000.0,0.0,0.0,0.2456185966730117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4324212968349457,0.4324265122413635,-5.226641405897681e-06,0.0,0.0002492716594133,0.0,0.0,23.423837661743164,0.0,0.0,0.0,0.3474679291248321,4.0,0.0,1.0
494520,293.11187744140625,297.1499938964844,293.1499938964844,0.128553032875061,-2803.217529296875,304.1465148925781,0.8132190704345703,0.1976667046546936,0.1786261349916458,292.85107421875,297.1499938964844,293.1499938964844,0.0067236516624689,-498.5954895019531,299.6114196777344,0.5032718181610107,0.050000000745058,0.0487248562276363,293.0956420898437,297.1499938964844,293.1499938964844,0.1921675205230713,-3006.47412109375,304.14422607421875,0.9033649563789368,0.2733961939811706,0.1916114836931228,293.1228942871094,297.1499938964844,293.1499938964844,0.2821765542030334,-5512.88525390625,304.1632385253906,0.9990000128746032,0.4297538101673126,0.3508378565311432,293.1976013183594,297.1499938964844,293.1499938964844,0.0040336330421268,-1516.5972900390625,296.5955810546875,0.5032718181610107,0.050000000745058,0.2311297357082367,291.1676330566406,291.1499938964844,258.2950744628906,257.2640686035156,282.2713928222656,293.1978454589844,291.1673583984375,1.0,0.2550839185714721,0.4949564337730407,0.4949564337730407,1.0,1.0,-1.2012406587600708,0.3764283061027527,0.8248123526573181,0.0871424823999404,0.0,0.0,0.4873298406600952,43.3482780456543,43.0,13.634316444396973,-10773.091796875,187.09230041503903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87286376953125,306.9203796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18039.45703125,18000.0,0.0,0.0,0.2456185966730117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4324212968349457,0.4324265122413635,-5.226641405897681e-06,0.0,0.0002492716594133,0.0,0.0,23.423837661743164,0.0,0.0,0.0,0.3474679291248321,4.0,0.0,1.0
494580,293.111572265625,297.1499938964844,293.1499938964844,0.1294325739145279,-2818.726318359375,304.1462097167969,0.8153636455535889,0.1986956596374511,0.1795426309108734,292.8446655273437,297.1499938964844,293.1499938964844,0.0068522258661687,-505.8989868164063,299.7308349609375,0.5038098096847534,0.050000000745058,0.0487168282270431,293.0948181152344,297.1499938964844,293.1499938964844,0.1935954838991165,-3024.396728515625,304.1437683105469,0.906121790409088,0.2749428153038025,0.1926790922880172,293.1084899902344,297.1499938964844,293.1499938964844,0.2810718715190887,-5496.94921875,304.1605529785156,0.9990000128746032,0.433367520570755,0.3497522473335266,293.1937255859375,297.1499938964844,293.1499938964844,0.004029416013509,-1515.3931884765625,296.5867614746094,0.5038098096847534,0.050000000745058,0.2310916632413864,291.1623229980469,291.1499938964844,258.2573547363281,257.2284851074219,282.26336669921875,293.1939697265625,291.1617126464844,1.0,0.2550356388092041,0.4946914613246918,0.4946914613246918,1.0,1.0,-1.202262043952942,0.3765352666378021,0.8257268071174622,0.0870724841952323,0.0,0.0,0.4860211312770843,43.16008377075195,46.0,-1.999785542488098,-10771.046875,187.0345916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9319763183594,306.93804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.623046875,18000.0,0.0,0.0,0.2460205554962158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.429393857717514,0.4293990731239319,-5.207165486353915e-06,0.0,0.000249679578701,0.0,0.0,23.14334297180176,0.0,0.0,0.0,0.346465140581131,4.0,0.0,1.0
