time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
494640,293.111572265625,297.1499938964844,293.1499938964844,0.1294325739145279,-2818.726318359375,304.1462097167969,0.8153636455535889,0.1986956596374511,0.1795426309108734,292.8446655273437,297.1499938964844,293.1499938964844,0.0068522258661687,-505.8989868164063,299.7308349609375,0.5038098096847534,0.050000000745058,0.0487168282270431,293.0948181152344,297.1499938964844,293.1499938964844,0.1935954838991165,-3024.396728515625,304.1437683105469,0.906121790409088,0.2749428153038025,0.1926790922880172,293.1084899902344,297.1499938964844,293.1499938964844,0.2810718715190887,-5496.94921875,304.1605529785156,0.9990000128746032,0.433367520570755,0.3497522473335266,293.1937255859375,297.1499938964844,293.1499938964844,0.004029416013509,-1515.3931884765625,296.5867614746094,0.5038098096847534,0.050000000745058,0.2310916632413864,291.1623229980469,291.1499938964844,258.2573547363281,257.2284851074219,282.26336669921875,293.1939697265625,291.1617126464844,1.0,0.2550356388092041,0.4946914613246918,0.4946914613246918,1.0,1.0,-1.202262043952942,0.3765352666378021,0.8257268071174622,0.0870724841952323,0.0,0.0,0.4860211312770843,43.16008377075195,46.0,-1.999785542488098,-10771.046875,187.0345916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9319763183594,306.93804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.623046875,18000.0,0.0,0.0,0.2460205554962158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.429393857717514,0.4293990731239319,-5.207165486353915e-06,0.0,0.000249679578701,0.0,0.0,23.14334297180176,0.0,0.0,0.0,0.346465140581131,4.0,0.0,1.0
494700,293.1114501953125,297.1499938964844,293.1499938964844,0.1298887282609939,-2826.771240234375,304.14605712890625,0.8155654072761536,0.1992065906524658,0.1800064295530319,292.8414611816406,297.1499938964844,293.1499938964844,0.0069198030978441,-509.7126159667969,299.7911376953125,0.5034964084625244,0.050000000745058,0.0487214811146259,293.09442138671875,297.1499938964844,293.1499938964844,0.194338709115982,-3033.720947265625,304.1435546875,0.906449854373932,0.2757178544998169,0.1932221055030822,293.10357666015625,297.1499938964844,293.1499938964844,0.2816570103168487,-5507.13916015625,304.1575622558594,0.9990000128746032,0.4348606169223785,0.3503835499286651,293.19171142578125,297.1499938964844,293.1499938964844,0.0040286798030138,-1515.337158203125,296.5824890136719,0.5034964084625244,0.050000000745058,0.2311137318611145,291.1587829589844,291.1499938964844,258.23858642578125,257.2107238769531,282.2573547363281,293.19195556640625,291.1579284667969,1.0,0.255501925945282,0.4945589900016784,0.4945589900016784,1.0,1.0,-1.2042596340179443,0.3771231770515442,0.8271365165710449,0.0872862562537193,0.0,0.0,0.4857880771160126,43.30705642700195,46.0,-6.705873489379883,-10785.08984375,187.9755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9621276855469,306.9504699707031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.18359375,18000.0,0.0,0.0,0.2461230605840683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4286938309669494,0.4286990165710449,-5.201983185543213e-06,0.0,0.0002497836248949,0.0,0.0,23.07611846923828,0.0,0.0,0.0,0.3462199568748474,4.0,0.0,1.0
494760,293.111328125,297.1499938964844,293.1499938964844,0.1303637772798538,-2835.164794921875,304.1459045410156,0.8152839541435242,0.1997141242027282,0.1804721057415008,292.8382873535156,297.1499938964844,293.1499938964844,0.0069899386726319,-513.666259765625,299.8514709472656,0.5028614401817322,0.050000000745058,0.0487309992313385,293.09405517578125,297.1499938964844,293.1499938964844,0.1951120048761367,-3043.43212890625,304.143310546875,0.906175434589386,0.2764909863471985,0.19376802444458,293.1004333496094,297.1499938964844,293.1499938964844,0.2829141616821289,-5527.96875,304.1539001464844,0.9990000128746032,0.4360686540603637,0.3516706824302673,293.1897277832031,297.1499938964844,293.1499938964844,0.0040288362652063,-1515.6844482421875,296.5777282714844,0.5028614401817322,0.050000000745058,0.2311588823795318,291.15380859375,291.1499938964844,258.2198791503906,257.1930236816406,282.2497253417969,293.18994140625,291.1526794433594,1.0,0.2562415599822998,0.4944461584091186,0.4944461584091186,1.0,1.0,-1.207083821296692,0.3780263066291809,0.829057514667511,0.0876565054059028,0.0,0.0,0.4860269129276275,43.589332580566406,49.0,-11.04078197479248,-10807.947265625,189.4633178710937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9896240234375,306.96319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.365234375,18000.0,0.0,0.0,0.2461955547332763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4285708963871002,0.428576111793518,-5.199375209485879e-06,0.0,0.0002498571702744,0.0,0.0,23.057729721069336,0.0,0.0,0.0,0.3461571931838989,4.0,0.0,1.0
494820,293.1112365722656,297.1499938964844,293.1499938964844,0.1313440352678299,-2852.4892578125,304.1456604003906,0.8134422898292542,0.2007151544094085,0.1814046055078506,292.8319702148437,297.1499938964844,293.1499938964844,0.0071374354884028,-521.9170532226562,299.9729309082031,0.5007659792900085,0.050000000745058,0.048763208091259,293.093505859375,297.1499938964844,293.1499938964844,0.1967077702283859,-3063.4599609375,304.14288330078125,0.9040696620941162,0.2780246436595917,0.1948625892400741,293.0997314453125,297.1499938964844,293.1499938964844,0.2872176170349121,-5597.5947265625,304.1454162597656,0.9990000128746032,0.4374809563159942,0.3559915721416473,293.1858215332031,297.1499938964844,293.1499938964844,0.0040314067155122,-1517.3211669921875,296.56756591796875,0.5007659792900085,0.050000000745058,0.2313116639852523,291.1413879394531,291.1499938964844,258.1825866699219,257.1576538085937,282.2313842773437,293.18603515625,291.14013671875,1.0,0.2584487497806549,0.494220495223999,0.494220495223999,1.0,1.0,-1.214924454689026,0.3806256949901581,0.8342987298965454,0.0887687280774116,0.0,0.0,0.4879951179027557,44.52009201049805,52.0,-16.088607788085938,-10880.8974609375,193.928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02850341796875,306.9888610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.6875,18000.0,0.0,0.0,0.2463616877794265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4305826127529144,0.4305878281593323,-5.204546141612809e-06,0.0,0.0002500257978681,0.0,0.0,23.213178634643555,0.0,0.0,0.0,0.3467274308204651,4.0,0.0,1.0
494880,293.1112365722656,297.1499938964844,293.1499938964844,0.1313440352678299,-2852.4892578125,304.1456604003906,0.8134422898292542,0.2007151544094085,0.1814046055078506,292.8319702148437,297.1499938964844,293.1499938964844,0.0071374354884028,-521.9170532226562,299.9729309082031,0.5007659792900085,0.050000000745058,0.048763208091259,293.093505859375,297.1499938964844,293.1499938964844,0.1967077702283859,-3063.4599609375,304.14288330078125,0.9040696620941162,0.2780246436595917,0.1948625892400741,293.0997314453125,297.1499938964844,293.1499938964844,0.2872176170349121,-5597.5947265625,304.1454162597656,0.9990000128746032,0.4374809563159942,0.3559915721416473,293.1858215332031,297.1499938964844,293.1499938964844,0.0040314067155122,-1517.3211669921875,296.56756591796875,0.5007659792900085,0.050000000745058,0.2313116639852523,291.1413879394531,291.1499938964844,258.1825866699219,257.1576538085937,282.2313842773437,293.18603515625,291.14013671875,1.0,0.2584487497806549,0.494220495223999,0.494220495223999,1.0,1.0,-1.214924454689026,0.3806256949901581,0.8342987298965454,0.0887687280774116,0.0,0.0,0.4879951179027557,44.52009201049805,52.0,-16.088607788085938,-10880.8974609375,193.928955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02850341796875,306.9888610839844,278.1499938964844,0.0,18000.0,313.1499938964844,17982.6875,18000.0,0.0,0.0,0.2463616877794265,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4305826127529144,0.4305878281593323,-5.204546141612809e-06,0.0,0.0002500257978681,0.0,0.0,23.213178634643555,0.0,0.0,0.0,0.3467274308204651,4.0,0.0,1.0
494940,293.1112670898437,297.1499938964844,293.1499938964844,0.1323286443948745,-2869.85400390625,304.1454467773437,0.8102009296417236,0.2016925513744354,0.182331383228302,292.82586669921875,297.1499938964844,293.1499938964844,0.0072929761372506,-530.4694213867188,300.09619140625,0.4978311359882355,0.050000000745058,0.0488104224205017,293.0931091308594,297.1499938964844,293.1499938964844,0.1983133554458618,-3083.55419921875,304.142578125,0.9004002213478088,0.279531717300415,0.1959516555070877,293.1062316894531,297.1499938964844,293.1499938964844,0.2934905588626861,-5697.42724609375,304.1365051269531,0.9990000128746032,0.4374521970748901,0.3622310161590576,293.18218994140625,297.1499938964844,293.1499938964844,0.0040358244441449,-1519.6492919921875,296.5577087402344,0.4978311359882355,0.050000000745058,0.2315356284379959,291.1285400390625,291.1499938964844,258.1454162597656,257.122314453125,282.2099304199219,293.1824035644531,291.1272888183594,1.0,0.2614568471908569,0.493994802236557,0.493994802236557,1.0,1.0,-1.2251582145690918,0.3840923905372619,0.8410657644271851,0.0902873128652572,0.0,0.0,0.4917201697826385,45.86700820922852,55.0,-17.5543212890625,-10982.615234375,200.1085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0365905761719,307.0072937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17961.37109375,18000.0,0.0,0.0,0.2467405796051025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4354186952114105,0.4354239106178283,-5.2241748562664725e-06,0.0,0.0002504103176761,0.0,0.0,23.61761283874512,0.0,0.0,0.0,0.348194271326065,4.0,0.0,1.0
495000,293.1112670898437,297.1499938964844,293.1499938964844,0.1323286443948745,-2869.85400390625,304.1454467773437,0.8102009296417236,0.2016925513744354,0.182331383228302,292.82586669921875,297.1499938964844,293.1499938964844,0.0072929761372506,-530.4694213867188,300.09619140625,0.4978311359882355,0.050000000745058,0.0488104224205017,293.0931091308594,297.1499938964844,293.1499938964844,0.1983133554458618,-3083.55419921875,304.142578125,0.9004002213478088,0.279531717300415,0.1959516555070877,293.1062316894531,297.1499938964844,293.1499938964844,0.2934905588626861,-5697.42724609375,304.1365051269531,0.9990000128746032,0.4374521970748901,0.3622310161590576,293.18218994140625,297.1499938964844,293.1499938964844,0.0040358244441449,-1519.6492919921875,296.5577087402344,0.4978311359882355,0.050000000745058,0.2315356284379959,291.1285400390625,291.1499938964844,258.1454162597656,257.122314453125,282.2099304199219,293.1824035644531,291.1272888183594,1.0,0.2614568471908569,0.493994802236557,0.493994802236557,1.0,1.0,-1.2251582145690918,0.3840923905372619,0.8410657644271851,0.0902873128652572,0.0,0.0,0.4917201697826385,45.86700820922852,55.0,-17.5543212890625,-10982.615234375,200.1085205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0365905761719,307.0072937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17961.37109375,18000.0,0.0,0.0,0.2467405796051025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4354186952114105,0.4354239106178283,-5.2241748562664725e-06,0.0,0.0002504103176761,0.0,0.0,23.61761283874512,0.0,0.0,0.0,0.348194271326065,4.0,0.0,1.0
495060,293.111328125,297.1499938964844,293.1499938964844,0.1328974217176437,-2879.8369140625,304.1454162597656,0.8077025413513184,0.202265977859497,0.1828820258378982,292.82232666015625,297.1499938964844,293.1499938964844,0.0073895724490284,-535.6676635742188,300.17138671875,0.495777279138565,0.050000000745058,0.0488449186086654,293.093017578125,297.1499938964844,293.1499938964844,0.1992441862821579,-3095.146728515625,304.1425170898437,0.8976118564605713,0.2804195880889892,0.1965989023447036,293.1133117675781,297.1499938964844,293.1499938964844,0.298000156879425,-5768.4443359375,304.13134765625,0.9990000128746032,0.4367179572582245,0.3667222857475281,293.18017578125,297.1499938964844,293.1499938964844,0.0040391683578491,-1521.2010498046875,296.5527648925781,0.495777279138565,0.050000000745058,0.2316992580890655,291.12225341796875,291.1499938964844,258.1231384277344,257.10113525390625,282.210693359375,293.18035888671875,291.1217346191406,1.0,0.2635752260684967,0.4932570457458496,0.4932570457458496,1.0,1.0,-1.2322243452072144,0.3859433531761169,0.8462810516357422,0.0907914191484451,0.0,0.0,0.4945544004440307,46.845699310302734,55.0,-13.556958198547363,-11048.4482421875,204.5309600830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0247497558594,307.0155639648437,278.1499938964844,0.0,18000.0,313.1499938964844,17950.130859375,18000.0,0.0,0.0,0.2471432089805603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4395366311073303,0.4395418763160705,-5.2427112677833065e-06,0.0,0.0002508189354557,0.0,0.0,23.97235870361328,0.0,0.0,0.0,0.3494664132595062,4.0,0.0,1.0
495120,293.1114196777344,297.1499938964844,293.1499938964844,0.1332470029592514,-2885.925048828125,304.1454467773437,0.8058345913887024,0.202642410993576,0.1832461357116699,292.82000732421875,297.1499938964844,293.1499938964844,0.0074547450058162,-539.0936889648438,300.2225952148437,0.4943148791790008,0.050000000745058,0.0488701909780502,293.0929260253906,297.1499938964844,293.1499938964844,0.1998228579759597,-3102.3046875,304.1425476074219,0.8955621123313904,0.2810149192810058,0.1970292627811432,293.11932373046875,297.1499938964844,293.1499938964844,0.3012276887893677,-5818.93115234375,304.1281433105469,0.9990000128746032,0.4359161257743835,0.3699784576892853,293.1789245605469,297.1499938964844,293.1499938964844,0.0040411073714494,-1521.996337890625,296.55096435546875,0.4943148791790008,0.050000000745058,0.2318191528320312,291.1205444335937,291.1499938964844,258.1083068847656,257.0870056152344,282.2122802734375,293.1791076660156,291.1202697753906,1.0,0.2650981545448303,0.4927651882171631,0.4927651882171631,1.0,1.0,-1.2372604608535769,0.3872714042663574,0.849989116191864,0.0911582931876182,0.0,0.0,0.4963085949420929,47.56109237670898,58.0,-10.161911964416504,-11092.2509765625,207.7476348876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0104675292969,307.0163269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17947.48828125,18000.0,0.0,0.0,0.2474973797798156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4423836469650268,0.4423889219760895,-5.256826170807472e-06,0.0,0.0002511783677618,0.0,0.0,24.224586486816406,0.0,0.0,0.0,0.3503599762916565,4.0,0.0,1.0
495180,293.1116943359375,297.1499938964844,293.1499938964844,0.1341291815042495,-2901.304443359375,304.1455078125,0.8006430864334106,0.2035633027553558,0.1841446906328201,292.814453125,297.1499938964844,293.1499938964844,0.0076215933077037,-547.77490234375,300.3511657714844,0.4904080927371979,0.050000000745058,0.048940435051918,293.0925598144531,297.1499938964844,293.1499938964844,0.2013306468725204,-3120.978515625,304.1425170898437,0.8899865746498108,0.2825309634208679,0.1981325894594192,293.1387023925781,297.1499938964844,293.1499938964844,0.3101806640625,-5957.970703125,304.1205139160156,0.9990000128746032,0.4327762722969055,0.3788805305957794,293.1759948730469,297.1499938964844,293.1499938964844,0.0040463781915605,-1524.2269287109375,296.54595947265625,0.4904080927371979,0.050000000745058,0.2321523427963256,291.1152648925781,291.1499938964844,258.0711364746094,257.0516052246094,282.21502685546875,293.1761474609375,291.1146240234375,1.0,0.2692345082759857,0.4915355443954468,0.4915355443954468,1.0,1.0,-1.2508327960968018,0.3909392952919006,0.8598935008049011,0.0922310799360275,0.0,0.0,0.5012523531913757,49.54451751708984,46.0,-9.087142944335938,-11202.041015625,216.6490020751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9565124511719,307.0022888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17941.16015625,18000.0,0.0,0.0,0.2486961185932159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4497814476490021,0.4497867226600647,-5.2941600188205484e-06,0.0,0.0002523949369788,0.0,0.0,24.88973426818848,0.0,0.0,0.0,0.352726399898529,4.0,0.0,1.0
495240,293.1116943359375,297.1499938964844,293.1499938964844,0.1341291815042495,-2901.304443359375,304.1455078125,0.8006430864334106,0.2035633027553558,0.1841446906328201,292.814453125,297.1499938964844,293.1499938964844,0.0076215933077037,-547.77490234375,300.3511657714844,0.4904080927371979,0.050000000745058,0.048940435051918,293.0925598144531,297.1499938964844,293.1499938964844,0.2013306468725204,-3120.978515625,304.1425170898437,0.8899865746498108,0.2825309634208679,0.1981325894594192,293.1387023925781,297.1499938964844,293.1499938964844,0.3101806640625,-5957.970703125,304.1205139160156,0.9990000128746032,0.4327762722969055,0.3788805305957794,293.1759948730469,297.1499938964844,293.1499938964844,0.0040463781915605,-1524.2269287109375,296.54595947265625,0.4904080927371979,0.050000000745058,0.2321523427963256,291.1152648925781,291.1499938964844,258.0711364746094,257.0516052246094,282.21502685546875,293.1761474609375,291.1146240234375,1.0,0.2692345082759857,0.4915355443954468,0.4915355443954468,1.0,1.0,-1.2508327960968018,0.3909392952919006,0.8598935008049011,0.0922310799360275,0.0,0.0,0.5012523531913757,49.54451751708984,46.0,-9.087142944335938,-11202.041015625,216.6490020751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9565124511719,307.0022888183594,278.1499938964844,0.0,18000.0,313.1499938964844,17941.16015625,18000.0,0.0,0.0,0.2486961185932159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4497814476490021,0.4497867226600647,-5.2941600188205484e-06,0.0,0.0002523949369788,0.0,0.0,24.88973426818848,0.0,0.0,0.0,0.352726399898529,4.0,0.0,1.0
495300,293.1117858886719,297.1499938964844,293.1499938964844,0.1345173716545105,-2908.01708984375,304.1455993652344,0.8011916875839233,0.2040308564901352,0.184558480978012,292.8116760253906,297.1499938964844,293.1499938964844,0.0077009466476738,-551.7581787109375,300.41650390625,0.4903677105903625,0.050000000745058,0.0489411540329456,293.09246826171875,297.1499938964844,293.1499938964844,0.202019602060318,-3129.447509765625,304.14263916015625,0.8907186985015869,0.2832791209220886,0.1986570805311203,293.14849853515625,297.1499938964844,293.1499938964844,0.310594230890274,-5962.1689453125,304.1252746582031,0.9990000128746032,0.4309936761856079,0.3789737522602081,293.174560546875,297.1499938964844,293.1499938964844,0.0040469611994922,-1524.477294921875,296.5445251464844,0.4903677105903625,0.050000000745058,0.2321557700634002,291.1138610839844,291.1499938964844,258.0525207519531,257.03387451171875,282.2235107421875,293.1747131347656,291.1147766113281,1.0,0.2690635919570923,0.490920752286911,0.490920752286911,1.0,1.0,-1.2520830631256104,0.3907495141029358,0.8613335490226746,0.0919090956449508,0.0,0.0,0.503838837146759,49.5840950012207,46.0,-0.378256231546402,-11233.51171875,217.17193603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9226989746094,307.0063781738281,278.1499938964844,0.0,18000.0,313.1499938964844,17936.150390625,18000.0,0.0,0.0,0.2494551986455917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4540486931800842,0.4540539979934692,-5.315739144862164e-06,0.0,0.000253165315371,0.0,0.0,25.278301239013672,0.0,0.0,0.0,0.3540844619274139,4.0,0.0,1.0
495360,293.11181640625,297.1499938964844,293.1499938964844,0.1347485780715942,-2911.760986328125,304.14599609375,0.8041214942932129,0.2045094072818756,0.1849587559700012,292.8089294433594,297.1499938964844,293.1499938964844,0.0077709318138659,-554.9421997070312,300.4857788085937,0.4917607307434082,0.050000000745058,0.0489156432449817,293.09246826171875,297.1499938964844,293.1499938964844,0.2024539858102798,-3134.528564453125,304.1431884765625,0.8940829634666443,0.2840068340301513,0.1991520822048187,293.1537170410156,297.1499938964844,293.1499938964844,0.3074997961521148,-5911.05078125,304.13543701171875,0.9990000128746032,0.4299851059913635,0.3757685124874115,293.173095703125,297.1499938964844,293.1499938964844,0.0040439311414957,-1522.7110595703125,296.55047607421875,0.4917607307434082,0.050000000745058,0.232034757733345,291.1246032714844,291.1499938964844,258.03387451171875,257.01611328125,282.2407531738281,293.1732482910156,291.1278686523437,1.0,0.2676942050457001,0.4902005195617676,0.4902005195617676,1.0,1.0,-1.2491374015808103,0.3889479637145996,0.8601894974708557,0.0907449647784233,0.0,0.0,0.5045192837715149,48.894832611083984,34.0,20.08683013916016,-11232.5302734375,214.6734771728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8915710449219,307.0155334472656,278.1499938964844,0.0,18000.0,313.1499938964844,17952.640625,18000.0,0.0,0.0,0.2502532005310058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4570569396018982,0.4570622742176056,-5.335633886716096e-06,0.0,0.0002539751585572,0.0,0.0,25.573711395263672,0.0,0.0,0.0,0.3550652265548706,4.0,0.0,1.0
495420,293.1117248535156,297.1499938964844,293.1499938964844,0.1349920183420181,-2915.1748046875,304.1469116210937,0.8153495788574219,0.2054921239614486,0.1857291162014007,292.8033752441406,297.1499938964844,293.1499938964844,0.0078933164477348,-559.9315185546875,300.63037109375,0.4980196356773376,0.050000000745058,0.0488072149455547,293.0925598144531,297.1499938964844,293.1499938964844,0.202946662902832,-3139.79443359375,304.1446228027344,0.9073400497436525,0.2854465544223785,0.2000750601291656,293.1456298828125,297.1499938964844,293.1499938964844,0.293526291847229,-5686.7822265625,304.1637878417969,0.9990000128746032,0.4314742982387543,0.3618232309818268,293.1700134277344,297.1499938964844,293.1499938964844,0.0040291473269462,-1515.131103515625,296.5739440917969,0.4980196356773376,0.050000000745058,0.231520414352417,291.1638488769531,291.1499938964844,257.99639892578125,256.98046875,282.28985595703125,293.1701965332031,291.16802978515625,1.0,0.2617998719215393,0.4887600243091583,0.4887600243091583,1.0,1.0,-1.233688473701477,0.3819035589694977,0.8517849445343018,0.0868217274546623,0.0,0.0,0.500140368938446,45.91957092285156,37.0,47.62065887451172,-11110.845703125,203.08544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,307.018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.23046875,18000.0,0.0,0.0,0.251594603061676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539527595043182,0.4539580941200256,-5.33718002770911e-06,0.0,0.0002553365484345,0.0,0.0,25.35974884033203,0.0,0.0,0.0,0.3542820513248443,4.0,0.0,1.0
495480,293.1117248535156,297.1499938964844,293.1499938964844,0.1349920183420181,-2915.1748046875,304.1469116210937,0.8153495788574219,0.2054921239614486,0.1857291162014007,292.8033752441406,297.1499938964844,293.1499938964844,0.0078933164477348,-559.9315185546875,300.63037109375,0.4980196356773376,0.050000000745058,0.0488072149455547,293.0925598144531,297.1499938964844,293.1499938964844,0.202946662902832,-3139.79443359375,304.1446228027344,0.9073400497436525,0.2854465544223785,0.2000750601291656,293.1456298828125,297.1499938964844,293.1499938964844,0.293526291847229,-5686.7822265625,304.1637878417969,0.9990000128746032,0.4314742982387543,0.3618232309818268,293.1700134277344,297.1499938964844,293.1499938964844,0.0040291473269462,-1515.131103515625,296.5739440917969,0.4980196356773376,0.050000000745058,0.231520414352417,291.1638488769531,291.1499938964844,257.99639892578125,256.98046875,282.28985595703125,293.1701965332031,291.16802978515625,1.0,0.2617998719215393,0.4887600243091583,0.4887600243091583,1.0,1.0,-1.233688473701477,0.3819035589694977,0.8517849445343018,0.0868217274546623,0.0,0.0,0.500140368938446,45.91957092285156,37.0,47.62065887451172,-11110.845703125,203.08544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8678283691406,307.018310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18033.23046875,18000.0,0.0,0.0,0.251594603061676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4539527595043182,0.4539580941200256,-5.33718002770911e-06,0.0,0.0002553365484345,0.0,0.0,25.35974884033203,0.0,0.0,0.0,0.3542820513248443,4.0,0.0,1.0
495540,293.1117248535156,297.1499938964844,293.1499938964844,0.1353878378868103,-2921.509765625,304.1472473144531,0.8232458233833313,0.2064637839794159,0.1865398436784744,292.79791259765625,297.1499938964844,293.1499938964844,0.0080304713919758,-565.7799682617188,300.7733459472656,0.5024867653846741,0.050000000745058,0.0487365387380123,293.0927734375,297.1499938964844,293.1499938964844,0.2036313563585281,-3147.733642578125,304.1452331542969,0.917938768863678,0.2868566513061523,0.2010156512260437,293.1194152832031,297.1499938964844,293.1499938964844,0.2836944162845611,-5531.54931640625,304.1750183105469,0.9990000128746032,0.4368877410888672,0.3524340689182281,293.1666564941406,297.1499938964844,293.1499938964844,0.0040186000987887,-1509.7178955078125,296.5937805175781,0.5024867653846741,0.050000000745058,0.2311851680278778,291.1939392089844,291.1499938964844,257.95867919921875,256.9446105957031,282.3320617675781,293.1668701171875,291.1948547363281,1.0,0.2584560215473175,0.4873195588588714,0.4873195588588714,1.0,1.0,-1.2240266799926758,0.3769908547401428,0.847035825252533,0.0837625041604042,0.0,0.0,0.4918603301048279,43.98545837402344,40.0,32.85129928588867,-10959.630859375,195.8182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9220275878906,306.99981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.8359375,18000.0,0.0,0.0,0.2520970702171325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4420408308506012,0.4420461058616638,-5.28724058312946e-06,0.0,0.000255846476648,0.0,0.0,24.32280921936035,0.0,0.0,0.0,0.3506719470024109,4.0,0.0,1.0
495600,293.1117248535156,297.1499938964844,293.1499938964844,0.1353878378868103,-2921.509765625,304.1472473144531,0.8232458233833313,0.2064637839794159,0.1865398436784744,292.79791259765625,297.1499938964844,293.1499938964844,0.0080304713919758,-565.7799682617188,300.7733459472656,0.5024867653846741,0.050000000745058,0.0487365387380123,293.0927734375,297.1499938964844,293.1499938964844,0.2036313563585281,-3147.733642578125,304.1452331542969,0.917938768863678,0.2868566513061523,0.2010156512260437,293.1194152832031,297.1499938964844,293.1499938964844,0.2836944162845611,-5531.54931640625,304.1750183105469,0.9990000128746032,0.4368877410888672,0.3524340689182281,293.1666564941406,297.1499938964844,293.1499938964844,0.0040186000987887,-1509.7178955078125,296.5937805175781,0.5024867653846741,0.050000000745058,0.2311851680278778,291.1939392089844,291.1499938964844,257.95867919921875,256.9446105957031,282.3320617675781,293.1668701171875,291.1948547363281,1.0,0.2584560215473175,0.4873195588588714,0.4873195588588714,1.0,1.0,-1.2240266799926758,0.3769908547401428,0.847035825252533,0.0837625041604042,0.0,0.0,0.4918603301048279,43.98545837402344,40.0,32.85129928588867,-10959.630859375,195.8182373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9220275878906,306.99981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18089.8359375,18000.0,0.0,0.0,0.2520970702171325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4420408308506012,0.4420461058616638,-5.28724058312946e-06,0.0,0.000255846476648,0.0,0.0,24.32280921936035,0.0,0.0,0.0,0.3506719470024109,4.0,0.0,1.0
495660,293.1117858886719,297.1499938964844,293.1499938964844,0.1362417191267013,-2936.513671875,304.146728515625,0.8276544809341431,0.2074242234230041,0.187371090054512,292.7924499511719,297.1499938964844,293.1499938964844,0.0081996154040098,-573.8291015625,300.9081115722656,0.5046982765197754,0.050000000745058,0.0487036146223545,293.0932312011719,297.1499938964844,293.1499938964844,0.2049600481986999,-3164.30810546875,304.14459228515625,0.9241160154342652,0.2882164120674133,0.201939508318901,293.093505859375,297.1499938964844,293.1499938964844,0.2793251276016235,-5464.8486328125,304.1737365722656,0.9990000128746032,0.4429242610931396,0.3479747176170349,293.162841796875,297.1499938964844,293.1499938964844,0.0040197111666202,-1510.6231689453125,296.5939636230469,0.5046982765197754,0.050000000745058,0.2310289889574051,291.1860656738281,291.1499938964844,257.9206237792969,256.90850830078125,282.30133056640625,293.1630859375,291.1838073730469,1.0,0.25697723031044,0.4882499575614929,0.4882499575614929,1.0,1.0,-1.2205514907836914,0.3766084313392639,0.8439430594444275,0.0840732157230377,0.0,0.0,0.4871671795845032,43.1008186340332,43.0,-7.548260688781738,-10898.7333984375,192.83547973632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0267333984375,307.0052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18064.41015625,18000.0,0.0,0.0,0.2517598867416382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.432393878698349,0.4323990941047668,-5.23214566783281e-06,0.0,0.0002555042738094,0.0,0.0,23.443553924560547,0.0,0.0,0.0,0.3475775718688965,4.0,0.0,1.0
495720,293.1117858886719,297.1499938964844,293.1499938964844,0.1362417191267013,-2936.513671875,304.146728515625,0.8276544809341431,0.2074242234230041,0.187371090054512,292.7924499511719,297.1499938964844,293.1499938964844,0.0081996154040098,-573.8291015625,300.9081115722656,0.5046982765197754,0.050000000745058,0.0487036146223545,293.0932312011719,297.1499938964844,293.1499938964844,0.2049600481986999,-3164.30810546875,304.14459228515625,0.9241160154342652,0.2882164120674133,0.201939508318901,293.093505859375,297.1499938964844,293.1499938964844,0.2793251276016235,-5464.8486328125,304.1737365722656,0.9990000128746032,0.4429242610931396,0.3479747176170349,293.162841796875,297.1499938964844,293.1499938964844,0.0040197111666202,-1510.6231689453125,296.5939636230469,0.5046982765197754,0.050000000745058,0.2310289889574051,291.1860656738281,291.1499938964844,257.9206237792969,256.90850830078125,282.30133056640625,293.1630859375,291.1838073730469,1.0,0.25697723031044,0.4882499575614929,0.4882499575614929,1.0,1.0,-1.2205514907836914,0.3766084313392639,0.8439430594444275,0.0840732157230377,0.0,0.0,0.4871671795845032,43.1008186340332,43.0,-7.548260688781738,-10898.7333984375,192.83547973632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0267333984375,307.0052795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18064.41015625,18000.0,0.0,0.0,0.2517598867416382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.432393878698349,0.4323990941047668,-5.23214566783281e-06,0.0,0.0002555042738094,0.0,0.0,23.443553924560547,0.0,0.0,0.0,0.3475775718688965,4.0,0.0,1.0
495780,293.1118469238281,297.1499938964844,293.1499938964844,0.1372491419315338,-2954.327392578125,304.1461486816406,0.8294185400009155,0.2083779424428939,0.1882224678993225,292.7868347167969,297.1499938964844,293.1499938964844,0.0083892624825239,-582.9010620117188,301.0422668457031,0.505105197429657,0.050000000745058,0.0486976951360702,293.0933837890625,297.1499938964844,293.1499938964844,0.206548660993576,-3184.21533203125,304.14373779296875,0.926674485206604,0.2896203994750976,0.2029063254594802,293.074462890625,297.1499938964844,293.1499938964844,0.278680145740509,-5457.724609375,304.16680908203125,0.9990000128746032,0.4482295215129852,0.3471677601337433,293.1585998535156,297.1499938964844,293.1499938964844,0.0040287538431584,-1514.9927978515625,296.58935546875,0.505105197429657,0.050000000745058,0.2310009002685547,291.1656494140625,291.1499938964844,257.88214111328125,256.8720703125,282.2582702636719,293.15887451171875,291.16375732421875,1.0,0.2570220828056335,0.4891803562641144,0.4891803562641144,1.0,1.0,-1.2217227220535278,0.3779589235782623,0.8437638282775879,0.0852163583040237,0.0,0.0,0.4864920675754547,42.96858596801758,46.0,-22.244741439819336,-10927.669921875,192.9434051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1294860839844,307.0528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.779296875,18000.0,0.0,0.0,0.2510115206241607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.429700642824173,0.4297058582305908,-5.208285074331798e-06,0.0,0.0002547447802498,0.0,0.0,23.16835021972656,0.0,0.0,0.0,0.346569687128067,4.0,0.0,1.0
495840,293.1118469238281,297.1499938964844,293.1499938964844,0.1372491419315338,-2954.327392578125,304.1461486816406,0.8294185400009155,0.2083779424428939,0.1882224678993225,292.7868347167969,297.1499938964844,293.1499938964844,0.0083892624825239,-582.9010620117188,301.0422668457031,0.505105197429657,0.050000000745058,0.0486976951360702,293.0933837890625,297.1499938964844,293.1499938964844,0.206548660993576,-3184.21533203125,304.14373779296875,0.926674485206604,0.2896203994750976,0.2029063254594802,293.074462890625,297.1499938964844,293.1499938964844,0.278680145740509,-5457.724609375,304.16680908203125,0.9990000128746032,0.4482295215129852,0.3471677601337433,293.1585998535156,297.1499938964844,293.1499938964844,0.0040287538431584,-1514.9927978515625,296.58935546875,0.505105197429657,0.050000000745058,0.2310009002685547,291.1656494140625,291.1499938964844,257.88214111328125,256.8720703125,282.2582702636719,293.15887451171875,291.16375732421875,1.0,0.2570220828056335,0.4891803562641144,0.4891803562641144,1.0,1.0,-1.2217227220535278,0.3779589235782623,0.8437638282775879,0.0852163583040237,0.0,0.0,0.4864920675754547,42.96858596801758,46.0,-22.244741439819336,-10927.669921875,192.9434051513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1294860839844,307.0528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.779296875,18000.0,0.0,0.0,0.2510115206241607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.429700642824173,0.4297058582305908,-5.208285074331798e-06,0.0,0.0002547447802498,0.0,0.0,23.16835021972656,0.0,0.0,0.0,0.346569687128067,4.0,0.0,1.0
495900,293.1119079589844,297.1499938964844,293.1499938964844,0.1377551853656768,-2963.246337890625,304.1459350585937,0.8294558525085449,0.2088497877120971,0.1886523365974426,292.78399658203125,297.1499938964844,293.1499938964844,0.0084884306415915,-587.556884765625,301.1104431152344,0.5047306418418884,0.050000000745058,0.0487031266093254,293.09344482421875,297.1499938964844,293.1499938964844,0.2073553502559662,-3194.287109375,304.1434326171875,0.9267816543579102,0.2903245389461517,0.2034006267786026,293.0682067871094,297.1499938964844,293.1499938964844,0.2794620990753174,-5471.599609375,304.1623229980469,0.9990000128746032,0.4504198431968689,0.3479102551937103,293.15643310546875,297.1499938964844,293.1499938964844,0.004034292884171,-1517.5262451171875,296.5880432128906,0.5047306418418884,0.050000000745058,0.23102667927742,291.15594482421875,291.1499938964844,257.8627014160156,256.8537292480469,282.2345886230469,293.1566772460937,291.1539306640625,1.0,0.257520467042923,0.4896455705165863,0.4896455705165863,1.0,1.0,-1.223760008811951,0.3791538774967193,0.8446061015129089,0.0860259607434272,0.0,0.0,0.487068235874176,43.13648986816406,46.0,-25.23737144470215,-10960.078125,193.9607086181641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16912841796875,307.0762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.673828125,18000.0,0.0,0.0,0.2506148517131805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4298706948757171,0.4298758804798126,-5.205494744586758e-06,0.0,0.000254342216067,0.0,0.0,23.168928146362305,0.0,0.0,0.0,0.3465718328952789,4.0,0.0,1.0
495960,293.1119689941406,297.1499938964844,293.1499938964844,0.1382504254579544,-2971.941650390625,304.1457824707031,0.8290055990219116,0.2093172520399093,0.1890831887722015,292.7811584472656,297.1499938964844,293.1499938964844,0.0085906786844134,-592.2744140625,301.1794128417969,0.5040269494056702,0.050000000745058,0.0487134419381618,293.0935363769531,297.1499938964844,293.1499938964844,0.2081479877233505,-3204.14404296875,304.1431884765625,0.9262073040008544,0.2910254001617431,0.2038972079753875,293.06414794921875,297.1499938964844,293.1499938964844,0.280872642993927,-5495.28173828125,304.15753173828125,0.9990000128746032,0.4522560238838196,0.3493148386478424,293.1542663574219,297.1499938964844,293.1499938964844,0.0040407492779195,-1520.32568359375,296.5875244140625,0.5040269494056702,0.050000000745058,0.2310755997896194,291.1470031738281,291.1499938964844,257.8431396484375,256.8352966308594,282.2285461425781,293.1545104980469,291.1458435058594,1.0,0.2582933902740478,0.4893399477005005,0.4893399477005005,1.0,1.0,-1.226629614830017,0.3799236714839935,0.846705973148346,0.0862498357892036,0.0,0.0,0.4881830215454101,43.44028472900391,49.0,-22.15356063842773,-10995.716796875,195.5399475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1984558105469,307.10162353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.353515625,18000.0,0.0,0.0,0.2502522766590118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4310513734817505,0.4310565888881683,-5.2079572014918085e-06,0.0,0.0002539742563385,0.0,0.0,23.25810432434082,0.0,0.0,0.0,0.3468939960002899,4.0,0.0,1.0
496020,293.1122131347656,297.1499938964844,293.1499938964844,0.1391281932592392,-2987.175048828125,304.1457214355469,0.8268553018569946,0.2102351486682891,0.1899430602788925,292.7755432128906,297.1499938964844,293.1499938964844,0.0087991738691926,-601.5128173828125,301.3211669921875,0.501797080039978,0.050000000745058,0.0487470403313636,293.0937805175781,297.1499938964844,293.1499938964844,0.2095643728971481,-3221.5693359375,304.1430969238281,0.9233092069625854,0.2924077212810516,0.2048886567354202,293.0624389648437,297.1499938964844,293.1499938964844,0.2851980626583099,-5565.69140625,304.1477966308594,0.9990000128746032,0.454793244600296,0.3538501560688019,293.150146484375,297.1499938964844,293.1499938964844,0.0040529458783566,-1525.1319580078125,296.593017578125,0.501797080039978,0.050000000745058,0.2312349677085876,291.1392822265625,291.1499938964844,257.8035888671875,256.798095703125,282.22027587890625,293.150390625,291.13836669921875,1.0,0.2605537474155426,0.4887287616729736,0.4887287616729736,1.0,1.0,-1.23452627658844,0.3821361660957336,0.8523900508880615,0.0869489610195159,0.0,0.0,0.4901435673236847,44.40865707397461,52.0,-14.715539932250977,-11070.59375,200.1967010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2255249023437,307.1283264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17978.603515625,18000.0,0.0,0.0,0.2497206181287765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4339647889137268,0.433970034122467,-5.220686944085173e-06,0.0,0.0002534347004257,0.0,0.0,23.505107879638672,0.0,0.0,0.0,0.3477755188941955,4.0,0.0,1.0
496080,293.1122131347656,297.1499938964844,293.1499938964844,0.1391281932592392,-2987.175048828125,304.1457214355469,0.8268553018569946,0.2102351486682891,0.1899430602788925,292.7755432128906,297.1499938964844,293.1499938964844,0.0087991738691926,-601.5128173828125,301.3211669921875,0.501797080039978,0.050000000745058,0.0487470403313636,293.0937805175781,297.1499938964844,293.1499938964844,0.2095643728971481,-3221.5693359375,304.1430969238281,0.9233092069625854,0.2924077212810516,0.2048886567354202,293.0624389648437,297.1499938964844,293.1499938964844,0.2851980626583099,-5565.69140625,304.1477966308594,0.9990000128746032,0.454793244600296,0.3538501560688019,293.150146484375,297.1499938964844,293.1499938964844,0.0040529458783566,-1525.1319580078125,296.593017578125,0.501797080039978,0.050000000745058,0.2312349677085876,291.1392822265625,291.1499938964844,257.8035888671875,256.798095703125,282.22027587890625,293.150390625,291.13836669921875,1.0,0.2605537474155426,0.4887287616729736,0.4887287616729736,1.0,1.0,-1.23452627658844,0.3821361660957336,0.8523900508880615,0.0869489610195159,0.0,0.0,0.4901435673236847,44.40865707397461,52.0,-14.715539932250977,-11070.59375,200.1967010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2255249023437,307.1283264160156,278.1499938964844,0.0,18000.0,313.1499938964844,17978.603515625,18000.0,0.0,0.0,0.2497206181287765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4339647889137268,0.433970034122467,-5.220686944085173e-06,0.0,0.0002534347004257,0.0,0.0,23.505107879638672,0.0,0.0,0.0,0.3477755188941955,4.0,0.0,1.0
496140,293.1125183105469,297.1499938964844,293.1499938964844,0.1400511413812637,-3003.239501953125,304.1455993652344,0.8233837485313416,0.2111303657293319,0.1907963752746582,292.77008056640625,297.1499938964844,293.1499938964844,0.0090216351673007,-611.20751953125,301.4638366699219,0.4987364411354065,0.050000000745058,0.0487954318523407,293.0941162109375,297.1499938964844,293.1499938964844,0.2110478430986404,-3239.855712890625,304.1429138183594,0.918590247631073,0.2937609851360321,0.2058710902929306,293.06854248046875,297.1499938964844,293.1499938964844,0.2915768623352051,-5667.60546875,304.137939453125,0.9990000128746032,0.4557864665985107,0.3602822124958038,293.1463928222656,297.1499938964844,293.1499938964844,0.0040670670568943,-1530.8619384765625,296.5967102050781,0.4987364411354065,0.050000000745058,0.2314645200967788,291.1278076171875,291.1499938964844,257.7633972167969,256.76043701171875,282.2086486816406,293.1466064453125,291.1266784667969,1.0,0.263601541519165,0.4881175756454468,0.4881175756454468,1.0,1.0,-1.2447831630706787,0.3851957321166992,0.8595874905586243,0.0880304276943206,0.0,0.0,0.4938522577285766,45.78800201416016,55.0,-15.943506240844728,-11161.4765625,206.58062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2130126953125,307.1316833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.81640625,18000.0,0.0,0.0,0.2495563328266143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4387415647506714,0.4387468099594116,-5.241039616521448e-06,0.0,0.000253267964581,0.0,0.0,23.91121482849121,0.0,0.0,0.0,0.3492508232593536,4.0,0.0,1.0
496200,293.1125183105469,297.1499938964844,293.1499938964844,0.1400511413812637,-3003.239501953125,304.1455993652344,0.8233837485313416,0.2111303657293319,0.1907963752746582,292.77008056640625,297.1499938964844,293.1499938964844,0.0090216351673007,-611.20751953125,301.4638366699219,0.4987364411354065,0.050000000745058,0.0487954318523407,293.0941162109375,297.1499938964844,293.1499938964844,0.2110478430986404,-3239.855712890625,304.1429138183594,0.918590247631073,0.2937609851360321,0.2058710902929306,293.06854248046875,297.1499938964844,293.1499938964844,0.2915768623352051,-5667.60546875,304.137939453125,0.9990000128746032,0.4557864665985107,0.3602822124958038,293.1463928222656,297.1499938964844,293.1499938964844,0.0040670670568943,-1530.8619384765625,296.5967102050781,0.4987364411354065,0.050000000745058,0.2314645200967788,291.1278076171875,291.1499938964844,257.7633972167969,256.76043701171875,282.2086486816406,293.1466064453125,291.1266784667969,1.0,0.263601541519165,0.4881175756454468,0.4881175756454468,1.0,1.0,-1.2447831630706787,0.3851957321166992,0.8595874905586243,0.0880304276943206,0.0,0.0,0.4938522577285766,45.78800201416016,55.0,-15.943506240844728,-11161.4765625,206.58062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2130126953125,307.1316833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.81640625,18000.0,0.0,0.0,0.2495563328266143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4387415647506714,0.4387468099594116,-5.241039616521448e-06,0.0,0.000253267964581,0.0,0.0,23.91121482849121,0.0,0.0,0.0,0.3492508232593536,4.0,0.0,1.0
496260,293.1128845214844,297.1499938964844,293.1499938964844,0.1409365087747573,-3018.571044921875,304.1455993652344,0.818941056728363,0.2120042890310287,0.191642016172409,292.7648010253906,297.1499938964844,293.1499938964844,0.0092560909688472,-621.08203125,301.608642578125,0.4951134622097015,0.050000000745058,0.0488561540842056,293.0945739746094,297.1499938964844,293.1499938964844,0.2124720066785812,-3257.31982421875,304.1429138183594,0.9126538038253784,0.2950859069824219,0.2068422436714172,293.0815124511719,297.1499938964844,293.1499938964844,0.2994677722454071,-5791.9013671875,304.1288452148437,0.9990000128746032,0.4552363753318786,0.3681933581829071,293.14306640625,297.1499938964844,293.1499938964844,0.0040823691524565,-1536.8580322265625,296.6020202636719,0.4951134622097015,0.050000000745058,0.2317525595426559,291.11883544921875,291.1499938964844,257.72247314453125,256.7222900390625,282.20928955078125,293.14324951171875,291.11822509765625,1.0,0.2672686278820038,0.4869512021541595,0.4869512021541595,1.0,1.0,-1.2568780183792114,0.3883626461029053,0.8685154318809509,0.0888537392020225,0.0,0.0,0.4986821711063385,47.50862503051758,58.0,-11.93528652191162,-11265.2099609375,214.4295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,307.12158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.83984375,18000.0,0.0,0.0,0.2499111890792846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4459048211574554,0.445910096168518,-5.274582235870184e-06,0.0,0.0002536280662752,0.0,0.0,24.53983497619629,0.0,0.0,0.0,0.3514866232872009,4.0,0.0,1.0
496320,293.1128845214844,297.1499938964844,293.1499938964844,0.1409365087747573,-3018.571044921875,304.1455993652344,0.818941056728363,0.2120042890310287,0.191642016172409,292.7648010253906,297.1499938964844,293.1499938964844,0.0092560909688472,-621.08203125,301.608642578125,0.4951134622097015,0.050000000745058,0.0488561540842056,293.0945739746094,297.1499938964844,293.1499938964844,0.2124720066785812,-3257.31982421875,304.1429138183594,0.9126538038253784,0.2950859069824219,0.2068422436714172,293.0815124511719,297.1499938964844,293.1499938964844,0.2994677722454071,-5791.9013671875,304.1288452148437,0.9990000128746032,0.4552363753318786,0.3681933581829071,293.14306640625,297.1499938964844,293.1499938964844,0.0040823691524565,-1536.8580322265625,296.6020202636719,0.4951134622097015,0.050000000745058,0.2317525595426559,291.11883544921875,291.1499938964844,257.72247314453125,256.7222900390625,282.20928955078125,293.14324951171875,291.11822509765625,1.0,0.2672686278820038,0.4869512021541595,0.4869512021541595,1.0,1.0,-1.2568780183792114,0.3883626461029053,0.8685154318809509,0.0888537392020225,0.0,0.0,0.4986821711063385,47.50862503051758,58.0,-11.93528652191162,-11265.2099609375,214.4295654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,307.12158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.83984375,18000.0,0.0,0.0,0.2499111890792846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4459048211574554,0.445910096168518,-5.274582235870184e-06,0.0,0.0002536280662752,0.0,0.0,24.53983497619629,0.0,0.0,0.0,0.3514866232872009,4.0,0.0,1.0
