time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
496380,293.1133117675781,297.1499938964844,293.1499938964844,0.1418076753616333,-3033.62353515625,304.1455993652344,0.8137829899787903,0.2128604650497436,0.1924797445535659,292.759765625,297.1499938964844,293.1499938964844,0.0095014339312911,-631.1046142578125,301.7550048828125,0.4911216795444488,0.050000000745058,0.0489271655678749,293.0947570800781,297.1499938964844,293.1499938964844,0.2139127254486084,-3274.958740234375,304.14288330078125,0.9061483144760132,0.2964540123939514,0.2078359574079513,293.10076904296875,297.1499938964844,293.1499938964844,0.3085996210575104,-5934.05615234375,304.1206970214844,0.9990000128746032,0.4530758261680603,0.3772341907024383,293.14013671875,297.1499938964844,293.1499938964844,0.0040980773046612,-1542.960205078125,296.6080627441406,0.4911216795444488,0.050000000745058,0.2320894002914428,291.1109619140625,291.1499938964844,257.6807556152344,256.6835327148437,282.20904541015625,293.1402893066406,291.11016845703125,1.0,0.2714197635650635,0.4857848584651947,0.4857848584651947,1.0,1.0,-1.2704176902770996,0.3920229077339172,0.8783947825431824,0.0898768678307533,0.0,0.0,0.5043917298316956,49.51372528076172,61.0,-11.64842128753662,-11376.015625,223.545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0773010253906,307.09130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17932.31640625,18000.0,0.0,0.0,0.2508671879768371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4543851912021637,0.4543904960155487,-5.316673650668236e-06,0.0,0.0002545983006712,0.0,0.0,25.3059310913086,0.0,0.0,0.0,0.3541923463344574,4.0,0.0,1.0
496440,293.1133117675781,297.1499938964844,293.1499938964844,0.1418076753616333,-3033.62353515625,304.1455993652344,0.8137829899787903,0.2128604650497436,0.1924797445535659,292.759765625,297.1499938964844,293.1499938964844,0.0095014339312911,-631.1046142578125,301.7550048828125,0.4911216795444488,0.050000000745058,0.0489271655678749,293.0947570800781,297.1499938964844,293.1499938964844,0.2139127254486084,-3274.958740234375,304.14288330078125,0.9061483144760132,0.2964540123939514,0.2078359574079513,293.10076904296875,297.1499938964844,293.1499938964844,0.3085996210575104,-5934.05615234375,304.1206970214844,0.9990000128746032,0.4530758261680603,0.3772341907024383,293.14013671875,297.1499938964844,293.1499938964844,0.0040980773046612,-1542.960205078125,296.6080627441406,0.4911216795444488,0.050000000745058,0.2320894002914428,291.1109619140625,291.1499938964844,257.6807556152344,256.6835327148437,282.20904541015625,293.1402893066406,291.11016845703125,1.0,0.2714197635650635,0.4857848584651947,0.4857848584651947,1.0,1.0,-1.2704176902770996,0.3920229077339172,0.8783947825431824,0.0898768678307533,0.0,0.0,0.5043917298316956,49.51372528076172,61.0,-11.64842128753662,-11376.015625,223.545166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0773010253906,307.09130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17932.31640625,18000.0,0.0,0.0,0.2508671879768371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4543851912021637,0.4543904960155487,-5.316673650668236e-06,0.0,0.0002545983006712,0.0,0.0,25.3059310913086,0.0,0.0,0.0,0.3541923463344574,4.0,0.0,1.0
496500,293.1134338378906,297.1499938964844,293.1499938964844,0.1422511786222458,-3041.283935546875,304.1455993652344,0.8109995126724243,0.2132995277643203,0.1929041147232055,292.7572937011719,297.1499938964844,293.1499938964844,0.0096295736730098,-636.22607421875,301.8287048339844,0.4890256226062774,0.050000000745058,0.0489659793674945,293.094970703125,297.1499938964844,293.1499938964844,0.2146414667367935,-3283.87255859375,304.1428527832031,0.902853548526764,0.2971125543117523,0.2083352655172348,293.1125183105469,297.1499938964844,293.1499938964844,0.3135570585727691,-6010.6015625,304.1170349121094,0.9990000128746032,0.4513959884643554,0.3820852935314178,293.1387634277344,297.1499938964844,293.1499938964844,0.0041064638644456,-1546.2135009765625,296.61102294921875,0.4890256226062774,0.050000000745058,0.232273519039154,291.10675048828125,291.1499938964844,257.6595458984375,256.6639404296875,282.208251953125,293.138916015625,291.10601806640625,1.0,0.2736396789550781,0.4852016866207123,0.4852016866207123,1.0,1.0,-1.2776168584823608,0.3940049707889557,0.8836118578910828,0.0904514491558075,0.0,0.0,0.5076979994773865,50.60752868652344,61.0,-11.436841011047363,-11437.0458984375,228.52212524414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0251770019531,307.0726318359375,278.1499938964844,0.0,18000.0,313.1499938964844,17924.123046875,18000.0,0.0,0.0,0.2515856921672821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4594112336635589,0.4594165682792663,-5.341924861568259e-06,0.0,0.0002553274971432,0.0,0.0,25.76764869689941,0.0,0.0,0.0,0.3558026850223541,4.0,0.0,1.0
496560,293.1136169433594,297.1499938964844,293.1499938964844,0.1426878720521927,-3048.8046875,304.1455993652344,0.8080885410308838,0.2137248218059539,0.1933318227529525,292.7548522949219,297.1499938964844,293.1499938964844,0.009760701097548,-641.3658447265625,301.9029541015625,0.4868687987327575,0.050000000745058,0.049006812274456,293.0953674316406,297.1499938964844,293.1499938964844,0.2153254002332687,-3292.205322265625,304.1429138183594,0.8995014429092407,0.2977327704429626,0.2088097482919693,293.12548828125,297.1499938964844,293.1499938964844,0.3187175095081329,-6089.8349609375,304.1136474609375,0.9990000128746032,0.4493267238140106,0.3871234655380249,293.137451171875,297.1499938964844,293.1499938964844,0.0041151479817926,-1549.524169921875,296.6145324707031,0.4868687987327575,0.050000000745058,0.2324672192335128,291.1033020019531,291.1499938964844,257.6381530761719,256.6441955566406,282.2134704589844,293.1375732421875,291.1029052734375,1.0,0.2759382426738739,0.4843620657920837,0.4843620657920837,1.0,1.0,-1.2850288152694702,0.3958069980144501,0.8892218470573425,0.090801253914833,0.0,0.0,0.5111665725708008,51.7564582824707,49.0,-9.30341625213623,-11498.2392578125,233.7479553222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9674987792969,307.0531921386719,278.1499938964844,0.0,18000.0,313.1499938964844,17916.78125,18000.0,0.0,0.0,0.2524692118167877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4648745059967041,0.4648798704147339,-5.370130111259641e-06,0.0,0.0002562241570558,0.0,0.0,26.278200149536133,0.0,0.0,0.0,0.3575654923915863,4.0,0.0,1.0
496620,293.1139221191406,297.1499938964844,293.1499938964844,0.1432006508111953,-3057.199951171875,304.146240234375,0.8107130527496338,0.2145846635103225,0.1940782517194748,292.75006103515625,297.1499938964844,293.1499938964844,0.0099878897890448,-649.3582763671875,302.05596923828125,0.4878503680229187,0.050000000745058,0.0489880852401256,293.0960998535156,297.1499938964844,293.1499938964844,0.2161618769168853,-3301.94091796875,304.1439208984375,0.9025912880897522,0.2989655435085296,0.2096524238586425,293.14501953125,297.1499938964844,293.1499938964844,0.3168226480484009,-6054.38916015625,304.1295471191406,0.9990000128746032,0.4459497332572937,0.3848262131214142,293.1346130371094,297.1499938964844,293.1499938964844,0.0041228597983717,-1551.4010009765625,296.6344299316406,0.4878503680229187,0.050000000745058,0.2323783785104751,291.1166381835937,291.1499938964844,257.5945739746094,256.6041564941406,282.248046875,293.1347961425781,291.1199645996094,1.0,0.2747023403644562,0.4826828241348266,0.4826828241348266,1.0,1.0,-1.28406023979187,0.3936505615711212,0.8904096484184265,0.0889491140842437,0.0,0.0,0.5152373909950256,51.26970291137695,37.0,22.979949951171875,-11527.9052734375,232.326889038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8525390625,307.0395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17937.3203125,18000.0,0.0,0.0,0.2545857429504394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4742002487182617,0.4742056727409363,-5.426725692814216e-06,0.0,0.0002583721652626,0.0,0.0,27.199493408203125,0.0,0.0,0.0,0.3606395423412323,4.0,0.0,1.0
496680,293.1139221191406,297.1499938964844,293.1499938964844,0.1432006508111953,-3057.199951171875,304.146240234375,0.8107130527496338,0.2145846635103225,0.1940782517194748,292.75006103515625,297.1499938964844,293.1499938964844,0.0099878897890448,-649.3582763671875,302.05596923828125,0.4878503680229187,0.050000000745058,0.0489880852401256,293.0960998535156,297.1499938964844,293.1499938964844,0.2161618769168853,-3301.94091796875,304.1439208984375,0.9025912880897522,0.2989655435085296,0.2096524238586425,293.14501953125,297.1499938964844,293.1499938964844,0.3168226480484009,-6054.38916015625,304.1295471191406,0.9990000128746032,0.4459497332572937,0.3848262131214142,293.1346130371094,297.1499938964844,293.1499938964844,0.0041228597983717,-1551.4010009765625,296.6344299316406,0.4878503680229187,0.050000000745058,0.2323783785104751,291.1166381835937,291.1499938964844,257.5945739746094,256.6041564941406,282.248046875,293.1347961425781,291.1199645996094,1.0,0.2747023403644562,0.4826828241348266,0.4826828241348266,1.0,1.0,-1.28406023979187,0.3936505615711212,0.8904096484184265,0.0889491140842437,0.0,0.0,0.5152373909950256,51.26970291137695,37.0,22.979949951171875,-11527.9052734375,232.326889038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8525390625,307.0395202636719,278.1499938964844,0.0,18000.0,313.1499938964844,17937.3203125,18000.0,0.0,0.0,0.2545857429504394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4742002487182617,0.4742056727409363,-5.426725692814216e-06,0.0,0.0002583721652626,0.0,0.0,27.199493408203125,0.0,0.0,0.0,0.3606395423412323,4.0,0.0,1.0
496740,293.1138916015625,297.1499938964844,293.1499938964844,0.1433568745851516,-3059.029541015625,304.1472473144531,0.8207667469978333,0.2155032753944397,0.1947861760854721,292.7452392578125,297.1499938964844,293.1499938964844,0.0101789124310016,-654.9630737304688,302.21441650390625,0.4935991466045379,0.050000000745058,0.0488825179636478,293.0964660644531,297.1499938964844,293.1499938964844,0.216458112001419,-3304.69677734375,304.1454467773437,0.9154767394065856,0.3002539277076721,0.2104582041501999,293.14068603515625,297.1499938964844,293.1499938964844,0.3035189807415008,-5841.06396484375,304.1587219238281,0.9990000128746032,0.4468986690044403,0.3715867698192596,293.131591796875,297.1499938964844,293.1499938964844,0.0041181417182087,-1547.3375244140625,296.6712951660156,0.4935991466045379,0.050000000745058,0.2318776100873947,291.15673828125,291.1499938964844,257.54998779296875,256.5633850097656,282.30328369140625,293.1317749023437,291.1609191894531,1.0,0.2690741121768951,0.4810035824775696,0.4810035824775696,1.0,1.0,-1.2692625522613523,0.3865512609481811,0.8827112317085266,0.0847842991352081,0.0,0.0,0.5117430686950684,48.36849212646485,40.0,49.40779495239258,-11405.1572265625,220.6600799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79071044921875,307.0209655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.85546875,18000.0,0.0,0.0,0.2565445899963379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4724704027175903,0.4724758565425873,-5.436340870801359e-06,0.0,0.0002603601315058,0.0,0.0,27.113344192504883,0.0,0.0,0.0,0.3603056371212005,4.0,0.0,1.0
496800,293.1138916015625,297.1499938964844,293.1499938964844,0.1433568745851516,-3059.029541015625,304.1472473144531,0.8207667469978333,0.2155032753944397,0.1947861760854721,292.7452392578125,297.1499938964844,293.1499938964844,0.0101789124310016,-654.9630737304688,302.21441650390625,0.4935991466045379,0.050000000745058,0.0488825179636478,293.0964660644531,297.1499938964844,293.1499938964844,0.216458112001419,-3304.69677734375,304.1454467773437,0.9154767394065856,0.3002539277076721,0.2104582041501999,293.14068603515625,297.1499938964844,293.1499938964844,0.3035189807415008,-5841.06396484375,304.1587219238281,0.9990000128746032,0.4468986690044403,0.3715867698192596,293.131591796875,297.1499938964844,293.1499938964844,0.0041181417182087,-1547.3375244140625,296.6712951660156,0.4935991466045379,0.050000000745058,0.2318776100873947,291.15673828125,291.1499938964844,257.54998779296875,256.5633850097656,282.30328369140625,293.1317749023437,291.1609191894531,1.0,0.2690741121768951,0.4810035824775696,0.4810035824775696,1.0,1.0,-1.2692625522613523,0.3865512609481811,0.8827112317085266,0.0847842991352081,0.0,0.0,0.5117430686950684,48.36849212646485,40.0,49.40779495239258,-11405.1572265625,220.6600799560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79071044921875,307.0209655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18022.85546875,18000.0,0.0,0.0,0.2565445899963379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4724704027175903,0.4724758565425873,-5.436340870801359e-06,0.0,0.0002603601315058,0.0,0.0,27.113344192504883,0.0,0.0,0.0,0.3603056371212005,4.0,0.0,1.0
496860,293.11376953125,297.1499938964844,293.1499938964844,0.1437961757183075,-3066.163818359375,304.1473693847656,0.8279229402542114,0.2164422869682312,0.1955639570951461,292.739990234375,297.1499938964844,293.1499938964844,0.0104032233357429,-662.0670776367188,302.3724365234375,0.497562438249588,0.050000000745058,0.0488145984709262,293.0965881347656,297.1499938964844,293.1499938964844,0.2171643376350402,-3312.935546875,304.1457214355469,0.9254493713378906,0.3015863001346588,0.2113304883241653,293.1173400878906,297.1499938964844,293.1499938964844,0.2944515943527221,-5698.48583984375,304.1703796386719,0.9990000128746032,0.4518484771251678,0.3628109991550445,293.1284484863281,297.1499938964844,293.1499938964844,0.0041180420666933,-1546.029541015625,296.699951171875,0.497562438249588,0.050000000745058,0.2315554469823837,291.18035888671875,291.1499938964844,257.5039978027344,256.5215148925781,282.3065185546875,293.128662109375,291.1800231933594,1.0,0.2659638822078705,0.4809361696243286,0.4809361696243286,1.0,1.0,-1.2602341175079346,0.3832238018512726,0.8770102858543396,0.0831026211380958,0.0,0.0,0.5054836273193359,46.50782012939453,43.0,22.99077415466309,-11281.072265625,213.46669006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8146667480469,306.9864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18072.15234375,18000.0,0.0,0.0,0.2577189803123474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4624309539794922,0.4624363481998443,-5.391857030190295e-06,0.0,0.0002615520206745,0.0,0.0,26.19308280944824,0.0,0.0,0.0,0.3572297096252441,4.0,0.0,1.0
496920,293.11376953125,297.1499938964844,293.1499938964844,0.1437961757183075,-3066.163818359375,304.1473693847656,0.8279229402542114,0.2164422869682312,0.1955639570951461,292.739990234375,297.1499938964844,293.1499938964844,0.0104032233357429,-662.0670776367188,302.3724365234375,0.497562438249588,0.050000000745058,0.0488145984709262,293.0965881347656,297.1499938964844,293.1499938964844,0.2171643376350402,-3312.935546875,304.1457214355469,0.9254493713378906,0.3015863001346588,0.2113304883241653,293.1173400878906,297.1499938964844,293.1499938964844,0.2944515943527221,-5698.48583984375,304.1703796386719,0.9990000128746032,0.4518484771251678,0.3628109991550445,293.1284484863281,297.1499938964844,293.1499938964844,0.0041180420666933,-1546.029541015625,296.699951171875,0.497562438249588,0.050000000745058,0.2315554469823837,291.18035888671875,291.1499938964844,257.5039978027344,256.5215148925781,282.3065185546875,293.128662109375,291.1800231933594,1.0,0.2659638822078705,0.4809361696243286,0.4809361696243286,1.0,1.0,-1.2602341175079346,0.3832238018512726,0.8770102858543396,0.0831026211380958,0.0,0.0,0.5054836273193359,46.50782012939453,43.0,22.99077415466309,-11281.072265625,213.46669006347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8146667480469,306.9864196777344,278.1499938964844,0.0,18000.0,313.1499938964844,18072.15234375,18000.0,0.0,0.0,0.2577189803123474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4624309539794922,0.4624363481998443,-5.391857030190295e-06,0.0,0.0002615520206745,0.0,0.0,26.19308280944824,0.0,0.0,0.0,0.3572297096252441,4.0,0.0,1.0
496980,293.1137084960937,297.1499938964844,293.1499938964844,0.1445957571268081,-3079.969970703125,304.1469116210937,0.8318185806274414,0.2173772305250167,0.1963753551244735,292.7345275878906,297.1499938964844,293.1499938964844,0.0106729185208678,-671.1903686523438,302.5285949707031,0.4994058609008789,0.050000000745058,0.048784501850605,293.0965881347656,297.1499938964844,293.1499938964844,0.2184267491102218,-3328.425537109375,304.1450500488281,0.930980384349823,0.3029384613037109,0.2122473418712616,293.0933837890625,297.1499938964844,293.1499938964844,0.2904958724975586,-5638.27880859375,304.16998291015625,0.9990000128746032,0.4575412273406982,0.3588543236255646,293.1249389648437,297.1499938964844,293.1499938964844,0.0041299508884549,-1550.5364990234375,296.7142944335937,0.4994058609008789,0.050000000745058,0.2314126640558242,291.1754150390625,291.1499938964844,257.45635986328125,256.4782409667969,282.2958374023437,293.1251525878906,291.1748352050781,1.0,0.2646852433681488,0.4808687269687652,0.4808687269687652,1.0,1.0,-1.2573493719100952,0.3821391761302948,0.8752102255821228,0.0824953541159629,0.0,0.0,0.5024177432060242,45.69994354248047,46.0,1.0664280652999878,-11242.1533203125,210.7313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8895263671875,307.00372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.837890625,18000.0,0.0,0.0,0.2581696808338165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563568532466888,0.4563621878623962,-5.352937023417326e-06,0.0,0.000262009416474,0.0,0.0,25.59551429748535,0.0,0.0,0.0,0.3551756739616394,4.0,0.0,1.0
497040,293.1137084960937,297.1499938964844,293.1499938964844,0.1445957571268081,-3079.969970703125,304.1469116210937,0.8318185806274414,0.2173772305250167,0.1963753551244735,292.7345275878906,297.1499938964844,293.1499938964844,0.0106729185208678,-671.1903686523438,302.5285949707031,0.4994058609008789,0.050000000745058,0.048784501850605,293.0965881347656,297.1499938964844,293.1499938964844,0.2184267491102218,-3328.425537109375,304.1450500488281,0.930980384349823,0.3029384613037109,0.2122473418712616,293.0933837890625,297.1499938964844,293.1499938964844,0.2904958724975586,-5638.27880859375,304.16998291015625,0.9990000128746032,0.4575412273406982,0.3588543236255646,293.1249389648437,297.1499938964844,293.1499938964844,0.0041299508884549,-1550.5364990234375,296.7142944335937,0.4994058609008789,0.050000000745058,0.2314126640558242,291.1754150390625,291.1499938964844,257.45635986328125,256.4782409667969,282.2958374023437,293.1251525878906,291.1748352050781,1.0,0.2646852433681488,0.4808687269687652,0.4808687269687652,1.0,1.0,-1.2573493719100952,0.3821391761302948,0.8752102255821228,0.0824953541159629,0.0,0.0,0.5024177432060242,45.69994354248047,46.0,1.0664280652999878,-11242.1533203125,210.7313232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8895263671875,307.00372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.837890625,18000.0,0.0,0.0,0.2581696808338165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4563568532466888,0.4563621878623962,-5.352937023417326e-06,0.0,0.000262009416474,0.0,0.0,25.59551429748535,0.0,0.0,0.0,0.3551756739616394,4.0,0.0,1.0
497100,293.1136779785156,297.1499938964844,293.1499938964844,0.1450200676918029,-3087.30615234375,304.1466979980469,0.8327925205230713,0.2178387492895126,0.1967865824699401,292.7318115234375,297.1499938964844,293.1499938964844,0.0108171049505472,-676.0017700195312,302.6072998046875,0.4996878206729889,0.050000000745058,0.0487799793481826,293.0966186523437,297.1499938964844,293.1499938964844,0.2190980911254882,-3336.66455078125,304.14471435546875,0.9323789477348328,0.3036110699176788,0.2127133905887603,293.0834045410156,297.1499938964844,293.1499938964844,0.2898565828800201,-5629.494140625,304.16748046875,0.9990000128746032,0.4602225124835968,0.3582565784454345,293.123046875,297.1499938964844,293.1499938964844,0.0041375546716153,-1553.4632568359375,296.7215270996094,0.4996878206729889,0.050000000745058,0.2313912212848663,291.171630859375,291.1499938964844,257.4319763183594,256.4560852050781,282.28759765625,293.1232604980469,291.1706848144531,1.0,0.2646206617355346,0.4808350205421448,0.4808350205421448,1.0,1.0,-1.2576528787612915,0.382219135761261,0.8754337430000305,0.0824679285287857,0.0,0.0,0.5013452768325806,45.589088439941406,46.0,-5.817150115966797,-11240.9814453125,210.5996856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9327697753906,307.01910400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18036.806640625,18000.0,0.0,0.0,0.2582149803638458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4541674554347992,0.4541727900505066,-5.339138169802027e-06,0.0,0.0002620553714223,0.0,0.0,25.383020401000977,0.0,0.0,0.0,0.3544391691684723,4.0,0.0,1.0
497160,293.1136779785156,297.1499938964844,293.1499938964844,0.1454711705446243,-3095.125244140625,304.146484375,0.8331902027130127,0.2182989567518234,0.1972009688615799,292.72906494140625,297.1499938964844,293.1499938964844,0.0109687885269522,-681.0293579101562,302.6863098144531,0.4995911717414856,0.050000000745058,0.0487815178930759,293.0966491699219,297.1499938964844,293.1499938964844,0.2198079824447631,-3345.388916015625,304.1444091796875,0.9329668283462524,0.3042778670787811,0.2131805419921875,293.0753173828125,297.1499938964844,293.1499938964844,0.290036141872406,-5633.6630859375,304.1639709472656,0.9990000128746032,0.4626569449901581,0.3584611415863037,293.12109375,297.1499938964844,293.1499938964844,0.0041464669629931,-1556.961669921875,296.72821044921875,0.4995911717414856,0.050000000745058,0.2313985228538513,291.1659851074219,291.1499938964844,257.4071960449219,256.4336242675781,282.2775573730469,293.1213073730469,291.1647644042969,1.0,0.2648886740207672,0.4808065891265869,0.4808065891265869,1.0,1.0,-1.258966326713562,0.3826643228530884,0.8763020038604736,0.0826046913862228,0.0,0.0,0.5008400678634644,45.64704513549805,49.0,-11.439215660095217,-11251.77734375,211.18038940429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9754333496094,307.037109375,278.1499938964844,0.0,18000.0,313.1499938964844,18025.42578125,18000.0,0.0,0.0,0.2581788301467895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4527415037155151,0.4527468383312225,-5.328944098437205e-06,0.0,0.0002620187005959,0.0,0.0,25.240222930908203,0.0,0.0,0.0,0.3539474010467529,4.0,0.0,1.0
497220,293.1136779785156,297.1499938964844,293.1499938964844,0.1464171856641769,-3111.520751953125,304.1460876464844,0.8325148224830627,0.2192187756299972,0.1980431377887725,292.7235107421875,297.1499938964844,293.1499938964844,0.0112926270812749,-691.5426635742188,302.84600830078125,0.4984336197376251,0.050000000745058,0.0488002300262451,293.09686279296875,297.1499938964844,293.1499938964844,0.2212757766246795,-3363.4072265625,304.1438293457031,0.9320603013038636,0.3055907785892486,0.2141126096248626,293.0654602050781,297.1499938964844,293.1499938964844,0.2924786210060119,-5674.59716796875,304.1552124023437,0.9990000128746032,0.4665642976760864,0.3609304428100586,293.1170654296875,297.1499938964844,293.1499938964844,0.0041672708466649,-1565.1483154296875,296.7415466308594,0.4984336197376251,0.050000000745058,0.231487289071083,291.15234375,291.1499938964844,257.35662841796875,256.3878173828125,282.2530822753906,293.1173095703125,291.1509704589844,1.0,0.2662786245346069,0.4807496666908264,0.4807496666908264,1.0,1.0,-1.2641876935958862,0.3844819962978363,0.8797057271003723,0.0832858607172966,0.0,0.0,0.5014256834983826,46.19820785522461,52.0,-17.652118682861328,-11306.326171875,214.18836975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0474548339844,307.07623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.529296875,18000.0,0.0,0.0,0.2580045759677887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524922370910644,0.4524975419044494,-5.321758635545848e-06,0.0,0.0002618418366182,0.0,0.0,25.19314384460449,0.0,0.0,0.0,0.3537894189357757,4.0,0.0,1.0
497280,293.1136779785156,297.1499938964844,293.1499938964844,0.1464171856641769,-3111.520751953125,304.1460876464844,0.8325148224830627,0.2192187756299972,0.1980431377887725,292.7235107421875,297.1499938964844,293.1499938964844,0.0112926270812749,-691.5426635742188,302.84600830078125,0.4984336197376251,0.050000000745058,0.0488002300262451,293.09686279296875,297.1499938964844,293.1499938964844,0.2212757766246795,-3363.4072265625,304.1438293457031,0.9320603013038636,0.3055907785892486,0.2141126096248626,293.0654602050781,297.1499938964844,293.1499938964844,0.2924786210060119,-5674.59716796875,304.1552124023437,0.9990000128746032,0.4665642976760864,0.3609304428100586,293.1170654296875,297.1499938964844,293.1499938964844,0.0041672708466649,-1565.1483154296875,296.7415466308594,0.4984336197376251,0.050000000745058,0.231487289071083,291.15234375,291.1499938964844,257.35662841796875,256.3878173828125,282.2530822753906,293.1173095703125,291.1509704589844,1.0,0.2662786245346069,0.4807496666908264,0.4807496666908264,1.0,1.0,-1.2641876935958862,0.3844819962978363,0.8797057271003723,0.0832858607172966,0.0,0.0,0.5014256834983826,46.19820785522461,52.0,-17.652118682861328,-11306.326171875,214.18836975097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0474548339844,307.07623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.529296875,18000.0,0.0,0.0,0.2580045759677887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4524922370910644,0.4524975419044494,-5.321758635545848e-06,0.0,0.0002618418366182,0.0,0.0,25.19314384460449,0.0,0.0,0.0,0.3537894189357757,4.0,0.0,1.0
497340,293.1136779785156,297.1499938964844,293.1499938964844,0.1473959684371948,-3128.45068359375,304.145751953125,0.830245852470398,0.2201389372348785,0.1989020705223083,292.7177734375,297.1499938964844,293.1499938964844,0.0116432076320052,-702.5331420898438,303.0083312988281,0.4962440729141235,0.050000000745058,0.0488366708159446,293.0971374511719,297.1499938964844,293.1499938964844,0.2227679044008255,-3381.672607421875,304.1434020996094,0.9288811683654784,0.3068821728229522,0.2150405794382095,293.06414794921875,297.1499938964844,293.1499938964844,0.2972603142261505,-5751.603515625,304.1455078125,0.9990000128746032,0.4689872860908508,0.3656905889511108,293.11309814453125,297.1499938964844,293.1499938964844,0.0041908961720764,-1574.3966064453125,296.7556457519531,0.4962440729141235,0.050000000745058,0.2316601425409317,291.1377258300781,291.1499938964844,257.3047790527344,256.3409118652344,282.2238464355469,293.11334228515625,291.1363220214844,1.0,0.2686202824115753,0.4806927740573883,0.4806927740573883,1.0,1.0,-1.2722965478897097,0.387335330247879,0.8849612474441528,0.0844186693429946,0.0,0.0,0.5040426254272461,47.24271011352539,55.0,-19.959381103515625,-11395.95703125,219.31051635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0878295898437,307.10870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.923828125,18000.0,0.0,0.0,0.2579180598258972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4555502831935882,0.4555556178092956,-5.3323346946854144e-06,0.0,0.0002617540594656,0.0,0.0,25.453031539916992,0.0,0.0,0.0,0.3547031879425049,4.0,0.0,1.0
497400,293.1136779785156,297.1499938964844,293.1499938964844,0.1473959684371948,-3128.45068359375,304.145751953125,0.830245852470398,0.2201389372348785,0.1989020705223083,292.7177734375,297.1499938964844,293.1499938964844,0.0116432076320052,-702.5331420898438,303.0083312988281,0.4962440729141235,0.050000000745058,0.0488366708159446,293.0971374511719,297.1499938964844,293.1499938964844,0.2227679044008255,-3381.672607421875,304.1434020996094,0.9288811683654784,0.3068821728229522,0.2150405794382095,293.06414794921875,297.1499938964844,293.1499938964844,0.2972603142261505,-5751.603515625,304.1455078125,0.9990000128746032,0.4689872860908508,0.3656905889511108,293.11309814453125,297.1499938964844,293.1499938964844,0.0041908961720764,-1574.3966064453125,296.7556457519531,0.4962440729141235,0.050000000745058,0.2316601425409317,291.1377258300781,291.1499938964844,257.3047790527344,256.3409118652344,282.2238464355469,293.11334228515625,291.1363220214844,1.0,0.2686202824115753,0.4806927740573883,0.4806927740573883,1.0,1.0,-1.2722965478897097,0.387335330247879,0.8849612474441528,0.0844186693429946,0.0,0.0,0.5040426254272461,47.24271011352539,55.0,-19.959381103515625,-11395.95703125,219.31051635742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0878295898437,307.10870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17973.923828125,18000.0,0.0,0.0,0.2579180598258972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4555502831935882,0.4555556178092956,-5.3323346946854144e-06,0.0,0.0002617540594656,0.0,0.0,25.453031539916992,0.0,0.0,0.0,0.3547031879425049,4.0,0.0,1.0
497460,293.1136779785156,297.1499938964844,293.1499938964844,0.1483189612627029,-3144.2744140625,304.1456604003906,0.8268040418624878,0.2210600227117538,0.1997755169868469,292.71197509765625,297.1499938964844,293.1499938964844,0.0120151517912745,-713.593017578125,303.17364501953125,0.4933090507984161,0.050000000745058,0.0488876029849052,293.09735107421875,297.1499938964844,293.1499938964844,0.2241655141115188,-3398.630859375,304.1432800292969,0.9240382313728333,0.3081729114055633,0.2159755378961563,293.0707397460937,297.1499938964844,293.1499938964844,0.3037645816802978,-5854.388671875,304.1361999511719,0.9990000128746032,0.4698414802551269,0.3722416162490845,293.1093444824219,297.1499938964844,293.1499938964844,0.00421610660851,-1583.8662109375,296.7736511230469,0.4933090507984161,0.050000000745058,0.2319017499685287,291.12847900390625,291.1499938964844,257.25177001953125,256.2929992675781,282.22088623046875,293.10955810546875,291.12811279296875,1.0,0.2717130184173584,0.4795547723770141,0.4795547723770141,1.0,1.0,-1.2826811075210571,0.3898840844631195,0.89279705286026,0.0847810134291648,0.0,0.0,0.5076757073402405,48.68982696533203,58.0,-11.9594087600708,-11495.9599609375,226.1941680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0894470214844,307.1305847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17957.25390625,18000.0,0.0,0.0,0.2581350207328796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611535966396332,0.4611589610576629,-5.358896487450693e-06,0.0,0.000261974229943,0.0,0.0,25.96318817138672,0.0,0.0,0.0,0.3564608693122864,4.0,0.0,1.0
497520,293.1136779785156,297.1499938964844,293.1499938964844,0.1483189612627029,-3144.2744140625,304.1456604003906,0.8268040418624878,0.2210600227117538,0.1997755169868469,292.71197509765625,297.1499938964844,293.1499938964844,0.0120151517912745,-713.593017578125,303.17364501953125,0.4933090507984161,0.050000000745058,0.0488876029849052,293.09735107421875,297.1499938964844,293.1499938964844,0.2241655141115188,-3398.630859375,304.1432800292969,0.9240382313728333,0.3081729114055633,0.2159755378961563,293.0707397460937,297.1499938964844,293.1499938964844,0.3037645816802978,-5854.388671875,304.1361999511719,0.9990000128746032,0.4698414802551269,0.3722416162490845,293.1093444824219,297.1499938964844,293.1499938964844,0.00421610660851,-1583.8662109375,296.7736511230469,0.4933090507984161,0.050000000745058,0.2319017499685287,291.12847900390625,291.1499938964844,257.25177001953125,256.2929992675781,282.22088623046875,293.10955810546875,291.12811279296875,1.0,0.2717130184173584,0.4795547723770141,0.4795547723770141,1.0,1.0,-1.2826811075210571,0.3898840844631195,0.89279705286026,0.0847810134291648,0.0,0.0,0.5076757073402405,48.68982696533203,58.0,-11.9594087600708,-11495.9599609375,226.1941680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0894470214844,307.1305847167969,278.1499938964844,0.0,18000.0,313.1499938964844,17957.25390625,18000.0,0.0,0.0,0.2581350207328796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4611535966396332,0.4611589610576629,-5.358896487450693e-06,0.0,0.000261974229943,0.0,0.0,25.96318817138672,0.0,0.0,0.0,0.3564608693122864,4.0,0.0,1.0
497580,293.1136779785156,297.1499938964844,293.1499938964844,0.1492348760366439,-3159.925537109375,304.14556884765625,0.8225171566009521,0.2219827622175216,0.2006614208221435,292.7062683105469,297.1499938964844,293.1499938964844,0.0124105783179402,-724.8327026367188,303.34100341796875,0.4898399710655212,0.050000000745058,0.0489506423473358,293.0975646972656,297.1499938964844,293.1499938964844,0.225546196103096,-3415.333984375,304.1432189941406,0.918054699897766,0.3094633221626282,0.2169194966554641,293.0843200683594,297.1499938964844,293.1499938964844,0.3117366135120392,-5978.73974609375,304.1275329589844,0.9990000128746032,0.4691057205200195,0.3801928460597992,293.1058654785156,297.1499938964844,293.1499938964844,0.0042417137883603,-1593.37890625,296.7935485839844,0.4898399710655212,0.050000000745058,0.2322007715702057,291.1215515136719,291.1499938964844,257.1976928710937,256.2441711425781,282.2175598144531,293.1060485839844,291.1207580566406,1.0,0.2753989398479461,0.47841677069664,0.47841677069664,1.0,1.0,-1.2948559522628784,0.3930280208587646,0.901827871799469,0.0853625908493995,0.0,0.0,0.5118781924247742,50.47243118286133,61.0,-11.457511901855469,-11597.5810546875,234.57916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0570373535156,307.12530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.427734375,18000.0,0.0,0.0,0.258756935596466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673982858657837,0.4674036800861358,-5.391225386119913e-06,0.0,0.0002626054047141,0.0,0.0,26.550189971923828,0.0,0.0,0.0,0.3584915995597839,4.0,0.0,1.0
497640,293.1136779785156,297.1499938964844,293.1499938964844,0.1492348760366439,-3159.925537109375,304.14556884765625,0.8225171566009521,0.2219827622175216,0.2006614208221435,292.7062683105469,297.1499938964844,293.1499938964844,0.0124105783179402,-724.8327026367188,303.34100341796875,0.4898399710655212,0.050000000745058,0.0489506423473358,293.0975646972656,297.1499938964844,293.1499938964844,0.225546196103096,-3415.333984375,304.1432189941406,0.918054699897766,0.3094633221626282,0.2169194966554641,293.0843200683594,297.1499938964844,293.1499938964844,0.3117366135120392,-5978.73974609375,304.1275329589844,0.9990000128746032,0.4691057205200195,0.3801928460597992,293.1058654785156,297.1499938964844,293.1499938964844,0.0042417137883603,-1593.37890625,296.7935485839844,0.4898399710655212,0.050000000745058,0.2322007715702057,291.1215515136719,291.1499938964844,257.1976928710937,256.2441711425781,282.2175598144531,293.1060485839844,291.1207580566406,1.0,0.2753989398479461,0.47841677069664,0.47841677069664,1.0,1.0,-1.2948559522628784,0.3930280208587646,0.901827871799469,0.0853625908493995,0.0,0.0,0.5118781924247742,50.47243118286133,61.0,-11.457511901855469,-11597.5810546875,234.57916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0570373535156,307.12530517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.427734375,18000.0,0.0,0.0,0.258756935596466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4673982858657837,0.4674036800861358,-5.391225386119913e-06,0.0,0.0002626054047141,0.0,0.0,26.550189971923828,0.0,0.0,0.0,0.3584915995597839,4.0,0.0,1.0
497700,293.1136474609375,297.1499938964844,293.1499938964844,0.1497085243463516,-3168.0244140625,304.1455078125,0.8201413750648499,0.2224457412958145,0.201109230518341,292.7035827636719,297.1499938964844,293.1499938964844,0.012619387358427,-730.5992431640625,303.4250183105469,0.4879536628723144,0.050000000745058,0.0489860288798809,293.09765625,297.1499938964844,293.1499938964844,0.2262575030326843,-3423.943603515625,304.1431579589844,0.9147966504096984,0.3101090490818023,0.2173945158720016,293.0934143066406,297.1499938964844,293.1499938964844,0.316210001707077,-6047.9443359375,304.1235046386719,0.9990000128746032,0.4681532084941864,0.3845838606357574,293.10418701171875,297.1499938964844,293.1499938964844,0.0042554489336907,-1598.510009765625,296.8032531738281,0.4879536628723144,0.050000000745058,0.2323686182498932,291.1171569824219,291.1499938964844,257.1703186035156,256.2194519042969,282.21502685546875,293.1043701171875,291.11639404296875,1.0,0.2774201035499573,0.4778477847576141,0.4778477847576141,1.0,1.0,-1.3014782667160034,0.3947887718677521,0.906689465045929,0.0857271626591682,0.0,0.0,0.5145078897476196,51.47058868408203,61.0,-11.625630378723145,-11654.904296875,239.26171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.029541015625,307.11846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17939.775390625,18000.0,0.0,0.0,0.259244829416275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4713735282421112,0.4713789522647857,-5.411405254562851e-06,0.0,0.0002631005190778,0.0,0.0,26.92612648010254,0.0,0.0,0.0,0.3597772121429443,4.0,0.0,1.0
497760,293.1136474609375,297.1499938964844,293.1499938964844,0.1501772850751876,-3176.019775390625,304.1454772949219,0.817642867565155,0.2229099571704864,0.2015602886676788,292.7010498046875,297.1499938964844,293.1499938964844,0.0128335291519761,-736.3656005859375,303.5091857910156,0.4859811067581177,0.050000000745058,0.0490236915647983,293.0977478027344,297.1499938964844,293.1499938964844,0.2269594520330429,-3432.419189453125,304.14312744140625,0.9114426970481871,0.31075519323349,0.2178715020418167,293.1038818359375,297.1499938964844,293.1499938964844,0.3209311962127685,-6120.56396484375,304.1197509765625,0.9990000128746032,0.4668176174163818,0.3892033994197845,293.1025390625,297.1499938964844,293.1499938964844,0.0042695575393736,-1603.7314453125,296.8134460449219,0.4859811067581177,0.050000000745058,0.2325472980737686,291.11334228515625,291.1499938964844,257.1427307128906,256.19451904296875,282.21746826171875,293.10272216796875,291.1128845214844,1.0,0.2795405387878418,0.4770656526088714,0.4770656526088714,1.0,1.0,-1.308396816253662,0.3964334428310394,0.9119632840156556,0.0859109610319137,0.0,0.0,0.5173390507698059,52.53160095214844,64.0,-10.12424659729004,-11713.2236328125,244.23936462402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9950256347656,307.1097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,17931.810546875,18000.0,0.0,0.0,0.2598647475242615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4758356213569641,0.4758410453796386,-5.434716058516642e-06,0.0,0.0002637296856846,0.0,0.0,27.354616165161133,0.0,0.0,0.0,0.3612290322780609,4.0,0.0,1.0
497820,293.11358642578125,297.1499938964844,293.1499938964844,0.151088610291481,-3191.495849609375,304.1454772949219,0.8123412132263184,0.2238420695066452,0.2024713903665542,292.6967468261719,297.1499938964844,293.1499938964844,0.0132760666310787,-747.81201171875,303.6770324707031,0.4817928671836853,0.050000000745058,0.0491050854325294,293.097900390625,297.1499938964844,293.1499938964844,0.228317454457283,-3448.749267578125,304.1431579589844,0.9046851396560668,0.3120484054088592,0.2188305705785751,293.12847900390625,297.1499938964844,293.1499938964844,0.3309718370437622,-6273.7099609375,304.1131286621094,0.9990000128746032,0.4630067646503448,0.3990032374858856,293.0993347167969,297.1499938964844,293.1499938964844,0.0042983558960258,-1614.2069091796875,296.8363342285156,0.4817928671836853,0.050000000745058,0.2329333871603012,291.1087341308594,291.1499938964844,257.08697509765625,256.1441955566406,282.2230529785156,293.0995178222656,291.1083068847656,1.0,0.2840281724929809,0.4755013585090637,0.4755013585090637,1.0,1.0,-1.3229659795761108,0.3999412059783935,0.9230247735977172,0.0863320976495742,0.0,0.0,0.5231550335884094,54.82038116455078,52.0,-7.558043003082275,-11831.5810546875,254.99581909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9090576171875,307.0809936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17923.1796875,18000.0,0.0,0.0,0.2615122497081756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.48537477850914,0.4853802621364593,-5.487385351443663e-06,0.0,0.0002654016716405,0.0,0.0,28.29640007019043,0.0,0.0,0.0,0.3643833994865417,4.0,0.0,1.0
497880,293.11358642578125,297.1499938964844,293.1499938964844,0.151088610291481,-3191.495849609375,304.1454772949219,0.8123412132263184,0.2238420695066452,0.2024713903665542,292.6967468261719,297.1499938964844,293.1499938964844,0.0132760666310787,-747.81201171875,303.6770324707031,0.4817928671836853,0.050000000745058,0.0491050854325294,293.097900390625,297.1499938964844,293.1499938964844,0.228317454457283,-3448.749267578125,304.1431579589844,0.9046851396560668,0.3120484054088592,0.2188305705785751,293.12847900390625,297.1499938964844,293.1499938964844,0.3309718370437622,-6273.7099609375,304.1131286621094,0.9990000128746032,0.4630067646503448,0.3990032374858856,293.0993347167969,297.1499938964844,293.1499938964844,0.0042983558960258,-1614.2069091796875,296.8363342285156,0.4817928671836853,0.050000000745058,0.2329333871603012,291.1087341308594,291.1499938964844,257.08697509765625,256.1441955566406,282.2230529785156,293.0995178222656,291.1083068847656,1.0,0.2840281724929809,0.4755013585090637,0.4755013585090637,1.0,1.0,-1.3229659795761108,0.3999412059783935,0.9230247735977172,0.0863320976495742,0.0,0.0,0.5231550335884094,54.82038116455078,52.0,-7.558043003082275,-11831.5810546875,254.99581909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9090576171875,307.0809936523437,278.1499938964844,0.0,18000.0,313.1499938964844,17923.1796875,18000.0,0.0,0.0,0.2615122497081756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.48537477850914,0.4853802621364593,-5.487385351443663e-06,0.0,0.0002654016716405,0.0,0.0,28.29640007019043,0.0,0.0,0.0,0.3643833994865417,4.0,0.0,1.0
497940,293.1132507324219,297.1499938964844,293.1499938964844,0.1517223119735717,-3201.881103515625,304.1459655761719,0.8150088787078857,0.2248320579528808,0.2033215165138244,292.6932983398437,297.1499938964844,293.1499938964844,0.0136694815009832,-756.7028198242188,303.844482421875,0.4828178584575653,0.050000000745058,0.0490850172936916,293.0977783203125,297.1499938964844,293.1499938964844,0.2292729616165161,-3459.857177734375,304.1438903808594,0.9079768061637878,0.3133909106254577,0.2197379171848297,293.14764404296875,297.1499938964844,293.1499938964844,0.3290629684925079,-6238.0400390625,304.1292419433594,0.9990000128746032,0.4596293568611145,0.3966144919395447,293.0958251953125,297.1499938964844,293.1499938964844,0.0043183988891541,-1620.478271484375,296.86993408203125,0.4828178584575653,0.050000000745058,0.2328381836414337,291.1199035644531,291.1499938964844,257.0305480957031,256.09326171875,282.2509460449219,293.09600830078125,291.1229858398437,1.0,0.2827762067317962,0.4739370942115783,0.4739370942115783,1.0,1.0,-1.3220806121826172,0.3978816866874695,0.9241988658905028,0.0843448936939239,0.0,0.0,0.5269309282302856,54.29628753662109,40.0,21.131589889526367,-11864.69140625,253.4703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.818603515625,307.0775451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17939.53515625,18000.0,0.0,0.0,0.2635678350925445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4941385686397552,0.4941441118717193,-5.542385679291328e-06,0.0,0.0002674878342077,0.0,0.0,29.20775604248047,0.0,0.0,0.0,0.3673266172409057,4.0,0.0,1.0
498000,293.1132507324219,297.1499938964844,293.1499938964844,0.1517223119735717,-3201.881103515625,304.1459655761719,0.8150088787078857,0.2248320579528808,0.2033215165138244,292.6932983398437,297.1499938964844,293.1499938964844,0.0136694815009832,-756.7028198242188,303.844482421875,0.4828178584575653,0.050000000745058,0.0490850172936916,293.0977783203125,297.1499938964844,293.1499938964844,0.2292729616165161,-3459.857177734375,304.1438903808594,0.9079768061637878,0.3133909106254577,0.2197379171848297,293.14764404296875,297.1499938964844,293.1499938964844,0.3290629684925079,-6238.0400390625,304.1292419433594,0.9990000128746032,0.4596293568611145,0.3966144919395447,293.0958251953125,297.1499938964844,293.1499938964844,0.0043183988891541,-1620.478271484375,296.86993408203125,0.4828178584575653,0.050000000745058,0.2328381836414337,291.1199035644531,291.1499938964844,257.0305480957031,256.09326171875,282.2509460449219,293.09600830078125,291.1229858398437,1.0,0.2827762067317962,0.4739370942115783,0.4739370942115783,1.0,1.0,-1.3220806121826172,0.3978816866874695,0.9241988658905028,0.0843448936939239,0.0,0.0,0.5269309282302856,54.29628753662109,40.0,21.131589889526367,-11864.69140625,253.4703369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.818603515625,307.0775451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17939.53515625,18000.0,0.0,0.0,0.2635678350925445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4941385686397552,0.4941441118717193,-5.542385679291328e-06,0.0,0.0002674878342077,0.0,0.0,29.20775604248047,0.0,0.0,0.0,0.3673266172409057,4.0,0.0,1.0
498060,293.1126403808594,297.1499938964844,293.1499938964844,0.1520015597343444,-3205.8037109375,304.1468200683594,0.8247861266136169,0.2258853465318679,0.2041488289833068,292.689208984375,297.1499938964844,293.1499938964844,0.014010657556355,-762.9275512695312,304.0149841308594,0.488463431596756,0.050000000745058,0.0489763058722019,293.0974426269531,297.1499938964844,293.1499938964844,0.2296826094388961,-3463.98583984375,304.1452331542969,0.9210801720619202,0.3147812187671661,0.2206171602010727,293.1426086425781,297.1499938964844,293.1499938964844,0.3157668113708496,-6026.23486328125,304.15850830078125,0.9990000128746032,0.4606540203094482,0.3833934068679809,293.0922241210937,297.1499938964844,293.1499938964844,0.0043250075541436,-1620.4576416015625,296.91961669921875,0.488463431596756,0.050000000745058,0.2323225140571594,291.1573181152344,291.1499938964844,256.9735717773437,256.0418395996094,282.2940673828125,293.0924072265625,291.1610107421875,1.0,0.2771760523319244,0.4725925028324127,0.4725925028324127,1.0,1.0,-1.3075145483016968,0.3912046253681183,0.9163098335266112,0.0803643241524696,0.0,0.0,0.5235161781311035,51.3081169128418,43.0,45.43778610229492,-11752.64453125,241.18438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7768249511719,307.0704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.142578125,18000.0,0.0,0.0,0.2654197216033935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4922580420970917,0.4922635853290558,-5.550421519728843e-06,0.0,0.0002693672722671,0.0,0.0,29.099285125732425,0.0,0.0,0.0,0.3669207096099853,4.0,0.0,1.0
