time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
498120,293.1126403808594,297.1499938964844,293.1499938964844,0.1520015597343444,-3205.8037109375,304.1468200683594,0.8247861266136169,0.2258853465318679,0.2041488289833068,292.689208984375,297.1499938964844,293.1499938964844,0.014010657556355,-762.9275512695312,304.0149841308594,0.488463431596756,0.050000000745058,0.0489763058722019,293.0974426269531,297.1499938964844,293.1499938964844,0.2296826094388961,-3463.98583984375,304.1452331542969,0.9210801720619202,0.3147812187671661,0.2206171602010727,293.1426086425781,297.1499938964844,293.1499938964844,0.3157668113708496,-6026.23486328125,304.15850830078125,0.9990000128746032,0.4606540203094482,0.3833934068679809,293.0922241210937,297.1499938964844,293.1499938964844,0.0043250075541436,-1620.4576416015625,296.91961669921875,0.488463431596756,0.050000000745058,0.2323225140571594,291.1573181152344,291.1499938964844,256.9735717773437,256.0418395996094,282.2940673828125,293.0924072265625,291.1610107421875,1.0,0.2771760523319244,0.4725925028324127,0.4725925028324127,1.0,1.0,-1.3075145483016968,0.3912046253681183,0.9163098335266112,0.0803643241524696,0.0,0.0,0.5235161781311035,51.3081169128418,43.0,45.43778610229492,-11752.64453125,241.18438720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7768249511719,307.0704345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18024.142578125,18000.0,0.0,0.0,0.2654197216033935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4922580420970917,0.4922635853290558,-5.550421519728843e-06,0.0,0.0002693672722671,0.0,0.0,29.099285125732425,0.0,0.0,0.0,0.3669207096099853,4.0,0.0,1.0
498180,293.1120910644531,297.1499938964844,293.1499938964844,0.1524584293365478,-3213.018310546875,304.1470947265625,0.8319798707962036,0.2269424349069595,0.2050329893827438,292.68328857421875,297.1499938964844,293.1499938964844,0.014604402706027,-777.96630859375,304.1476745605469,0.4949717223644256,0.0531323105096817,0.0496451929211616,293.09716796875,297.1499938964844,293.1499938964844,0.2303246557712555,-3471.2275390625,304.14569091796875,0.9310901761054992,0.3161692917346954,0.2215338498353958,293.1184387207031,297.1499938964844,293.1499938964844,0.3063235282897949,-5878.6552734375,304.1709289550781,0.9990000128746032,0.4657235145568847,0.3744418025016784,293.0887756347656,297.1499938964844,293.1499938964844,0.0043354947119951,-1622.4508056640625,296.9649353027344,0.492340087890625,0.050000000745058,0.2319833785295486,291.18572998046875,291.1499938964844,256.91619873046875,255.99002075195312,282.32867431640625,293.0889587402344,291.1865234375,1.0,0.2741302251815796,0.471247911453247,0.471247911453247,1.0,1.0,-1.2993173599243164,0.3868492543697357,0.9124680757522584,0.0772726759314537,0.0,0.0,0.5164505243301392,49.36085891723633,46.0,31.19732093811035,-11621.7021484375,233.79293823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81671142578125,307.05255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.67578125,18000.0,0.0,0.0,0.2664583623409271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4816308915615082,0.4816363751888275,-5.502091880771332e-06,0.0,0.0002704213547986,0.0,0.0,28.07900047302246,0.0,0.0,0.0,0.3635781407356262,4.0,0.0,1.0
498240,293.1120910644531,297.1499938964844,293.1499938964844,0.1524584293365478,-3213.018310546875,304.1470947265625,0.8319798707962036,0.2269424349069595,0.2050329893827438,292.68328857421875,297.1499938964844,293.1499938964844,0.014604402706027,-777.96630859375,304.1476745605469,0.4949717223644256,0.0531323105096817,0.0496451929211616,293.09716796875,297.1499938964844,293.1499938964844,0.2303246557712555,-3471.2275390625,304.14569091796875,0.9310901761054992,0.3161692917346954,0.2215338498353958,293.1184387207031,297.1499938964844,293.1499938964844,0.3063235282897949,-5878.6552734375,304.1709289550781,0.9990000128746032,0.4657235145568847,0.3744418025016784,293.0887756347656,297.1499938964844,293.1499938964844,0.0043354947119951,-1622.4508056640625,296.9649353027344,0.492340087890625,0.050000000745058,0.2319833785295486,291.18572998046875,291.1499938964844,256.91619873046875,255.99002075195312,282.32867431640625,293.0889587402344,291.1865234375,1.0,0.2741302251815796,0.471247911453247,0.471247911453247,1.0,1.0,-1.2993173599243164,0.3868492543697357,0.9124680757522584,0.0772726759314537,0.0,0.0,0.5164505243301392,49.36085891723633,46.0,31.19732093811035,-11621.7021484375,233.79293823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81671142578125,307.05255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18083.67578125,18000.0,0.0,0.0,0.2664583623409271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4816308915615082,0.4816363751888275,-5.502091880771332e-06,0.0,0.0002704213547986,0.0,0.0,28.07900047302246,0.0,0.0,0.0,0.3635781407356262,4.0,0.0,1.0
498300,293.11187744140625,297.1499938964844,293.1499938964844,0.1528688222169876,-3219.9892578125,304.1468811035156,0.8354250192642212,0.2274643927812576,0.2054711282253265,292.6826477050781,297.1499938964844,293.1499938964844,0.0174764916300773,-856.9779052734375,304.1428527832031,0.5150332450866699,0.0591798983514308,0.0547077134251594,293.0970764160156,297.1499938964844,293.1499938964844,0.2309228181838989,-3478.4580078125,304.1453857421875,0.9358603358268738,0.3168580532073974,0.221989631652832,293.1044921875,297.1499938964844,293.1499938964844,0.3022453486919403,-5815.51318359375,304.17449951171875,0.9990000128746032,0.4688629806041717,0.3703014850616455,293.0871276855469,297.1499938964844,293.1499938964844,0.0043437187559902,-1625.343994140625,296.98004150390625,0.4941693842411041,0.050000000745058,0.2318290621042251,291.18585205078125,291.1499938964844,256.8873596191406,255.9640045166016,282.33660888671875,293.0873107910156,291.1849060058594,1.0,0.2734231650829315,0.470575600862503,0.470575600862503,1.0,1.0,-1.3013092279434204,0.386821836233139,0.9144874215126038,0.0766932666301727,0.0,0.0,0.5139983892440796,48.56487274169922,46.0,11.735189437866213,-11595.6865234375,232.7732391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,307.0469665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18078.783203125,18000.0,0.0,0.0,0.2666627466678619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4766008555889129,0.4766063392162323,-5.472288194141584e-06,0.0,0.0002706287777982,0.0,0.0,27.573543548583984,0.0,0.0,0.0,0.3619218170642853,4.0,0.0,1.0
498360,293.1116638183594,297.1499938964844,293.1499938964844,0.1534105837345123,-3229.358154296875,304.1464538574219,0.8381960391998291,0.2279919683933258,0.2059182822704315,292.6859130859375,297.1499938964844,293.1499938964844,0.0209580361843109,-940.2550048828124,304.1378479003906,0.5361607074737549,0.0644582062959671,0.0600001327693462,293.0969543457031,297.1499938964844,293.1499938964844,0.2317176610231399,-3488.216796875,304.144775390625,0.9396429061889648,0.31755331158638,0.2224529534578323,293.0899658203125,297.1499938964844,293.1499938964844,0.2993570566177368,-5771.55419921875,304.1752624511719,0.9990000128746032,0.4722866714000702,0.3672043085098266,293.08551025390625,297.1499938964844,293.1499938964844,0.0043544569052755,-1629.679443359375,296.9901428222656,0.4955577254295349,0.050000000745058,0.2317146360874176,291.1767272949219,291.1499938964844,256.8584899902344,255.9379119873047,282.3178405761719,293.085693359375,291.1739807128906,1.0,0.2731898427009582,0.4708089530467987,0.4708089530467987,1.0,1.0,-1.3048990964889526,0.3883070647716522,0.916592001914978,0.077332355082035,0.0,0.0,0.5130757689476013,48.00794982910156,49.0,-11.237485885620115,-11605.2783203125,232.87237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90496826171875,307.048095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18055.73828125,18000.0,0.0,0.0,0.2667373418807983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4733754992485046,0.4733809530735016,-5.448862339108018e-06,0.0,0.0002707045059651,0.0,0.0,27.23373413085937,0.0,0.0,0.0,0.3608128428459167,4.0,0.0,1.0
498420,293.1112060546875,297.1499938964844,293.1499938964844,0.1546871960163116,-3251.517578125,304.1455078125,0.8413976430892944,0.2290568351745605,0.2068497091531753,292.6988220214844,297.1499938964844,293.1499938964844,0.0278347861021757,-1083.99462890625,304.13055419921875,0.5699970126152039,0.0736120194196701,0.0690456554293632,293.0966491699219,297.1499938964844,293.1499938964844,0.233592689037323,-3511.2802734375,304.1434020996094,0.9439038038253784,0.3189575970172882,0.2234110534191131,293.0639038085937,297.1499938964844,293.1499938964844,0.2970918416976928,-5739.43994140625,304.17047119140625,0.9990000128746032,0.4791032373905182,0.3644265532493591,293.08270263671875,297.1499938964844,293.1499938964844,0.004382521379739,-1641.353759765625,297.0030822753906,0.4968193471431732,0.050000000745058,0.2316126376390457,291.1454467773437,291.1499938964844,256.80059814453125,255.88563537597656,282.26812744140625,293.0828552246094,291.14306640625,1.0,0.2739050984382629,0.4712756276130676,0.4712756276130676,1.0,1.0,-1.314566969871521,0.3922963738441467,0.922270655632019,0.0791380181908607,0.0,0.0,0.5158342123031616,47.6111946105957,52.0,-32.5926628112793,-11706.9375,235.6015167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9801025390625,307.0876159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.556640625,18000.0,0.0,0.0,0.2668026685714721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4748295843601227,0.4748350381851196,-5.4405059017881285e-06,0.0,0.0002707708044908,0.0,0.0,27.30520439147949,0.0,0.0,0.0,0.3610791563987732,4.0,0.0,1.0
498480,293.1112060546875,297.1499938964844,293.1499938964844,0.1546871960163116,-3251.517578125,304.1455078125,0.8413976430892944,0.2290568351745605,0.2068497091531753,292.6988220214844,297.1499938964844,293.1499938964844,0.0278347861021757,-1083.99462890625,304.13055419921875,0.5699970126152039,0.0736120194196701,0.0690456554293632,293.0966491699219,297.1499938964844,293.1499938964844,0.233592689037323,-3511.2802734375,304.1434020996094,0.9439038038253784,0.3189575970172882,0.2234110534191131,293.0639038085937,297.1499938964844,293.1499938964844,0.2970918416976928,-5739.43994140625,304.17047119140625,0.9990000128746032,0.4791032373905182,0.3644265532493591,293.08270263671875,297.1499938964844,293.1499938964844,0.004382521379739,-1641.353759765625,297.0030822753906,0.4968193471431732,0.050000000745058,0.2316126376390457,291.1454467773437,291.1499938964844,256.80059814453125,255.88563537597656,282.26812744140625,293.0828552246094,291.14306640625,1.0,0.2739050984382629,0.4712756276130676,0.4712756276130676,1.0,1.0,-1.314566969871521,0.3922963738441467,0.922270655632019,0.0791380181908607,0.0,0.0,0.5158342123031616,47.6111946105957,52.0,-32.5926628112793,-11706.9375,235.6015167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9801025390625,307.0876159667969,278.1499938964844,0.0,18000.0,313.1499938964844,17982.556640625,18000.0,0.0,0.0,0.2668026685714721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4748295843601227,0.4748350381851196,-5.4405059017881285e-06,0.0,0.0002707708044908,0.0,0.0,27.30520439147949,0.0,0.0,0.0,0.3610791563987732,4.0,0.0,1.0
498540,293.1108093261719,297.1499938964844,293.1499938964844,0.1559062898159027,-3272.48291015625,304.1449890136719,0.8420642018318176,0.2301181703805923,0.2078074067831039,292.71502685546875,297.1499938964844,293.1499938964844,0.0350006483495235,-1210.0362548828125,304.12518310546875,0.5944583415985107,0.0817574188113212,0.0769583135843277,293.0964050292969,297.1499938964844,293.1499938964844,0.2353771924972534,-3533.007568359375,304.14263916015625,0.944710612297058,0.320359855890274,0.2243914604187011,293.0458068847656,297.1499938964844,293.1499938964844,0.2980959117412567,-5758.4052734375,304.16192626953125,0.9990000128746032,0.4849781990051269,0.3651978671550751,293.0804748535156,297.1499938964844,293.1499938964844,0.0044113141484558,-1652.8712158203125,297.019287109375,0.4964669644832611,0.050000000745058,0.2316403985023498,291.1212158203125,291.1499938964844,256.74267578125,255.8332672119141,282.21392822265625,293.0805969238281,291.1190795898437,1.0,0.2759075462818146,0.4717423319816589,0.4717423319816589,1.0,1.0,-1.3273494243621826,0.397407203912735,0.92994225025177,0.0814501196146011,0.0,0.0,0.521328330039978,47.958309173583984,55.0,-33.38121795654297,-11863.0771484375,241.22314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0050048828125,307.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17937.4765625,18000.0,0.0,0.0,0.267164409160614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4823065996170044,0.4823120832443237,-5.472911198012298e-06,0.0,0.0002711378911044,0.0,0.0,28.00223159790039,0.0,0.0,0.0,0.3634227514266968,4.0,0.0,1.0
498600,293.1108093261719,297.1499938964844,293.1499938964844,0.1559062898159027,-3272.48291015625,304.1449890136719,0.8420642018318176,0.2301181703805923,0.2078074067831039,292.71502685546875,297.1499938964844,293.1499938964844,0.0350006483495235,-1210.0362548828125,304.12518310546875,0.5944583415985107,0.0817574188113212,0.0769583135843277,293.0964050292969,297.1499938964844,293.1499938964844,0.2353771924972534,-3533.007568359375,304.14263916015625,0.944710612297058,0.320359855890274,0.2243914604187011,293.0458068847656,297.1499938964844,293.1499938964844,0.2980959117412567,-5758.4052734375,304.16192626953125,0.9990000128746032,0.4849781990051269,0.3651978671550751,293.0804748535156,297.1499938964844,293.1499938964844,0.0044113141484558,-1652.8712158203125,297.019287109375,0.4964669644832611,0.050000000745058,0.2316403985023498,291.1212158203125,291.1499938964844,256.74267578125,255.8332672119141,282.21392822265625,293.0805969238281,291.1190795898437,1.0,0.2759075462818146,0.4717423319816589,0.4717423319816589,1.0,1.0,-1.3273494243621826,0.397407203912735,0.92994225025177,0.0814501196146011,0.0,0.0,0.521328330039978,47.958309173583984,55.0,-33.38121795654297,-11863.0771484375,241.22314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0050048828125,307.1252136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17937.4765625,18000.0,0.0,0.0,0.267164409160614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4823065996170044,0.4823120832443237,-5.472911198012298e-06,0.0,0.0002711378911044,0.0,0.0,28.00223159790039,0.0,0.0,0.0,0.3634227514266968,4.0,0.0,1.0
498660,293.1105041503906,297.1499938964844,293.1499938964844,0.1569260209798813,-3289.69677734375,304.1449890136719,0.8408004641532898,0.2311710119247436,0.2087778747081756,292.7321472167969,297.1499938964844,293.1499938964844,0.0416737012565135,-1325.351806640625,304.1224060058594,0.6123509407043457,0.0893099978566169,0.0842595994472503,293.0962219238281,297.1499938964844,293.1499938964844,0.2368560582399368,-3550.677734375,304.1426696777344,0.9429221749305724,0.3217512369155884,0.2253808230161667,293.0369873046875,297.1499938964844,293.1499938964844,0.3013758063316345,-5812.072265625,304.1524963378906,0.9990000128746032,0.4894193112850189,0.3686517179012298,293.0788879394531,297.1499938964844,293.1499938964844,0.0044395648874342,-1663.200439453125,297.0430603027344,0.4949056208133697,0.050000000745058,0.2317667454481125,291.1123962402344,291.1499938964844,256.684814453125,255.78091430664065,282.2251892089844,293.0789794921875,291.1127624511719,1.0,0.2789151966571808,0.4698193371295929,0.4698193371295929,1.0,1.0,-1.3427629470825195,0.4008136093616485,0.9419493079185486,0.0815450102090835,0.0,0.0,0.5273062586784363,48.87630081176758,58.0,-11.233729362487791,-12012.953125,249.2650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757080078125,307.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17919.998046875,18000.0,0.0,0.0,0.2680805921554565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4929112493991852,0.4929167926311493,-5.530718226509634e-06,0.0,0.0002720677002798,0.0,0.0,29.061389923095703,0.0,0.0,0.0,0.3668923079967499,4.0,0.0,1.0
498720,293.1105041503906,297.1499938964844,293.1499938964844,0.1569260209798813,-3289.69677734375,304.1449890136719,0.8408004641532898,0.2311710119247436,0.2087778747081756,292.7321472167969,297.1499938964844,293.1499938964844,0.0416737012565135,-1325.351806640625,304.1224060058594,0.6123509407043457,0.0893099978566169,0.0842595994472503,293.0962219238281,297.1499938964844,293.1499938964844,0.2368560582399368,-3550.677734375,304.1426696777344,0.9429221749305724,0.3217512369155884,0.2253808230161667,293.0369873046875,297.1499938964844,293.1499938964844,0.3013758063316345,-5812.072265625,304.1524963378906,0.9990000128746032,0.4894193112850189,0.3686517179012298,293.0788879394531,297.1499938964844,293.1499938964844,0.0044395648874342,-1663.200439453125,297.0430603027344,0.4949056208133697,0.050000000745058,0.2317667454481125,291.1123962402344,291.1499938964844,256.684814453125,255.78091430664065,282.2251892089844,293.0789794921875,291.1127624511719,1.0,0.2789151966571808,0.4698193371295929,0.4698193371295929,1.0,1.0,-1.3427629470825195,0.4008136093616485,0.9419493079185486,0.0815450102090835,0.0,0.0,0.5273062586784363,48.87630081176758,58.0,-11.233729362487791,-12012.953125,249.2650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757080078125,307.1493530273437,278.1499938964844,0.0,18000.0,313.1499938964844,17919.998046875,18000.0,0.0,0.0,0.2680805921554565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4929112493991852,0.4929167926311493,-5.530718226509634e-06,0.0,0.0002720677002798,0.0,0.0,29.061389923095703,0.0,0.0,0.0,0.3668923079967499,4.0,0.0,1.0
498780,293.1102905273437,297.1499938964844,293.1499938964844,0.1578958183526992,-3305.97802734375,304.14501953125,0.8380888104438782,0.2322151958942413,0.2097556442022323,292.7492980957031,297.1499938964844,293.1499938964844,0.047943752259016,-1433.6378173828125,304.1211853027344,0.6251276135444641,0.0964153185486793,0.0911276713013649,293.0961608886719,297.1499938964844,293.1499938964844,0.2382508516311645,-3567.26123046875,304.14276123046875,0.9391372203826904,0.3231291770935058,0.2263725250959396,293.0372619628906,297.1499938964844,293.1499938964844,0.3066965937614441,-5896.69091796875,304.1427917480469,0.9990000128746032,0.4922458231449127,0.3741996884346008,293.0780029296875,297.1499938964844,293.1499938964844,0.0044655897654592,-1672.4927978515625,297.06866455078125,0.492444783449173,0.050000000745058,0.2319724112749099,291.109375,291.1499938964844,256.6271057128906,255.72869873046875,282.2394714355469,293.0780334472656,291.1088256835937,1.0,0.2827115654945373,0.4678963720798492,0.4678963720798492,1.0,1.0,-1.36027729511261,0.4048448204994201,0.9554324746131896,0.0818526223301887,0.0,0.0,0.5328026413917542,50.255645751953125,61.0,-8.431852340698242,-12141.490234375,259.3719177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9106750488281,307.1275329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17922.62890625,18000.0,0.0,0.0,0.2695503234863281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019269585609436,0.5019325613975525,-5.585049166256795e-06,0.0,0.0002735593006946,0.0,0.0,30.00367546081543,0.0,0.0,0.0,0.3699890971183777,4.0,0.0,1.0
498840,293.1102905273437,297.1499938964844,293.1499938964844,0.1578958183526992,-3305.97802734375,304.14501953125,0.8380888104438782,0.2322151958942413,0.2097556442022323,292.7492980957031,297.1499938964844,293.1499938964844,0.047943752259016,-1433.6378173828125,304.1211853027344,0.6251276135444641,0.0964153185486793,0.0911276713013649,293.0961608886719,297.1499938964844,293.1499938964844,0.2382508516311645,-3567.26123046875,304.14276123046875,0.9391372203826904,0.3231291770935058,0.2263725250959396,293.0372619628906,297.1499938964844,293.1499938964844,0.3066965937614441,-5896.69091796875,304.1427917480469,0.9990000128746032,0.4922458231449127,0.3741996884346008,293.0780029296875,297.1499938964844,293.1499938964844,0.0044655897654592,-1672.4927978515625,297.06866455078125,0.492444783449173,0.050000000745058,0.2319724112749099,291.109375,291.1499938964844,256.6271057128906,255.72869873046875,282.2394714355469,293.0780334472656,291.1088256835937,1.0,0.2827115654945373,0.4678963720798492,0.4678963720798492,1.0,1.0,-1.36027729511261,0.4048448204994201,0.9554324746131896,0.0818526223301887,0.0,0.0,0.5328026413917542,50.255645751953125,61.0,-8.431852340698242,-12141.490234375,259.3719177246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9106750488281,307.1275329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17922.62890625,18000.0,0.0,0.0,0.2695503234863281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019269585609436,0.5019325613975525,-5.585049166256795e-06,0.0,0.0002735593006946,0.0,0.0,30.00367546081543,0.0,0.0,0.0,0.3699890971183777,4.0,0.0,1.0
498900,293.1101989746094,297.1499938964844,293.1499938964844,0.1584051698446273,-3314.552001953125,304.14501953125,0.8363263010978699,0.2327359616756439,0.2102479040622711,292.7578125,297.1499938964844,293.1499938964844,0.0509294085204601,-1485.80029296875,304.1210021972656,0.6303218603134155,0.0998178273439407,0.0944209173321724,293.0961303710937,297.1499938964844,293.1499938964844,0.2389825731515884,-3575.98486328125,304.14276123046875,0.9366604089736938,0.3238158226013183,0.2268701791763305,293.0404663085937,297.1499938964844,293.1499938964844,0.3100664317607879,-5949.6533203125,304.13800048828125,0.9990000128746032,0.4930455386638641,0.3776060044765472,293.0777587890625,297.1499938964844,293.1499938964844,0.0044793742708861,-1677.5,297.0800476074219,0.4909577071666717,0.050000000745058,0.2321002632379531,291.1061096191406,291.1499938964844,256.598388671875,255.7026824951172,282.2458801269531,293.0777893066406,291.1056213378906,1.0,0.2848471701145172,0.466934859752655,0.466934859752655,1.0,1.0,-1.3696608543395996,0.4070700407028198,0.9625908732414246,0.0820934996008873,0.0,0.0,0.5360593199729919,51.0908203125,61.0,-8.419877052307129,-12212.447265625,265.1032409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8685302734375,307.1128845214844,278.1499938964844,0.0,18000.0,313.1499938964844,17914.38671875,18000.0,0.0,0.0,0.2704925537109375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5072900056838989,0.5072956085205078,-5.615682766801911e-06,0.0,0.0002745155361481,0.0,0.0,30.56486701965332,0.0,0.0,0.0,0.3718035817146301,4.0,0.0,1.0
498960,293.1101379394531,297.1499938964844,293.1499938964844,0.1589115560054779,-3323.061767578125,304.1449890136719,0.834356427192688,0.2332559078931808,0.2107423692941665,292.7662658691406,297.1499938964844,293.1499938964844,0.0538095161318779,-1536.5955810546875,304.1210327148437,0.6349871754646301,0.1031281203031539,0.0976272299885749,293.0961303710937,297.1499938964844,293.1499938964844,0.2397082895040512,-3584.623046875,304.14276123046875,0.9338752627372742,0.324501097202301,0.2273691296577453,293.0455017089844,297.1499938964844,293.1499938964844,0.3138051331043243,-6008.00341796875,304.1333923339844,0.9990000128746032,0.493444949388504,0.3813613057136535,293.0776672363281,297.1499938964844,293.1499938964844,0.0044931662268936,-1682.48291015625,297.09130859375,0.4893344342708587,0.050000000745058,0.2322425693273544,291.1032409667969,291.1499938964844,256.5697326660156,255.67672729492188,282.254638671875,293.0776672363281,291.1028747558594,1.0,0.2871130406856537,0.4658733308315277,0.4658733308315277,1.0,1.0,-1.379380702972412,0.4092941582202911,0.9700865745544434,0.0822677835822105,0.0,0.0,0.5394684076309204,52.010040283203125,64.0,-7.734944820404053,-12284.8515625,271.2387084960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8207092285156,307.09588623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17907.0390625,18000.0,0.0,0.0,0.2715814709663391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5130600333213806,0.5130656957626343,-5.649425474985037e-06,0.0,0.000275620695902,0.0,0.0,31.179174423217773,0.0,0.0,0.0,0.3737688362598419,4.0,0.0,1.0
499020,293.1099853515625,297.1499938964844,293.1499938964844,0.1599173843860626,-3339.92822265625,304.1449890136719,0.8299383521080017,0.2342929542064666,0.2117365002632141,292.78289794921875,297.1499938964844,293.1499938964844,0.0592578426003456,-1634.193115234375,304.1216125488281,0.6430202126502991,0.1094718873500824,0.1037858724594116,293.0961303710937,297.1499938964844,293.1499938964844,0.2411451190710067,-3601.69091796875,304.14276123046875,0.9275851845741272,0.3258669078350067,0.2283697724342346,293.0605163574219,297.1499938964844,293.1499938964844,0.3222391009330749,-6138.39697265625,304.1249084472656,0.9990000128746032,0.4930586814880371,0.3897515833377838,293.07781982421875,297.1499938964844,293.1499938964844,0.00452062766999,-1692.341064453125,297.113525390625,0.4857451021671295,0.050000000745058,0.2325656563043594,291.0985717773437,291.1499938964844,256.5128173828125,255.6250762939453,282.2723388671875,293.0777893066406,291.09820556640625,1.0,0.2919690012931824,0.4637503027915954,0.4637503027915954,1.0,1.0,-1.399627447128296,0.4139816164970398,0.9856458902359008,0.0826980918645858,0.0,0.0,0.5466409921646118,54.07156753540039,67.0,-6.855982780456543,-12434.0947265625,284.6095886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7120361328125,307.0541076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17895.533203125,18000.0,0.0,0.0,0.2742007672786712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254502892494202,0.5254560112953186,-5.724381480831653e-06,0.0,0.0002782789233606,0.0,0.0,32.534767150878906,0.0,0.0,0.0,0.3780455887317657,4.0,0.0,1.0
499080,293.1099853515625,297.1499938964844,293.1499938964844,0.1599173843860626,-3339.92822265625,304.1449890136719,0.8299383521080017,0.2342929542064666,0.2117365002632141,292.78289794921875,297.1499938964844,293.1499938964844,0.0592578426003456,-1634.193115234375,304.1216125488281,0.6430202126502991,0.1094718873500824,0.1037858724594116,293.0961303710937,297.1499938964844,293.1499938964844,0.2411451190710067,-3601.69091796875,304.14276123046875,0.9275851845741272,0.3258669078350067,0.2283697724342346,293.0605163574219,297.1499938964844,293.1499938964844,0.3222391009330749,-6138.39697265625,304.1249084472656,0.9990000128746032,0.4930586814880371,0.3897515833377838,293.07781982421875,297.1499938964844,293.1499938964844,0.00452062766999,-1692.341064453125,297.113525390625,0.4857451021671295,0.050000000745058,0.2325656563043594,291.0985717773437,291.1499938964844,256.5128173828125,255.6250762939453,282.2723388671875,293.0777893066406,291.09820556640625,1.0,0.2919690012931824,0.4637503027915954,0.4637503027915954,1.0,1.0,-1.399627447128296,0.4139816164970398,0.9856458902359008,0.0826980918645858,0.0,0.0,0.5466409921646118,54.07156753540039,67.0,-6.855982780456543,-12434.0947265625,284.6095886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7120361328125,307.0541076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17895.533203125,18000.0,0.0,0.0,0.2742007672786712,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5254502892494202,0.5254560112953186,-5.724381480831653e-06,0.0,0.0002782789233606,0.0,0.0,32.534767150878906,0.0,0.0,0.0,0.3780455887317657,4.0,0.0,1.0
499140,293.1098937988281,297.1499938964844,293.1499938964844,0.1609285920858383,-3356.860107421875,304.1449584960937,0.8250755071640015,0.2353260070085525,0.2127358615398407,292.7994384765625,297.1499938964844,293.1499938964844,0.0642941072583198,-1726.32958984375,304.1227111816406,0.6495299935340881,0.1154221519827842,0.1095897704362869,293.0961303710937,297.1499938964844,293.1499938964844,0.2425853013992309,-3618.775634765625,304.1427917480469,0.9206685423851012,0.3272264003753662,0.2293728291988372,293.0811767578125,297.1499938964844,293.1499938964844,0.3317472040653229,-6283.76708984375,304.1174621582031,0.9990000128746032,0.4911442399024963,0.3990694582462311,293.0782775878906,297.1499938964844,293.1499938964844,0.0045484220609068,-1702.3001708984375,297.1348876953125,0.4817617833614349,0.050000000745058,0.232932761311531,291.0939636230469,291.1499938964844,256.4564208984375,255.57388305664065,282.2894592285156,293.0782470703125,291.0936889648437,1.0,0.2971559166908264,0.4616272449493408,0.4616272449493408,1.0,1.0,-1.4206243753433228,0.4188921451568603,1.0017322301864624,0.0832052230834961,0.0,0.0,0.5544337034225464,56.38679504394531,70.0,-6.14902925491333,-12591.484375,299.2618103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59228515625,307.0082092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17882.859375,18000.0,0.0,0.0,0.2773898243904114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539155125617981,0.539160966873169,-5.809704816783778e-06,0.0,0.0002815153857227,0.0,0.0,34.08609771728516,0.0,0.0,0.0,0.3828425109386444,4.0,0.0,1.0
499200,293.1098937988281,297.1499938964844,293.1499938964844,0.1609285920858383,-3356.860107421875,304.1449584960937,0.8250755071640015,0.2353260070085525,0.2127358615398407,292.7994384765625,297.1499938964844,293.1499938964844,0.0642941072583198,-1726.32958984375,304.1227111816406,0.6495299935340881,0.1154221519827842,0.1095897704362869,293.0961303710937,297.1499938964844,293.1499938964844,0.2425853013992309,-3618.775634765625,304.1427917480469,0.9206685423851012,0.3272264003753662,0.2293728291988372,293.0811767578125,297.1499938964844,293.1499938964844,0.3317472040653229,-6283.76708984375,304.1174621582031,0.9990000128746032,0.4911442399024963,0.3990694582462311,293.0782775878906,297.1499938964844,293.1499938964844,0.0045484220609068,-1702.3001708984375,297.1348876953125,0.4817617833614349,0.050000000745058,0.232932761311531,291.0939636230469,291.1499938964844,256.4564208984375,255.57388305664065,282.2894592285156,293.0782470703125,291.0936889648437,1.0,0.2971559166908264,0.4616272449493408,0.4616272449493408,1.0,1.0,-1.4206243753433228,0.4188921451568603,1.0017322301864624,0.0832052230834961,0.0,0.0,0.5544337034225464,56.38679504394531,70.0,-6.14902925491333,-12591.484375,299.2618103027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.59228515625,307.0082092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17882.859375,18000.0,0.0,0.0,0.2773898243904114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.539155125617981,0.539160966873169,-5.809704816783778e-06,0.0,0.0002815153857227,0.0,0.0,34.08609771728516,0.0,0.0,0.0,0.3828425109386444,4.0,0.0,1.0
499260,293.1098327636719,297.1499938964844,293.1499938964844,0.1618764698505401,-3372.609130859375,304.14508056640625,0.8199241757392883,0.2363537847995758,0.2137383073568344,292.81610107421875,297.1499938964844,293.1499938964844,0.0688728690147399,-1811.6065673828125,304.1241760253906,0.6546172499656677,0.1209246888756752,0.1149933263659477,293.09619140625,297.1499938964844,293.1499938964844,0.2439259737730026,-3634.560302734375,304.1429748535156,0.9134989380836488,0.3285782039165497,0.2303766459226608,293.1065368652344,297.1499938964844,293.1499938964844,0.3419621884822845,-6438.189453125,304.111328125,0.9990000128746032,0.4877565503120422,0.4090800583362579,293.0788879394531,297.1499938964844,293.1499938964844,0.0045761750079691,-1711.92431640625,297.15826416015625,0.4773894846439361,0.050000000745058,0.233336865901947,291.0940246582031,291.1499938964844,256.40069580078125,255.52325439453125,282.3223571777344,293.078857421875,291.0943908691406,1.0,0.3025721907615661,0.4589730203151703,0.4589730203151703,1.0,1.0,-1.4420216083526611,0.4232507348060608,1.0187709331512451,0.083083376288414,0.0,0.0,0.5619902610778809,58.91274642944336,73.0,0.2446555346250534,-12744.546875,314.9937438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4695129394531,306.96368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17879.357421875,18000.0,0.0,0.0,0.281095027923584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.55344557762146,0.5534514784812927,-5.903506917093182e-06,0.0,0.0002852757461369,0.0,0.0,35.774051666259766,0.0,0.0,0.0,0.3879258036613464,4.0,0.0,1.0
499320,293.1098327636719,297.1499938964844,293.1499938964844,0.1618764698505401,-3372.609130859375,304.14508056640625,0.8199241757392883,0.2363537847995758,0.2137383073568344,292.81610107421875,297.1499938964844,293.1499938964844,0.0688728690147399,-1811.6065673828125,304.1241760253906,0.6546172499656677,0.1209246888756752,0.1149933263659477,293.09619140625,297.1499938964844,293.1499938964844,0.2439259737730026,-3634.560302734375,304.1429748535156,0.9134989380836488,0.3285782039165497,0.2303766459226608,293.1065368652344,297.1499938964844,293.1499938964844,0.3419621884822845,-6438.189453125,304.111328125,0.9990000128746032,0.4877565503120422,0.4090800583362579,293.0788879394531,297.1499938964844,293.1499938964844,0.0045761750079691,-1711.92431640625,297.15826416015625,0.4773894846439361,0.050000000745058,0.233336865901947,291.0940246582031,291.1499938964844,256.40069580078125,255.52325439453125,282.3223571777344,293.078857421875,291.0943908691406,1.0,0.3025721907615661,0.4589730203151703,0.4589730203151703,1.0,1.0,-1.4420216083526611,0.4232507348060608,1.0187709331512451,0.083083376288414,0.0,0.0,0.5619902610778809,58.91274642944336,73.0,0.2446555346250534,-12744.546875,314.9937438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4695129394531,306.96368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17879.357421875,18000.0,0.0,0.0,0.281095027923584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.55344557762146,0.5534514784812927,-5.903506917093182e-06,0.0,0.0002852757461369,0.0,0.0,35.774051666259766,0.0,0.0,0.0,0.3879258036613464,4.0,0.0,1.0
499380,293.1098327636719,297.1499938964844,293.1499938964844,0.1627920717000961,-3387.76416015625,304.14520263671875,0.8145661950111389,0.2373747825622558,0.2147410660982132,292.8332214355469,297.1499938964844,293.1499938964844,0.0729771554470062,-1889.1739501953125,304.1259460449219,0.6583104133605957,0.1259119510650634,0.1199253275990486,293.0963134765625,297.1499938964844,293.1499938964844,0.2452139556407928,-3649.675048828125,304.1431579589844,0.9064289927482604,0.3299206495285034,0.2313788533210754,293.13580322265625,297.1499938964844,293.1499938964844,0.3527657389640808,-6599.86865234375,304.1062316894531,0.9990000128746032,0.4829303026199341,0.4196028411388397,293.0793762207031,297.1499938964844,293.1499938964844,0.0046038110740482,-1721.3499755859375,297.1830444335937,0.4725615978240967,0.050000000745058,0.2337724864482879,291.0967102050781,291.1499938964844,256.3457946777344,255.4732666015625,282.3583984375,293.0814514160156,291.0970764160156,1.0,0.3081328868865967,0.4563187956809997,0.4563187956809997,1.0,1.0,-1.4635043144226074,0.4275481402873993,1.0359561443328855,0.0828834772109985,0.0,0.0,0.5689136981964111,61.61491775512695,61.0,3.0381622314453125,-12888.4248046875,331.6147155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3555603027344,306.918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17884.564453125,18000.0,0.0,0.0,0.2851912379264831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5667221546173096,0.5667281746864319,-5.994921593810432e-06,0.0,0.0002894328499678,0.0,0.0,37.408016204833984,0.0,0.0,0.0,0.3927491307258606,4.0,0.0,1.0
499440,293.1098327636719,297.1499938964844,293.1499938964844,0.1627920717000961,-3387.76416015625,304.14520263671875,0.8145661950111389,0.2373747825622558,0.2147410660982132,292.8332214355469,297.1499938964844,293.1499938964844,0.0729771554470062,-1889.1739501953125,304.1259460449219,0.6583104133605957,0.1259119510650634,0.1199253275990486,293.0963134765625,297.1499938964844,293.1499938964844,0.2452139556407928,-3649.675048828125,304.1431579589844,0.9064289927482604,0.3299206495285034,0.2313788533210754,293.13580322265625,297.1499938964844,293.1499938964844,0.3527657389640808,-6599.86865234375,304.1062316894531,0.9990000128746032,0.4829303026199341,0.4196028411388397,293.0793762207031,297.1499938964844,293.1499938964844,0.0046038110740482,-1721.3499755859375,297.1830444335937,0.4725615978240967,0.050000000745058,0.2337724864482879,291.0967102050781,291.1499938964844,256.3457946777344,255.4732666015625,282.3583984375,293.0814514160156,291.0970764160156,1.0,0.3081328868865967,0.4563187956809997,0.4563187956809997,1.0,1.0,-1.4635043144226074,0.4275481402873993,1.0359561443328855,0.0828834772109985,0.0,0.0,0.5689136981964111,61.61491775512695,61.0,3.0381622314453125,-12888.4248046875,331.6147155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3555603027344,306.918212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17884.564453125,18000.0,0.0,0.0,0.2851912379264831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5667221546173096,0.5667281746864319,-5.994921593810432e-06,0.0,0.0002894328499678,0.0,0.0,37.408016204833984,0.0,0.0,0.0,0.3927491307258606,4.0,0.0,1.0
499500,293.1097412109375,297.1499938964844,293.1499938964844,0.1631609350442886,-3393.762451171875,304.1453857421875,0.8146856427192688,0.2379022240638733,0.2152099162340164,292.8416748046875,297.1499938964844,293.1499938964844,0.0748183280229568,-1924.2174072265625,304.1269836425781,0.662159264087677,0.1282660961151123,0.1221926137804985,293.0962829589844,297.1499938964844,293.1499938964844,0.2457354962825775,-3655.688720703125,304.1434631347656,0.906535804271698,0.3306068778038025,0.2318539321422577,293.1492919921875,297.1499938964844,293.1499938964844,0.3537828922271728,-6611.80029296875,304.11248779296875,0.9990000128746032,0.4804569780826568,0.4203263223171234,293.0795288085937,297.1499938964844,293.1499938964844,0.0046141161583364,-1724.54638671875,297.19744873046875,0.4722170829772949,0.050000000745058,0.2338026314973831,291.1014709472656,291.1499938964844,256.3186950683594,255.44854736328125,282.3873596191406,293.0851135253906,291.1034240722656,1.0,0.3085980415344238,0.4549916684627533,0.4549916684627533,1.0,1.0,-1.4682725667953491,0.4275261461734772,1.0407463312149048,0.0819339677691459,0.0,0.0,0.571719229221344,61.86225509643555,61.0,13.7617826461792,-12928.7197265625,334.480712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3064270019531,306.9109191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17890.802734375,18000.0,0.0,0.0,0.2873221337795257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5729607343673706,0.5729668140411377,-6.039500021870481e-06,0.0,0.0002915954391937,0.0,0.0,38.199317932128906,0.0,0.0,0.0,0.395025372505188,4.0,0.0,1.0
499560,293.10955810546875,297.1499938964844,293.1499938964844,0.1633464246988296,-3396.450927734375,304.1459045410156,0.8168653845787048,0.2384459972381591,0.2156681418418884,292.84979248046875,297.1499938964844,293.1499938964844,0.0764921009540557,-1956.0263671875,304.12811279296875,0.6676844954490662,0.130574882030487,0.1243727058172226,293.09619140625,297.1499938964844,293.1499938964844,0.2459813803434372,-3658.196533203125,304.1441955566406,0.909265160560608,0.33130544424057,0.2323186248540878,293.1573791503906,297.1499938964844,293.1499938964844,0.3511345684528351,-6567.40185546875,304.1241760253906,0.9990000128746032,0.4788718819618225,0.4176994860172272,293.07965087890625,297.1499938964844,293.1499938964844,0.004619175568223,-1725.1239013671875,297.21844482421875,0.4734586775302887,0.050000000745058,0.233692392706871,291.1184997558594,291.1499938964844,256.29180908203125,255.42404174804688,282.42388916015625,293.0880126953125,291.1220703125,1.0,0.3078479468822479,0.4536506533622741,0.4536506533622741,1.0,1.0,-1.4687155485153198,0.4259421825408935,1.0427732467651367,0.0802548080682754,0.0,0.0,0.5721650719642639,61.28158187866211,49.0,33.44507598876953,-12932.232421875,333.2406311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2708435058594,306.9105834960937,278.1499938964844,0.0,18000.0,313.1499938964844,17927.7890625,18000.0,0.0,0.0,0.2894039452075958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5767833590507507,0.5767894387245178,-6.0745519476768095e-06,0.0,0.0002937082317657,0.0,0.0,38.72952651977539,0.0,0.0,0.0,0.3964608013629913,4.0,0.0,1.0
499620,293.10906982421875,297.1499938964844,293.1499938964844,0.1635261476039886,-3398.448974609375,304.14697265625,0.8259310722351074,0.2395689040422439,0.216558039188385,292.86456298828125,297.1499938964844,293.1499938964844,0.079626441001892,-2015.752197265625,304.13018798828125,0.6831145882606506,0.1351826339960098,0.1286145746707916,293.09588623046875,297.1499938964844,293.1499938964844,0.2461796700954437,-3659.58544921875,304.14581298828125,0.9214385151863098,0.3327263295650482,0.2332191467285156,293.1540832519531,297.1499938964844,293.1499938964844,0.3379097282886505,-6358.1376953125,304.1549987792969,0.9990000128746032,0.4792979657649994,0.4048869907855987,293.0798034667969,297.1499938964844,293.1499938964844,0.0046188971027731,-1721.930419921875,297.2671813964844,0.4792388081550598,0.050000000745058,0.2331651747226715,291.1650695800781,291.1499938964844,256.2388610839844,255.37570190429688,282.5098571777344,293.0878295898437,291.169189453125,1.0,0.3032163679599762,0.4509686529636383,0.4509686529636383,1.0,1.0,-1.459949254989624,0.4193403720855713,1.0406088829040527,0.0754415839910507,0.0,0.0,0.5671113133430481,58.31058120727539,52.0,57.74249649047852,-12823.1025390625,321.7427673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2677307128906,306.9176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.126953125,18000.0,0.0,0.0,0.2929923236370086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5727578997612,0.572763979434967,-6.073893473512726e-06,0.0,0.0002973499358631,0.0,0.0,38.359519958496094,0.0,0.0,0.0,0.3952730894088745,4.0,0.0,1.0
499680,293.10906982421875,297.1499938964844,293.1499938964844,0.1635261476039886,-3398.448974609375,304.14697265625,0.8259310722351074,0.2395689040422439,0.216558039188385,292.86456298828125,297.1499938964844,293.1499938964844,0.079626441001892,-2015.752197265625,304.13018798828125,0.6831145882606506,0.1351826339960098,0.1286145746707916,293.09588623046875,297.1499938964844,293.1499938964844,0.2461796700954437,-3659.58544921875,304.14581298828125,0.9214385151863098,0.3327263295650482,0.2332191467285156,293.1540832519531,297.1499938964844,293.1499938964844,0.3379097282886505,-6358.1376953125,304.1549987792969,0.9990000128746032,0.4792979657649994,0.4048869907855987,293.0798034667969,297.1499938964844,293.1499938964844,0.0046188971027731,-1721.930419921875,297.2671813964844,0.4792388081550598,0.050000000745058,0.2331651747226715,291.1650695800781,291.1499938964844,256.2388610839844,255.37570190429688,282.5098571777344,293.0878295898437,291.169189453125,1.0,0.3032163679599762,0.4509686529636383,0.4509686529636383,1.0,1.0,-1.459949254989624,0.4193403720855713,1.0406088829040527,0.0754415839910507,0.0,0.0,0.5671113133430481,58.31058120727539,52.0,57.74249649047852,-12823.1025390625,321.7427673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2677307128906,306.9176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.126953125,18000.0,0.0,0.0,0.2929923236370086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5727578997612,0.572763979434967,-6.073893473512726e-06,0.0,0.0002973499358631,0.0,0.0,38.359519958496094,0.0,0.0,0.0,0.3952730894088745,4.0,0.0,1.0
499740,293.10870361328125,297.1499938964844,293.1499938964844,0.1639178991317749,-3404.32373046875,304.14727783203125,0.8323747515678406,0.240677997469902,0.2174933850765228,292.87744140625,297.1499938964844,293.1499938964844,0.0828555971384048,-2077.9892578125,304.1313781738281,0.6962869167327881,0.1398031562566757,0.1329201757907867,293.0957336425781,297.1499938964844,293.1499938964844,0.2466646283864975,-3664.750732421875,304.1463317871094,0.9303321242332458,0.3341279923915863,0.2341485172510147,293.1329345703125,297.1499938964844,293.1499938964844,0.3288297951221466,-6217.61767578125,304.1679077148437,0.9990000128746032,0.4834727644920349,0.3965925276279449,293.0798645019531,297.1499938964844,293.1499938964844,0.0046232342720031,-1721.1844482421875,297.30987548828125,0.4828236103057861,0.050000000745058,0.232832670211792,291.2001953125,291.1499938964844,256.1871032714844,255.32833862304688,282.5856018066406,293.0829162597656,291.2015075683594,1.0,0.3011011481285095,0.4482866525650024,0.4482866525650024,1.0,1.0,-1.4569923877716064,0.4148100018501282,1.0421823263168335,0.0713708028197288,0.0,0.0,0.557633101940155,56.47883605957031,55.0,41.954471588134766,-12689.326171875,315.8416442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3724975585937,306.9314880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18135.20703125,18000.0,0.0,0.0,0.2952962815761566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5570560097694397,0.5570619702339172,-5.985684310871875e-06,0.0,0.0002996881958097,0.0,0.0,36.503509521484375,0.0,0.0,0.0,0.3898667097091675,4.0,0.0,1.0
499800,293.10870361328125,297.1499938964844,293.1499938964844,0.1639178991317749,-3404.32373046875,304.14727783203125,0.8323747515678406,0.240677997469902,0.2174933850765228,292.87744140625,297.1499938964844,293.1499938964844,0.0828555971384048,-2077.9892578125,304.1313781738281,0.6962869167327881,0.1398031562566757,0.1329201757907867,293.0957336425781,297.1499938964844,293.1499938964844,0.2466646283864975,-3664.750732421875,304.1463317871094,0.9303321242332458,0.3341279923915863,0.2341485172510147,293.1329345703125,297.1499938964844,293.1499938964844,0.3288297951221466,-6217.61767578125,304.1679077148437,0.9990000128746032,0.4834727644920349,0.3965925276279449,293.0798645019531,297.1499938964844,293.1499938964844,0.0046232342720031,-1721.1844482421875,297.30987548828125,0.4828236103057861,0.050000000745058,0.232832670211792,291.2001953125,291.1499938964844,256.1871032714844,255.32833862304688,282.5856018066406,293.0829162597656,291.2015075683594,1.0,0.3011011481285095,0.4482866525650024,0.4482866525650024,1.0,1.0,-1.4569923877716064,0.4148100018501282,1.0421823263168335,0.0713708028197288,0.0,0.0,0.557633101940155,56.47883605957031,55.0,41.954471588134766,-12689.326171875,315.8416442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3724975585937,306.9314880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18135.20703125,18000.0,0.0,0.0,0.2952962815761566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5570560097694397,0.5570619702339172,-5.985684310871875e-06,0.0,0.0002996881958097,0.0,0.0,36.503509521484375,0.0,0.0,0.0,0.3898667097091675,4.0,0.0,1.0
