time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
499860,293.1084899902344,297.1499938964844,293.1499938964844,0.1648984551429748,-3420.84326171875,304.1465148925781,0.8358396291732788,0.2417677193880081,0.21844482421875,292.8892517089844,297.1499938964844,293.1499938964844,0.0863200575113296,-2145.833740234375,304.1317749023437,0.7063378095626831,0.1443093866109848,0.137182131409645,293.0956726074219,297.1499938964844,293.1499938964844,0.2480336874723434,-3681.197998046875,304.1452331542969,0.9350332021713256,0.3355173766613006,0.2350938022136688,293.1110534667969,297.1499938964844,293.1499938964844,0.3252973556518554,-6165.2607421875,304.1675720214844,0.9990000128746032,0.4883403778076172,0.3930583894252777,293.0797424316406,297.1499938964844,293.1499938964844,0.0046400376595556,-1727.3297119140625,297.3315734863281,0.4843336045742035,0.050000000745058,0.2326929271221161,291.1947326660156,291.1499938964844,256.1365966796875,255.2820587158203,282.5770568847656,293.0799865722656,291.1930236816406,1.0,0.3007553219795227,0.4480754137039184,0.4480754137039184,1.0,1.0,-1.459972858428955,0.4154845774173736,1.0444883108139038,0.0713522881269455,0.0,0.0,0.5515348315238953,55.78366088867188,58.0,-2.3564703464508057,-12654.4560546875,315.4831237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54669189453125,306.9783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18107.8046875,18000.0,0.0,0.0,0.296327531337738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428496599197388,0.5428555607795715,-5.8847758737101685e-06,0.0,0.0003007347695529,0.0,0.0,34.76789855957031,0.0,0.0,0.0,0.3847962319850921,4.0,0.0,1.0
499920,293.1084899902344,297.1499938964844,293.1499938964844,0.1648984551429748,-3420.84326171875,304.1465148925781,0.8358396291732788,0.2417677193880081,0.21844482421875,292.8892517089844,297.1499938964844,293.1499938964844,0.0863200575113296,-2145.833740234375,304.1317749023437,0.7063378095626831,0.1443093866109848,0.137182131409645,293.0956726074219,297.1499938964844,293.1499938964844,0.2480336874723434,-3681.197998046875,304.1452331542969,0.9350332021713256,0.3355173766613006,0.2350938022136688,293.1110534667969,297.1499938964844,293.1499938964844,0.3252973556518554,-6165.2607421875,304.1675720214844,0.9990000128746032,0.4883403778076172,0.3930583894252777,293.0797424316406,297.1499938964844,293.1499938964844,0.0046400376595556,-1727.3297119140625,297.3315734863281,0.4843336045742035,0.050000000745058,0.2326929271221161,291.1947326660156,291.1499938964844,256.1365966796875,255.2820587158203,282.5770568847656,293.0799865722656,291.1930236816406,1.0,0.3007553219795227,0.4480754137039184,0.4480754137039184,1.0,1.0,-1.459972858428955,0.4154845774173736,1.0444883108139038,0.0713522881269455,0.0,0.0,0.5515348315238953,55.78366088867188,58.0,-2.3564703464508057,-12654.4560546875,315.4831237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.54669189453125,306.9783630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18107.8046875,18000.0,0.0,0.0,0.296327531337738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5428496599197388,0.5428555607795715,-5.8847758737101685e-06,0.0,0.0003007347695529,0.0,0.0,34.76789855957031,0.0,0.0,0.0,0.3847962319850921,4.0,0.0,1.0
499980,293.1083984375,297.1499938964844,293.1499938964844,0.1660447865724563,-3440.2490234375,304.1457824707031,0.8370412588119507,0.2428410947322845,0.2194097638130188,292.9002990722656,297.1499938964844,293.1499938964844,0.0897757709026336,-2213.882080078125,304.1321105957031,0.7136560082435608,0.1486731767654419,0.1413441151380539,293.0956420898437,297.1499938964844,293.1499938964844,0.2496594935655594,-3700.766357421875,304.1441345214844,0.9365745782852172,0.3368974030017853,0.2360550314188003,293.0941772460937,297.1499938964844,293.1499938964844,0.3253783583641052,-6169.25732421875,304.1614990234375,0.9990000128746032,0.4927643835544586,0.3929867446422577,293.079345703125,297.1499938964844,293.1499938964844,0.0046647610142827,-1736.8436279296875,297.3479309082031,0.4843639731407165,0.050000000745058,0.2326898574829101,291.1776123046875,291.1499938964844,256.0875244140625,255.23696899414065,282.5575866699219,293.0793762207031,291.1763000488281,1.0,0.3018142282962799,0.4478641450405121,0.4478641450405121,1.0,1.0,-1.467189908027649,0.4177486896514892,1.0494412183761597,0.0720643922686576,0.0,0.0,0.5490584969520569,55.8940658569336,61.0,-17.240421295166016,-12710.2978515625,319.08123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.727783203125,307.0680847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18052.619140625,18000.0,0.0,0.0,0.2965602576732635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5365187525749207,0.5365245938301086,-5.830937425344018e-06,0.0,0.0003009709762409,0.0,0.0,33.967411041259766,0.0,0.0,0.0,0.3823800981044769,4.0,0.0,1.0
500040,293.1083984375,297.1499938964844,293.1499938964844,0.1660447865724563,-3440.2490234375,304.1457824707031,0.8370412588119507,0.2428410947322845,0.2194097638130188,292.9002990722656,297.1499938964844,293.1499938964844,0.0897757709026336,-2213.882080078125,304.1321105957031,0.7136560082435608,0.1486731767654419,0.1413441151380539,293.0956420898437,297.1499938964844,293.1499938964844,0.2496594935655594,-3700.766357421875,304.1441345214844,0.9365745782852172,0.3368974030017853,0.2360550314188003,293.0941772460937,297.1499938964844,293.1499938964844,0.3253783583641052,-6169.25732421875,304.1614990234375,0.9990000128746032,0.4927643835544586,0.3929867446422577,293.079345703125,297.1499938964844,293.1499938964844,0.0046647610142827,-1736.8436279296875,297.3479309082031,0.4843639731407165,0.050000000745058,0.2326898574829101,291.1776123046875,291.1499938964844,256.0875244140625,255.23696899414065,282.5575866699219,293.0793762207031,291.1763000488281,1.0,0.3018142282962799,0.4478641450405121,0.4478641450405121,1.0,1.0,-1.467189908027649,0.4177486896514892,1.0494412183761597,0.0720643922686576,0.0,0.0,0.5490584969520569,55.8940658569336,61.0,-17.240421295166016,-12710.2978515625,319.08123779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.727783203125,307.0680847167969,278.1499938964844,0.0,18000.0,313.1499938964844,18052.619140625,18000.0,0.0,0.0,0.2965602576732635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5365187525749207,0.5365245938301086,-5.830937425344018e-06,0.0,0.0003009709762409,0.0,0.0,33.967411041259766,0.0,0.0,0.0,0.3823800981044769,4.0,0.0,1.0
500100,293.1083984375,297.1499938964844,293.1499938964844,0.1666244864463806,-3450.03759765625,304.1455078125,0.8369301557540894,0.2433696687221527,0.2198937088251114,292.9056701660156,297.1499938964844,293.1499938964844,0.0914638340473175,-2247.154052734375,304.1322937011719,0.7163676619529724,0.1507822126150131,0.143371507525444,293.0956726074219,297.1499938964844,293.1499938964844,0.2504844963550567,-3710.659423828125,304.1437072753906,0.936363399028778,0.337580144405365,0.2365377098321914,293.0885925292969,297.1499938964844,293.1499938964844,0.326484203338623,-6187.60205078125,304.1573791503906,0.9990000128746032,0.4945714473724365,0.3940204977989197,293.0790405273437,297.1499938964844,293.1499938964844,0.0046781222335994,-1741.955078125,297.35650634765625,0.4839226901531219,0.050000000745058,0.2327304035425186,291.1690979003906,291.1499938964844,256.0635681152344,255.21490478515625,282.5458068847656,293.0790710449219,291.1676330566406,1.0,0.3027712702751159,0.4477585256099701,0.4477585256099701,1.0,1.0,-1.4720730781555176,0.4193290472030639,1.0527440309524536,0.0726094022393226,0.0,0.0,0.5486414432525635,56.197044372558594,61.0,-20.914888381958008,-12753.5126953125,322.10382080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8083801269531,307.1114807128906,278.1499938964844,0.0,18000.0,313.1499938964844,18033.640625,18000.0,0.0,0.0,0.2965153455734253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5348684787750244,0.5348743200302124,-5.815950771648204e-06,0.0,0.0003009253705386,0.0,0.0,33.755916595458984,0.0,0.0,0.0,0.38174769282341,4.0,0.0,1.0
500160,293.1083984375,297.1499938964844,293.1499938964844,0.1671724021434784,-3459.22705078125,304.14532470703125,0.8364207744598389,0.2438926249742508,0.2203775197267532,292.9109802246094,297.1499938964844,293.1499938964844,0.0930994376540184,-2279.340087890625,304.1325378417969,0.7185712456703186,0.1528353542089462,0.1453530490398407,293.0957336425781,297.1499938964844,293.1499938964844,0.2512629628181457,-3719.926025390625,304.1434326171875,0.9356029033660888,0.3382573425769806,0.2370204180479049,293.0850524902344,297.1499938964844,293.1499938964844,0.3281367719173431,-6214.154296875,304.1530456542969,0.9990000128746032,0.4960452020168304,0.3956559598445892,293.07867431640625,297.1499938964844,293.1499938964844,0.0046925395727157,-1747.2728271484375,297.3663024902344,0.4832237958908081,0.050000000745058,0.2327948361635208,291.1623840332031,291.1499938964844,256.0399780273437,255.1931915283203,282.5576477050781,293.0787048339844,291.1621398925781,1.0,0.3039662837982178,0.4467918872833252,0.4467918872833252,1.0,1.0,-1.4776521921157837,0.4200827479362488,1.05756938457489,0.0721877440810203,0.0,0.0,0.5485273003578186,56.64030075073242,64.0,-15.645697593688965,-12794.5810546875,325.8237609863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87957763671875,307.1573791503906,278.1499938964844,0.0,18000.0,313.1499938964844,18016.3515625,18000.0,0.0,0.0,0.2964136302471161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5342773795127869,0.5342831611633301,-5.808219157188432e-06,0.0,0.0003008221683558,0.0,0.0,33.66889953613281,0.0,0.0,0.0,0.3814822733402252,4.0,0.0,1.0
500220,293.1085510253906,297.1499938964844,293.1499938964844,0.1681022346019745,-3474.593505859375,304.14532470703125,0.8343929648399353,0.244918555021286,0.2213404327630996,292.92144775390625,297.1499938964844,293.1499938964844,0.096167042851448,-2339.425048828125,304.1332397460937,0.7216986417770386,0.1567683815956115,0.1491657495498657,293.095947265625,297.1499938964844,293.1499938964844,0.2525714337825775,-3735.273193359375,304.1434326171875,0.9326769709587096,0.3395892977714538,0.2379811257123947,293.0842590332031,297.1499938964844,293.1499938964844,0.3327292501926422,-6286.2197265625,304.14434814453125,0.9990000128746032,0.4978716671466827,0.4004834592342376,293.07781982421875,297.1499938964844,293.1499938964844,0.0047191930934786,-1756.43017578125,297.392822265625,0.4811505079269409,0.050000000745058,0.232986718416214,291.16143798828125,291.1499938964844,255.99411010742188,255.1508178710937,282.58697509765625,293.0780639648437,291.1610107421875,1.0,0.3069643974304199,0.444858580827713,0.444858580827713,1.0,1.0,-1.4905630350112915,0.4220322370529175,1.068530797958374,0.0714290738105773,0.0,0.0,0.5470060706138611,57.89639663696289,67.0,-7.612429141998291,-12860.4765625,335.1090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9949951171875,307.21826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.4921875,18000.0,0.0,0.0,0.2960981428623199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5319331884384155,0.5319390296936035,-5.794272055936744e-06,0.0,0.0003005019680131,0.0,0.0,33.40563201904297,0.0,0.0,0.0,0.3806535601615906,4.0,0.0,1.0
500280,293.1085510253906,297.1499938964844,293.1499938964844,0.1681022346019745,-3474.593505859375,304.14532470703125,0.8343929648399353,0.244918555021286,0.2213404327630996,292.92144775390625,297.1499938964844,293.1499938964844,0.096167042851448,-2339.425048828125,304.1332397460937,0.7216986417770386,0.1567683815956115,0.1491657495498657,293.095947265625,297.1499938964844,293.1499938964844,0.2525714337825775,-3735.273193359375,304.1434326171875,0.9326769709587096,0.3395892977714538,0.2379811257123947,293.0842590332031,297.1499938964844,293.1499938964844,0.3327292501926422,-6286.2197265625,304.14434814453125,0.9990000128746032,0.4978716671466827,0.4004834592342376,293.07781982421875,297.1499938964844,293.1499938964844,0.0047191930934786,-1756.43017578125,297.392822265625,0.4811505079269409,0.050000000745058,0.232986718416214,291.16143798828125,291.1499938964844,255.99411010742188,255.1508178710937,282.58697509765625,293.0780639648437,291.1610107421875,1.0,0.3069643974304199,0.444858580827713,0.444858580827713,1.0,1.0,-1.4905630350112915,0.4220322370529175,1.068530797958374,0.0714290738105773,0.0,0.0,0.5470060706138611,57.89639663696289,67.0,-7.612429141998291,-12860.4765625,335.1090087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9949951171875,307.21826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18021.4921875,18000.0,0.0,0.0,0.2960981428623199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5319331884384155,0.5319390296936035,-5.794272055936744e-06,0.0,0.0003005019680131,0.0,0.0,33.40563201904297,0.0,0.0,0.0,0.3806535601615906,4.0,0.0,1.0
500340,293.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,304.14520263671875,0.8313395977020264,0.0,0.2222961336374282,292.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,304.13385009765625,0.723482608795166,0.0,0.1527872681617736,293.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1432189941406,0.928301990032196,0.0,0.2389344274997711,293.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1353759765625,0.9990000128746032,0.0,0.4069745540618896,293.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4165954589844,0.4783205091953277,0.0,0.2332484722137451,291.15411376953125,294.1499938964844,255.9499969482422,255.1099548339844,282.61456298828125,293.0783386230469,291.1535339355469,0.0,0.0,0.4429253041744232,0.4429253041744232,1.0,1.0,-1.5053083896636963,0.4245876967906952,1.0807206630706787,0.0709035843610763,0.0,0.0,0.0,59.561790466308594,60.0,-9.64671230316162,-12932.3095703125,346.4758605957031,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0769958496094,307.256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.044921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5309063196182251,0.5309121012687683,-5.7841825764626265e-06,0.0,0.0,0.0,0.0,33.27153396606445,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500400,293.1087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,304.14520263671875,0.8313395977020264,0.0,0.2222961336374282,292.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,304.13385009765625,0.723482608795166,0.0,0.1527872681617736,293.09625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1432189941406,0.928301990032196,0.0,0.2389344274997711,293.0911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,304.1353759765625,0.9990000128746032,0.0,0.4069745540618896,293.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,297.4165954589844,0.4783205091953277,0.0,0.2332484722137451,291.15411376953125,294.1499938964844,255.9499969482422,255.1099548339844,282.61456298828125,293.0783386230469,291.1535339355469,0.0,0.0,0.4429253041744232,0.4429253041744232,1.0,1.0,-1.5053083896636963,0.4245876967906952,1.0807206630706787,0.0709035843610763,0.0,0.0,0.0,59.561790466308594,60.0,-9.64671230316162,-12932.3095703125,346.4758605957031,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0769958496094,307.256103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.044921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5309063196182251,0.5309121012687683,-5.7841825764626265e-06,0.0,0.0,0.0,0.0,33.27153396606445,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500460,292.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7952575683594,0.0,0.0,0.0009119097958318,292.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6050720214844,0.0,0.0,0.0006634084857068,292.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3767395019531,0.0,0.0,0.0009518368169665,292.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2214660644531,0.0,0.0,0.0018335118656978,292.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8764038085937,0.0,0.0,0.0013422523625195,291.1913146972656,294.1499938964844,255.910400390625,255.07302856445312,274.59796142578125,277.0859069824219,291.177001953125,0.0,0.0,0.2657551765441894,0.2657551765441894,1.0,1.0,-0.0068453317508101,0.0041820686310529,0.0026632628869265,-0.0540832169353961,0.0,0.0,0.0,-0.0444827117025852,60.0,-398.7028198242188,-0.0,-3.1935987863107584e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.470949858002418e-18,-8.47345125217478e-18,2.5012695702026546e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500520,292.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7952575683594,0.0,0.0,0.0009119097958318,292.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.6050720214844,0.0,0.0,0.0006634084857068,292.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3767395019531,0.0,0.0,0.0009518368169665,292.05145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2214660644531,0.0,0.0,0.0018335118656978,292.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8764038085937,0.0,0.0,0.0013422523625195,291.1913146972656,294.1499938964844,255.910400390625,255.07302856445312,274.59796142578125,277.0859069824219,291.177001953125,0.0,0.0,0.2657551765441894,0.2657551765441894,1.0,1.0,-0.0068453317508101,0.0041820686310529,0.0026632628869265,-0.0540832169353961,0.0,0.0,0.0,-0.0444827117025852,60.0,-398.7028198242188,-0.0,-3.1935987863107584e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-8.470949858002418e-18,-8.47345125217478e-18,2.5012695702026546e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500580,292.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.76055908203125,0.0,0.0,0.0001305914629483,292.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5650329589844,0.0,0.0,0.0001288523781113,292.22369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3446044921875,0.0,0.0,0.000108653519419,291.74078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18414306640625,0.0,0.0,0.0001630135957384,292.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8494567871094,0.0,0.0,0.0005585146718658,291.191650390625,294.1499938964844,255.8932037353516,255.0568389892578,274.1478576660156,268.857421875,291.1705017089844,0.0,0.0,0.0717744678258895,0.0717744678258895,1.0,1.0,-0.001307634753175,0.0001027262478601,0.0012049084762111,-0.0574942640960216,0.0,0.0,0.0,-0.0167430061846971,60.0,-194.4722900390625,-0.0,-1.1658546839043993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.4052909717007522e-20,2.6655467108930835e-20,-2.6025573919233106e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500640,292.1275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.74884033203125,0.0,0.0,0.0001077528504538,292.3818664550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.547607421875,0.0,0.0,0.000113233574666,292.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3358154296875,0.0,0.0,8.399997022934258e-05,291.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.17633056640625,0.0,0.0,0.0001141606408054,292.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8304443359375,0.0,0.0,0.0005356932524591,291.1918029785156,294.1499938964844,255.877670288086,255.04209899902344,273.9552917480469,263.7192077636719,291.1663513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458990629762,2.2399413879270472e-08,0.0011458767112344,-0.0576481409370899,0.0,0.0,0.0,-0.0159399192780256,60.0,-88.98600769042969,-0.0,-8.95265301892323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,5.0940932515926535e-21,7.612787938776298e-21,-2.518694687183645e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500700,292.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.73785400390625,0.0,0.0,0.0001071469814633,292.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5309143066406,0.0,0.0,0.0001128241929109,291.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3277587890625,0.0,0.0,8.334189624292776e-05,291.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1694030761719,0.0,0.0,0.0001128500443883,292.6694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8117370605469,0.0,0.0,0.000535141734872,291.1919250488281,294.1499938964844,255.86373901367188,255.02877807617188,273.77154541015625,260.6062316894531,291.1627502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141654793173,2.2414964107042585e-08,0.0011416324414312,-0.0576930493116378,0.0,0.0,0.0,-0.0159254483878612,60.0,-49.82155990600586,-0.0,-8.88646880525812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9398426466035536e-21,7.540244037496685e-21,-2.6004011889447388e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500760,291.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7269287109375,0.0,0.0,0.0001071359001798,292.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.51434326171875,0.0,0.0,0.0001128186922869,291.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3197631835937,0.0,0.0,8.332822471857071e-05,291.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1625366210937,0.0,0.0,0.0001128202056861,292.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7931823730469,0.0,0.0,0.0005351532599888,291.1920471191406,294.1499938964844,255.8513641357422,255.01681518554688,273.5897216796875,258.7217102050781,291.158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415958870202,2.242191854406883e-08,0.0011415734188631,-0.0577112287282943,0.0,0.0,0.0,-0.0159282833337783,60.0,-35.60578536987305,-0.0,-8.885550784043519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380703475176726e-21,7.542013105408297e-21,-2.6039433637357988e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500820,291.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.705322265625,0.0,0.0,0.0001071219376171,292.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4815979003906,0.0,0.0,0.0001128041694755,291.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.303955078125,0.0,0.0,8.331722347065806e-05,291.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1489562988281,0.0,0.0,0.0001128049989347,292.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7564697265625,0.0,0.0,0.0005350855644792,291.1922912597656,294.1499938964844,255.83102416992188,254.99676513671875,273.23126220703125,256.8871459960937,291.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.58649444580078,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938019456522956e-21,7.54205995743518e-21,-2.604040702860616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500880,291.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.705322265625,0.0,0.0,0.0001071219376171,292.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4815979003906,0.0,0.0,0.0001128041694755,291.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.303955078125,0.0,0.0,8.331722347065806e-05,291.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1489562988281,0.0,0.0,0.0001128049989347,292.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.7564697265625,0.0,0.0,0.0005350855644792,291.1922912597656,294.1499938964844,255.83102416992188,254.99676513671875,273.23126220703125,256.8871459960937,291.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011414476903155,2.2404938349041004e-08,0.0011414253385737,-0.0576670244336128,0.0,0.0,0.0,-0.0159198641777038,60.0,-28.58649444580078,-0.0,-8.883243651780506e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938019456522956e-21,7.54205995743518e-21,-2.604040702860616e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
500940,291.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6840209960937,0.0,0.0,0.0001070756043191,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44927978515625,0.0,0.0,0.0001127553841797,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.288330078125,0.0,0.0,8.328118565259501e-05,290.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1355285644531,0.0,0.0,0.000112756199087,292.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.72027587890625,0.0,0.0,0.0005348542472347,291.1925048828125,294.1499938964844,255.8162384033203,254.9815673828125,272.8797912597656,256.2099609375,291.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.67057037353516,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501000,291.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6840209960937,0.0,0.0,0.0001070756043191,292.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.44927978515625,0.0,0.0,0.0001127553841797,291.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.288330078125,0.0,0.0,8.328118565259501e-05,290.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1355285644531,0.0,0.0,0.000112756199087,292.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.72027587890625,0.0,0.0,0.0005348542472347,291.1925048828125,294.1499938964844,255.8162384033203,254.9815673828125,272.8797912597656,256.2099609375,291.13787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409530416131,2.2347064643213344e-08,0.0011409306898713,-0.0575161091983318,0.0,0.0,0.0,-0.0158911738544702,60.0,-27.67057037353516,-0.0,-8.875542789610338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501060,291.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6630249023437,0.0,0.0,0.0001069960781023,291.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4174499511719,0.0,0.0,0.0001126716451835,291.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.27294921875,0.0,0.0,8.321932546095923e-05,290.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.122314453125,0.0,0.0,0.0001126724455389,292.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6846008300781,0.0,0.0,0.000534457154572,291.19268798828125,294.1499938964844,255.80653381347656,254.97085571289065,272.5353698730469,255.95620727539065,291.1242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.53518295288086,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501120,291.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6630249023437,0.0,0.0,0.0001069960781023,291.9559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4174499511719,0.0,0.0,0.0001126716451835,291.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.27294921875,0.0,0.0,8.321932546095923e-05,290.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.122314453125,0.0,0.0,0.0001126724455389,292.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6846008300781,0.0,0.0,0.000534457154572,291.19268798828125,294.1499938964844,255.80653381347656,254.97085571289065,272.5353698730469,255.95620727539065,291.1242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401046067476,2.2247832021093927e-08,0.0011400823714211,-0.0572573319077491,0.0,0.0,0.0,-0.015841981396079,60.0,-27.53518295288086,-0.0,-8.8623465899218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501180,291.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.642333984375,0.0,0.0,0.0001068822966772,291.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38604736328125,0.0,0.0,0.0001125518319895,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2577514648437,0.0,0.0,8.313082798849791e-05,290.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1092529296875,0.0,0.0,0.0001125526177929,292.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6494140625,0.0,0.0,0.0005338889313861,291.1928405761719,294.1499938964844,255.8014678955078,254.96421813964844,272.1980285644531,255.85940551757807,291.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.490114212036133,-0.0,-8.843490917342933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501240,291.4411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.642333984375,0.0,0.0,0.0001068822966772,291.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38604736328125,0.0,0.0,0.0001125518319895,291.3932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2577514648437,0.0,0.0,8.313082798849791e-05,290.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1092529296875,0.0,0.0,0.0001125526177929,292.1245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.6494140625,0.0,0.0,0.0005338889313861,291.1928405761719,294.1499938964844,255.8014678955078,254.96421813964844,272.1980285644531,255.85940551757807,291.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011388912098482,2.2105913544123723e-08,0.001138869090937,-0.0568872205913066,0.0,0.0,0.0,-0.0157716274261474,60.0,-27.490114212036133,-0.0,-8.843490917342933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501300,291.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.632080078125,0.0,0.0,0.0001068120473064,291.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3705444335937,0.0,0.0,0.0001124778573284,291.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.250244140625,0.0,0.0,8.30761855468154e-05,290.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.102783203125,0.0,0.0,0.0001124786431319,292.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6320495605469,0.0,0.0,0.0005335381138138,291.1929016113281,294.1499938964844,255.8005523681641,254.9623107910156,272.0320739746094,255.83642578125,291.1009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011381421936675,2.201830717751818e-08,0.0011381200747564,-0.0566587410867214,0.0,0.0,0.0,-0.0157281979918479,60.0,-27.468759536743164,-0.0,-8.831860753844013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501360,291.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6219177246094,0.0,0.0,0.0001067325429175,291.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3551330566406,0.0,0.0,0.0001123941401601,291.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2427673339844,0.0,0.0,8.301435445901006e-05,290.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.09637451171875,0.0,0.0,0.0001123949186876,292.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6147766113281,0.0,0.0,0.0005331410793587,291.1929626464844,294.1499938964844,255.8006286621093,254.96128845214844,271.86785888671875,255.82237243652344,291.09259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011372945737093,2.191917580773861e-08,0.0011372726876288,-0.0564001910388469,0.0,0.0,0.0,-0.0156790558248758,60.0,-27.44498062133789,-0.0,-8.8187107394333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501420,291.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.601806640625,0.0,0.0,0.0001065446194843,291.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3246765136719,0.0,0.0,0.0001121962559409,291.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.22802734375,0.0,0.0,8.286818774649873e-05,290.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08367919921875,0.0,0.0,0.0001121970199164,292.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5806579589844,0.0,0.0,0.0005322025390341,291.19305419921875,294.1499938964844,255.8035430908203,254.961654663086,271.5448608398437,255.8095703125,291.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.38812255859375,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501480,291.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.601806640625,0.0,0.0,0.0001065446194843,291.8339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3246765136719,0.0,0.0,0.0001121962559409,291.2968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.22802734375,0.0,0.0,8.286818774649873e-05,290.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.08367919921875,0.0,0.0,0.0001121970199164,292.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.5806579589844,0.0,0.0,0.0005322025390341,291.19305419921875,294.1499938964844,255.8035430908203,254.961654663086,271.5448608398437,255.8095703125,291.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135291182436,2.16848690115512e-08,0.0011352695291861,-0.0557890422642231,0.0,0.0,0.0,-0.0155629012733697,60.0,-27.38812255859375,-0.0,-8.787667127307942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501540,291.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5820007324219,0.0,0.0,0.0001063160816556,291.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.294677734375,0.0,0.0,0.0001119555963668,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2134704589844,0.0,0.0,8.269042882602662e-05,290.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0711669921875,0.0,0.0,0.0001119563457905,292.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5470275878906,0.0,0.0,0.000531061028596,291.1930847167969,294.1499938964844,255.8097686767578,254.96495056152344,271.2290954589844,255.80789184570312,291.05682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.317964553833008,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501600,291.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5820007324219,0.0,0.0,0.0001063160816556,291.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.294677734375,0.0,0.0,0.0001119555963668,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2134704589844,0.0,0.0,8.269042882602662e-05,290.5951538085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0711669921875,0.0,0.0,0.0001119563457905,292.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5470275878906,0.0,0.0,0.000531061028596,291.1930847167969,294.1499938964844,255.8097686767578,254.96495056152344,271.2290954589844,255.80789184570312,291.05682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011328550754114,2.139994847993876e-08,0.0011328336549922,-0.0550457946956157,0.0,0.0,0.0,-0.015421655960381,60.0,-27.317964553833008,-0.0,-8.749992019829733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501660,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5624694824219,0.0,0.0,0.0001060445865732,291.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26513671875,0.0,0.0,0.0001116697094403,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1991271972656,0.0,0.0,8.247926598414779e-05,290.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0588073730469,0.0,0.0,0.0001116704515879,291.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5139465332031,0.0,0.0,0.000529705081135,291.1930847167969,294.1499938964844,255.8188934326172,254.97076416015625,270.9205017089844,255.8121337890625,291.0379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.234254837036133,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501720,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5624694824219,0.0,0.0,0.0001060445865732,291.787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26513671875,0.0,0.0,0.0001116697094403,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1991271972656,0.0,0.0,8.247926598414779e-05,290.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0588073730469,0.0,0.0,0.0001116704515879,291.98297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5139465332031,0.0,0.0,0.000529705081135,291.1930847167969,294.1499938964844,255.8188934326172,254.97076416015625,270.9205017089844,255.8121337890625,291.0379333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299613397568,2.1061516974896225e-08,0.0011299402685835,-0.0541628338396549,0.0,0.0,0.0,-0.0152538837864995,60.0,-27.234254837036133,-0.0,-8.705345067028247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501780,291.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.543212890625,0.0,0.0,0.0001057283589034,291.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23602294921875,0.0,0.0,0.0001113367106881,291.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1849670410156,0.0,0.0,8.223330951295793e-05,290.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.046630859375,0.0,0.0,0.0001113374382839,291.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4813842773437,0.0,0.0,0.0005281256162561,291.1930236816406,294.1499938964844,255.8304443359375,254.97872924804688,270.6191101074219,255.82017517089844,291.0185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.136932373046875,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501840,291.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.543212890625,0.0,0.0,0.0001057283589034,291.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23602294921875,0.0,0.0,0.0001113367106881,291.2223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1849670410156,0.0,0.0,8.223330951295793e-05,290.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.046630859375,0.0,0.0,0.0001113374382839,291.9649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4813842773437,0.0,0.0,0.0005281256162561,291.1930236816406,294.1499938964844,255.8304443359375,254.97872924804688,270.6191101074219,255.82017517089844,291.0185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011265908833593,2.0667336286805952e-08,0.0011265702778473,-0.0531342774629592,0.0,0.0,0.0,-0.0150584746152162,60.0,-27.136932373046875,-0.0,-8.653488237087006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501900,291.2674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5337219238281,0.0,0.0,0.0001055531465681,291.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2216796875,0.0,0.0,0.000111152206955,291.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.177978515625,0.0,0.0,8.209703082684427e-05,290.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0406188964844,0.0,0.0,0.0001111529272748,291.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4652709960937,0.0,0.0,0.0005272504640743,291.1929626464844,294.1499938964844,255.8369903564453,254.9833984375,270.4711303710937,255.8252716064453,291.0087585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011247234651818,2.0448940318829045e-08,0.0011247030925005,-0.0525643303990364,0.0,0.0,0.0,-0.0149502074345946,60.0,-27.083192825317383,-0.0,-8.62482352204097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
501960,291.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5242919921875,0.0,0.0,0.0001053665109793,291.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2073974609375,0.0,0.0,0.0001109556687879,291.2073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1710510253906,0.0,0.0,8.19518681964837e-05,290.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0346374511719,0.0,0.0,0.0001109563891077,291.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4493103027344,0.0,0.0,0.0005263182683847,291.1929016113281,294.1499938964844,255.843978881836,254.9884490966797,270.324951171875,255.8309326171875,290.9988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227343929931,2.0216308627141192e-08,0.0011227141367271,-0.0519571751356124,0.0,0.0,0.0,-0.0148348836228251,60.0,-27.026123046875,-0.0,-8.594342659762334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
