time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
502020,291.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.505615234375,0.0,0.0,0.000104959392047,291.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1792297363281,0.0,0.0,0.0001105269620893,291.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.15728759765625,0.0,0.0,8.163521852111444e-05,290.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0227966308594,0.0,0.0,0.0001105276678572,291.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.41778564453125,0.0,0.0,0.0005242847837507,291.1927185058594,294.1499938964844,255.85906982421875,254.99952697753903,270.0379638671875,255.8437042236328,290.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.902252197265625,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502080,291.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.505615234375,0.0,0.0,0.000104959392047,291.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1792297363281,0.0,0.0,0.0001105269620893,291.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.15728759765625,0.0,0.0,8.163521852111444e-05,290.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0227966308594,0.0,0.0,0.0001105276678572,291.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.41778564453125,0.0,0.0,0.0005242847837507,291.1927185058594,294.1499938964844,255.85906982421875,254.99952697753903,270.0379638671875,255.8437042236328,290.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011183954775333,1.9708876308754952e-08,0.0011183758033439,-0.0506326220929622,0.0,0.0,0.0,-0.0145833306014537,60.0,-26.902252197265625,-0.0,-8.528041917088559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502140,291.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4872436523437,0.0,0.0,0.0001045088138198,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,0.0001100524823414,291.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1437683105469,0.0,0.0,8.128476474666968e-05,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0111083984375,0.0,0.0,0.0001100531735573,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38677978515625,0.0,0.0,0.0005220341845415,291.1925048828125,294.1499938964844,255.87527465820312,255.01158142089844,269.75811767578125,255.85797119140625,290.9587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.766000747680664,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502200,291.2391662597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4872436523437,0.0,0.0,0.0001045088138198,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1515197753906,0.0,0.0,0.0001100524823414,291.185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1437683105469,0.0,0.0,8.128476474666968e-05,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0111083984375,0.0,0.0,0.0001100531735573,291.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38677978515625,0.0,0.0,0.0005220341845415,291.1925048828125,294.1499938964844,255.87527465820312,255.01158142089844,269.75811767578125,255.85797119140625,290.9587707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135935783386,1.91472917521196e-08,0.0011135743698105,-0.0491664037108421,0.0,0.0,0.0,-0.0143049322068691,60.0,-26.766000747680664,-0.0,-8.45496472834384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502260,291.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4691772460937,0.0,0.0,0.0001040180868585,291.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.124267578125,0.0,0.0,0.0001095357365556,291.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1304016113281,0.0,0.0,8.090308983810246e-05,290.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9996032714844,0.0,0.0,0.0001095364132197,291.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.35626220703125,0.0,0.0,0.0005195831181481,291.19219970703125,294.1499938964844,255.8921356201172,255.02423095703125,269.4853210449219,255.87326049804688,290.93853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.61845016479492,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502320,291.23150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4691772460937,0.0,0.0,0.0001040180868585,291.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.124267578125,0.0,0.0,0.0001095357365556,291.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1304016113281,0.0,0.0,8.090308983810246e-05,290.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9996032714844,0.0,0.0,0.0001095364132197,291.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.35626220703125,0.0,0.0,0.0005195831181481,291.19219970703125,294.1499938964844,255.8921356201172,255.02423095703125,269.4853210449219,255.87326049804688,290.93853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083638528361,1.853568853960041e-08,0.0011083453428,-0.0475692451000213,0.0,0.0,0.0,-0.0140017382800579,60.0,-26.61845016479492,-0.0,-8.375736371135646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502380,291.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.45135498046875,0.0,0.0,0.0001034919550875,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09747314453125,0.0,0.0,0.0001089817014872,291.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1172790527344,0.0,0.0,8.049386815400794e-05,290.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9882507324219,0.0,0.0,0.0001089823635993,291.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3262939453125,0.0,0.0,0.0005169551004655,291.1918029785156,294.1499938964844,255.9092254638672,255.0370941162109,269.21954345703125,255.88916015625,290.918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.46102523803711,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502440,291.2253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.45135498046875,0.0,0.0,0.0001034919550875,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.09747314453125,0.0,0.0,0.0001089817014872,291.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1172790527344,0.0,0.0,8.049386815400794e-05,290.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9882507324219,0.0,0.0,0.0001089823635993,291.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3262939453125,0.0,0.0,0.0005169551004655,291.1918029785156,294.1499938964844,255.9092254638672,255.0370941162109,269.21954345703125,255.88916015625,290.918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027568252757,1.7879974834045242e-08,0.0011027390137314,-0.0458564944565296,0.0,0.0,0.0,-0.0136766759678721,60.0,-26.46102523803711,-0.0,-8.29120736511868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502500,291.2227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.44256591796875,0.0,0.0,0.0001032174332067,291.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0842590332031,0.0,0.0,0.0001086926204152,291.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.1107788085937,0.0,0.0,8.028035517781973e-05,290.5102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9826354980469,0.0,0.0,0.0001086932752514,291.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3114929199219,0.0,0.0,0.0005155839025974,291.19158935546875,294.1499938964844,255.917709350586,255.04347229003903,269.0892333984375,255.897201538086,290.9080505371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998313082382,1.7537848506776754e-08,0.0010998138459399,-0.0449626930058002,0.0,0.0,0.0,-0.0135070709511637,60.0,-26.37914085388184,-0.0,-8.247273086681164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502560,291.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.433837890625,0.0,0.0,0.0001029363920679,291.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0711364746094,0.0,0.0,0.0001083966708392,291.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.10430908203125,0.0,0.0,8.006176358321682e-05,290.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.97705078125,0.0,0.0,0.0001083973183995,291.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2968139648437,0.0,0.0,0.0005141801084391,291.1913757324219,294.1499938964844,255.92608642578125,255.0497589111328,268.96063232421875,255.9052276611328,290.8978881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968362912535,1.718759357061117e-08,0.0010968191782012,-0.04404753819108,0.0,0.0,0.0,-0.013333436101675,60.0,-26.295473098754883,-0.0,-8.202415813229892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502620,291.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4165954589844,0.0,0.0,0.0001023583026835,291.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.04522705078125,0.0,0.0,0.0001077879205695,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.091552734375,0.0,0.0,7.961213850649074e-05,290.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9660339355469,0.0,0.0,0.0001077885608538,291.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.267822265625,0.0,0.0,0.0005112926010042,291.1908569335937,294.1499938964844,255.9422912597656,255.06187438964844,268.7084655761719,255.92105102539065,290.8775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.12383460998535,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502680,291.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4165954589844,0.0,0.0,0.0001023583026835,291.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.04522705078125,0.0,0.0,0.0001077879205695,291.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.091552734375,0.0,0.0,7.961213850649074e-05,290.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9660339355469,0.0,0.0,0.0001077885608538,291.90093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.267822265625,0.0,0.0,0.0005112926010042,291.1908569335937,294.1499938964844,255.9422912597656,255.06187438964844,268.7084655761719,255.92105102539065,290.8775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906757088378,1.646715475089877e-08,0.0010906592942774,-0.0421648286283016,0.0,0.0,0.0,-0.0129762860015034,60.0,-26.12383460998535,-0.0,-8.110533400440546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502740,291.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.39959716796875,0.0,0.0,0.0001017651957226,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0197448730469,0.0,0.0,0.0001071633523679,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0789489746094,0.0,0.0,7.915082824183628e-05,290.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95513916015625,0.0,0.0,0.0001071639781002,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393493652344,0.0,0.0,0.0005083300638943,291.1902770996094,294.1499938964844,255.95738220214844,255.07302856445312,268.462890625,255.936264038086,290.8572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.948266983032227,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502800,291.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.39959716796875,0.0,0.0,0.0001017651957226,291.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0197448730469,0.0,0.0,0.0001071633523679,291.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0789489746094,0.0,0.0,7.915082824183628e-05,290.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.95513916015625,0.0,0.0,0.0001071639781002,291.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393493652344,0.0,0.0,0.0005083300638943,291.1902770996094,294.1499938964844,255.95738220214844,255.07302856445312,268.462890625,255.936264038086,290.8572692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843550553545,1.572800201188329e-08,0.001084339339286,-0.0402327515184879,0.0,0.0,0.0,-0.0126098589971661,60.0,-25.948266983032227,-0.0,-8.01680073436728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502860,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3829040527344,0.0,0.0,0.0001011647618724,291.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99468994140625,0.0,0.0,0.0001065310716512,291.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0665283203125,0.0,0.0,7.868382090236992e-05,290.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9443664550781,0.0,0.0,0.0001065316901076,291.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113342285156,0.0,0.0,0.0005053309141658,291.1896057128906,294.1499938964844,255.97091674804688,255.0828552246093,268.22369384765625,255.95046997070312,290.8370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.77105140686035,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502920,291.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3829040527344,0.0,0.0,0.0001011647618724,291.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.99468994140625,0.0,0.0,0.0001065310716512,291.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0665283203125,0.0,0.0,7.868382090236992e-05,290.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9443664550781,0.0,0.0,0.0001065316901076,291.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113342285156,0.0,0.0,0.0005053309141658,291.1896057128906,294.1499938964844,255.97091674804688,255.0828552246093,268.22369384765625,255.95046997070312,290.8370056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010779564036056,1.4979736562281687e-08,0.0010779415024444,-0.0382764041423797,0.0,0.0,0.0,-0.0122389141470193,60.0,-25.77105140686035,-0.0,-7.922467659682297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
502980,291.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3664245605469,0.0,0.0,0.0001005646045086,291.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700622558594,0.0,0.0,0.0001058990892488,291.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0542907714844,0.0,0.0,7.821703184163198e-05,290.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.93377685546875,0.0,0.0,0.0001058996931533,291.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1838073730469,0.0,0.0,0.0005023332196287,291.1888427734375,294.1499938964844,255.9824676513672,255.09097290039065,267.99072265625,255.9633178710937,290.8168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.59446144104004,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503040,291.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3664245605469,0.0,0.0,0.0001005646045086,291.6710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700622558594,0.0,0.0,0.0001058990892488,291.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0542907714844,0.0,0.0,7.821703184163198e-05,290.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.93377685546875,0.0,0.0,0.0001058996931533,291.8886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1838073730469,0.0,0.0,0.0005023332196287,291.1888427734375,294.1499938964844,255.9824676513672,255.09097290039065,267.99072265625,255.9633178710937,290.8168334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010715607786551,1.4231828160404802e-08,0.0010715465759858,-0.0363205596804618,0.0,0.0,0.0,-0.0118681453168392,60.0,-25.59446144104004,-0.0,-7.828735704151768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503100,291.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3582763671875,0.0,0.0,0.0001002669087029,291.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9578857421875,0.0,0.0,0.000105585604615,291.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0482482910156,0.0,0.0,7.798548904247582e-05,290.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.92852783203125,0.0,0.0,0.0001055862012435,291.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17022705078125,0.0,0.0,0.000500846246723,291.1884460449219,294.1499938964844,255.98736572265625,255.09425354003903,267.8764953613281,255.96913146972656,290.8067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106838834472,1.3860843139923418e-08,0.0010683744912967,-0.0353502482175827,0.0,0.0,0.0,-0.0116842333227396,60.0,-25.5070858001709,-0.0,-7.782448818716149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503160,291.20849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3502197265625,0.0,0.0,9.997191955335438e-05,291.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9458312988281,0.0,0.0,0.0001052749648806,291.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.042236328125,0.0,0.0,7.775605627102777e-05,290.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9233093261719,0.0,0.0,0.0001052755615091,291.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15673828125,0.0,0.0,0.0004993727779947,291.1880187988281,294.1499938964844,255.99159240722656,255.0969696044922,267.7637023925781,255.97447204589844,290.7967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652446653693,1.3493234085615312e-08,0.001065231161192,-0.0343886688351631,0.0,0.0,0.0,-0.0115019939839839,60.0,-25.420679092407227,-0.0,-7.736718288242629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503220,291.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.334228515625,0.0,0.0,9.939323354046792e-05,291.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219665527344,0.0,0.0,0.0001046655816026,291.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0303039550781,0.0,0.0,7.730595825705677e-05,290.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9129638671875,0.0,0.0,0.0001046661636792,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300964355469,0.0,0.0,0.0004964822437614,291.1871032714844,294.1499938964844,255.9978179931641,255.1005096435547,267.5424194335937,255.9835968017578,290.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.25175094604492,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503280,291.20758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.334228515625,0.0,0.0,9.939323354046792e-05,291.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9219665527344,0.0,0.0,0.0001046655816026,291.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0303039550781,0.0,0.0,7.730595825705677e-05,290.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9129638671875,0.0,0.0,0.0001046661636792,291.8827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300964355469,0.0,0.0,0.0004964822437614,291.1871032714844,294.1499938964844,255.9978179931641,255.1005096435547,267.5424194335937,255.9835968017578,290.77667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590776801109,1.2772084723167154e-08,0.0010590649908408,-0.0325020439922809,0.0,0.0,0.0,-0.0111444909125566,60.0,-25.25175094604492,-0.0,-7.64739880310117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503340,291.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3184814453125,0.0,0.0,9.883422899292782e-05,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.89849853515625,0.0,0.0,0.0001040769348037,291.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0185241699219,0.0,0.0,7.687117613386363e-05,290.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9027099609375,0.0,0.0,0.0001040775023284,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039123535156,0.0,0.0,0.0004936900222674,291.18609619140625,294.1499938964844,256.000732421875,255.1011657714844,267.3265991210937,255.9903564453125,290.7567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.030679291114211,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.08953666687012,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503400,291.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3184814453125,0.0,0.0,9.883422899292782e-05,291.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.89849853515625,0.0,0.0,0.0001040769348037,291.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0185241699219,0.0,0.0,7.687117613386363e-05,290.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9027099609375,0.0,0.0,0.0001040775023284,291.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039123535156,0.0,0.0,0.0004936900222674,291.18609619140625,294.1499938964844,256.000732421875,255.1011657714844,267.3265991210937,255.9903564453125,290.7567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531205916777,1.2075473954098472e-08,0.0010531084844842,-0.030679291114211,0.0,0.0,0.0,-0.0107991518452763,60.0,-25.08953666687012,-0.0,-7.561610004813701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503460,291.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.30291748046875,0.0,0.0,9.829966438701376e-05,291.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8753967285156,0.0,0.0,0.000103514015791,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.00689697265625,0.0,0.0,7.645540608791634e-05,290.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8926086425781,0.0,0.0,0.0001035145760397,291.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.078125,0.0,0.0,0.0004910199204459,291.1849975585937,294.1499938964844,255.99989318847656,255.0985870361328,267.11602783203125,255.9944610595703,290.73687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.140932681664708e-08,0.0010474123992025,-0.0289359632879495,0.0,0.0,0.0,-0.0104689141735434,60.0,-24.935651779174805,-0.0,-7.480024777350992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503520,291.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.30291748046875,0.0,0.0,9.829966438701376e-05,291.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8753967285156,0.0,0.0,0.000103514015791,291.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.00689697265625,0.0,0.0,7.645540608791634e-05,290.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8926086425781,0.0,0.0,0.0001035145760397,291.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.078125,0.0,0.0,0.0004910199204459,291.1849975585937,294.1499938964844,255.99989318847656,255.0985870361328,267.11602783203125,255.9944610595703,290.73687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474238079041,1.140932681664708e-08,0.0010474123992025,-0.0289359632879495,0.0,0.0,0.0,-0.0104689141735434,60.0,-24.935651779174805,-0.0,-7.480024777350992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503580,291.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.28759765625,0.0,0.0,9.779331594472752e-05,291.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8526306152344,0.0,0.0,0.0001029808117891,291.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.99542236328125,0.0,0.0,7.606157305417582e-05,290.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8825988769531,0.0,0.0,0.0001029813647619,291.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0527038574219,0.0,0.0,0.0004884907393716,291.183837890625,294.1499938964844,255.99484252929688,255.0923614501953,266.9103698730469,255.99563598632807,290.7171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833644558268e-08,0.0010420168982818,-0.0272844042629003,0.0,0.0,0.0,-0.0101561062037944,60.0,-24.79141426086425,-0.0,-7.403153290397314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503640,291.2047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.28759765625,0.0,0.0,9.779331594472752e-05,291.6427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8526306152344,0.0,0.0,0.0001029808117891,291.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.99542236328125,0.0,0.0,7.606157305417582e-05,290.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8825988769531,0.0,0.0,0.0001029813647619,291.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0527038574219,0.0,0.0,0.0004884907393716,291.183837890625,294.1499938964844,255.99484252929688,255.0923614501953,266.9103698730469,255.99563598632807,290.7171325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420277249068,1.077833644558268e-08,0.0010420168982818,-0.0272844042629003,0.0,0.0,0.0,-0.0101561062037944,60.0,-24.79141426086425,-0.0,-7.403153290397314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503700,291.20391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2799987792969,0.0,0.0,9.755162318469957e-05,291.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.84136962890625,0.0,0.0,0.0001027262987918,291.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9897155761719,0.0,0.0,7.587359141325578e-05,290.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.87762451171875,0.0,0.0,0.0001027268444886,291.8703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0401611328125,0.0,0.0,0.0004872835124842,291.1832275390625,294.1499938964844,255.99058532714844,255.08778381347656,266.809326171875,255.9950256347656,290.7073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394520359113,1.047715070257027e-08,0.0010394415585324,-0.0264960024505853,0.0,0.0,0.0,-0.0100067956373095,60.0,-24.72328186035156,-0.0,-7.366600840441606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503760,291.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2724609375,0.0,0.0,9.731795580592006e-05,291.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8301696777344,0.0,0.0,0.0001024802404572,291.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9840393066406,0.0,0.0,7.569184526801109e-05,290.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8726806640625,0.0,0.0,0.000102480778878,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0276794433594,0.0,0.0,0.0004861163324676,291.1825866699219,294.1499938964844,255.9851226806641,255.08213806152344,266.7094116210937,255.9935760498047,290.697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369617957621,1.0185962295850004e-08,0.0010369515512138,-0.025733720511198,0.0,0.0,0.0,-0.0098624406382441,60.0,-24.657957077026367,-0.0,-7.33134726260687e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503820,291.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2574768066406,0.0,0.0,9.687543206382544e-05,291.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8080444335937,0.0,0.0,0.0001020142444758,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9728088378906,0.0,0.0,7.534766336902976e-05,290.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86285400390625,0.0,0.0,0.0001020147756207,291.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030212402344,0.0,0.0,0.0004839059838559,291.1812438964844,294.1499938964844,255.9703369140625,255.0675048828125,266.5128173828125,255.988021850586,290.677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634513631340267e-09,0.0010322361486032,-0.0242900028824806,0.0,0.0,0.0,-0.0095890639349818,60.0,-24.53610610961914,-0.0,-7.26481630408671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503880,291.20074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2574768066406,0.0,0.0,9.687543206382544e-05,291.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8080444335937,0.0,0.0,0.0001020142444758,291.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9728088378906,0.0,0.0,7.534766336902976e-05,290.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86285400390625,0.0,0.0,0.0001020147756207,291.8634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0030212402344,0.0,0.0,0.0004839059838559,291.1812438964844,294.1499938964844,255.9703369140625,255.0675048828125,266.5128173828125,255.988021850586,290.677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322458110749,9.634513631340267e-09,0.0010322361486032,-0.0242900028824806,0.0,0.0,0.0,-0.0095890639349818,60.0,-24.53610610961914,-0.0,-7.26481630408671e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
503940,291.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2427062988281,0.0,0.0,9.64640494203195e-05,291.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7862243652344,0.0,0.0,0.0001015810485114,291.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.961669921875,0.0,0.0,7.502769585698843e-05,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8531188964844,0.0,0.0,0.0001015815651044,291.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97869873046875,0.0,0.0,0.0004818511661142,291.1798095703125,294.1499938964844,255.9499969482422,255.048095703125,266.3203430175781,255.9786834716797,290.6585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278616100549,9.121868593808813e-09,0.0010278525296598,-0.0229477435350418,0.0,0.0,0.0,-0.0093349236994981,60.0,-24.426225662231445,-0.0,-7.20323853897753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504000,291.1981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2427062988281,0.0,0.0,9.64640494203195e-05,291.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7862243652344,0.0,0.0,0.0001015810485114,291.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.961669921875,0.0,0.0,7.502769585698843e-05,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8531188964844,0.0,0.0,0.0001015815651044,291.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97869873046875,0.0,0.0,0.0004818511661142,291.1798095703125,294.1499938964844,255.9499969482422,255.048095703125,266.3203430175781,255.9786834716797,290.6585388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278616100549,9.121868593808813e-09,0.0010278525296598,-0.0229477435350418,0.0,0.0,0.0,-0.0093349236994981,60.0,-24.426225662231445,-0.0,-7.20323853897753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504060,291.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.22808837890625,0.0,0.0,9.605113154975696e-05,291.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7646484375,0.0,0.0,0.0001011462227324,291.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9506225585937,0.0,0.0,7.470653508789837e-05,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8434753417969,0.0,0.0,0.0001011467320495,291.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9546813964844,0.0,0.0,0.0004797886358574,291.17828369140625,294.1499938964844,255.92222595214844,255.02218627929688,266.1317443847656,255.9651794433593,290.63922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234613437205,8.607305090890804e-09,0.0010234527289867,-0.0216003358364105,0.0,0.0,0.0,-0.0090798335149884,60.0,-24.32573127746582,-0.0,-7.141693458834197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504120,291.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.22808837890625,0.0,0.0,9.605113154975696e-05,291.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7646484375,0.0,0.0,0.0001011462227324,291.0287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9506225585937,0.0,0.0,7.470653508789837e-05,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8434753417969,0.0,0.0,0.0001011467320495,291.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9546813964844,0.0,0.0,0.0004797886358574,291.17828369140625,294.1499938964844,255.92222595214844,255.02218627929688,266.1317443847656,255.9651794433593,290.63922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234613437205,8.607305090890804e-09,0.0010234527289867,-0.0216003358364105,0.0,0.0,0.0,-0.0090798335149884,60.0,-24.32573127746582,-0.0,-7.141693458834197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504180,291.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.213623046875,0.0,0.0,9.56047369982116e-05,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.743408203125,0.0,0.0,0.0001006761522148,291.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9396667480469,0.0,0.0,7.435934094246477e-05,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8338928222656,0.0,0.0,0.0001006766615319,291.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9309997558594,0.0,0.0,0.0004775589331984,291.1766662597656,294.1499938964844,255.8858795166016,254.9887084960937,265.94683837890625,255.9468231201172,290.6199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051050492952072e-09,0.0010186962317675,-0.0201436262577772,0.0,0.0,0.0,-0.0088040744885802,60.0,-24.22525405883789,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504240,291.1924133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.213623046875,0.0,0.0,9.56047369982116e-05,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.743408203125,0.0,0.0,0.0001006761522148,291.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.9396667480469,0.0,0.0,7.435934094246477e-05,290.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8338928222656,0.0,0.0,0.0001006766615319,291.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9309997558594,0.0,0.0,0.0004775589331984,291.1766662597656,294.1499938964844,255.8858795166016,254.9887084960937,265.94683837890625,255.9468231201172,290.6199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101870438084,8.051050492952072e-09,0.0010186962317675,-0.0201436262577772,0.0,0.0,0.0,-0.0088040744885802,60.0,-24.22525405883789,-0.0,-7.075458796634848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504300,291.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2064514160156,0.0,0.0,9.537950973026454e-05,291.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7328796386719,0.0,0.0,0.0001004389851004,291.0009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9342346191406,0.0,0.0,7.418415771098807e-05,290.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8291320800781,0.0,0.0,0.0001004394798655,291.8466186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9192810058594,0.0,0.0,0.0004764339246321,291.1758117675781,294.1499938964844,255.86471557617188,254.9693145751953,265.855712890625,255.93572998046875,290.6104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163041297346,7.77039232957577e-09,0.001016296329908,-0.0194085966795682,0.0,0.0,0.0,-0.0086649395525455,60.0,-24.17534065246582,-0.0,-7.042157079695245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
