time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
504360,291.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1993103027344,0.0,0.0,9.515837155049668e-05,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.722412109375,0.0,0.0,0.000100206110801,290.9914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9288330078125,0.0,0.0,7.401216134894639e-05,290.539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.82440185546875,0.0,0.0,0.0001002066055661,291.8442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9076538085937,0.0,0.0,0.0004753293469548,291.1749572753906,294.1499938964844,255.84165954589844,254.9482879638672,265.7654113769531,255.92340087890625,290.60089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139474179595,7.494826093079611e-09,0.0010139399673789,-0.0186868719756603,0.0,0.0,0.0,-0.0085283294320106,60.0,-24.1267204284668,-0.0,-7.0095360626965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504420,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1851806640625,0.0,0.0,9.47475418797694e-05,291.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7016906738281,0.0,0.0,9.9773496913258e-05,290.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9180908203125,0.0,0.0,7.369263039436191e-05,290.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8149719238281,0.0,0.0,9.977398440241814e-05,291.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.88458251953125,0.0,0.0,0.0004732772940769,291.17315673828125,294.1499938964844,255.790267944336,254.9015350341797,265.587158203125,255.89512634277344,290.5818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982891598283913e-09,0.0010095622856169,-0.0173460096120834,0.0,0.0,0.0,-0.0082745412364602,60.0,-24.03746032714844,-0.0,-6.949134245815003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504480,291.1868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1851806640625,0.0,0.0,9.47475418797694e-05,291.6011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7016906738281,0.0,0.0,9.9773496913258e-05,290.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9180908203125,0.0,0.0,7.369263039436191e-05,290.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8149719238281,0.0,0.0,9.977398440241814e-05,291.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.88458251953125,0.0,0.0,0.0004732772940769,291.17315673828125,294.1499938964844,255.790267944336,254.9015350341797,265.587158203125,255.89512634277344,290.5818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095692705363,6.982891598283913e-09,0.0010095622856169,-0.0173460096120834,0.0,0.0,0.0,-0.0082745412364602,60.0,-24.03746032714844,-0.0,-6.949134245815003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504540,291.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1711730957031,0.0,0.0,9.440723079023884e-05,291.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.68121337890625,0.0,0.0,9.94151341728866e-05,290.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9074401855469,0.0,0.0,7.342793833231553e-05,290.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8056030273437,0.0,0.0,9.941560711013152e-05,291.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.86181640625,0.0,0.0,0.0004715774557553,291.1712646484375,294.1499938964844,255.732421875,254.8490753173828,265.4118347167969,255.86209106445312,290.56298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558811271872855e-09,0.0010059357155114,-0.0162351839244365,0.0,0.0,0.0,-0.0080643044784665,60.0,-23.965707778930664,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504600,291.18389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1711730957031,0.0,0.0,9.440723079023884e-05,291.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.68121337890625,0.0,0.0,9.94151341728866e-05,290.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9074401855469,0.0,0.0,7.342793833231553e-05,290.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8056030273437,0.0,0.0,9.941560711013152e-05,291.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.86181640625,0.0,0.0,0.0004715774557553,291.1712646484375,294.1499938964844,255.732421875,254.8490753173828,265.4118347167969,255.86209106445312,290.56298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059422347694,6.558811271872855e-09,0.0010059357155114,-0.0162351839244365,0.0,0.0,0.0,-0.0080643044784665,60.0,-23.965707778930664,-0.0,-6.899296067786055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504660,291.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15728759765625,0.0,0.0,9.416788088856264e-05,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66094970703125,0.0,0.0,9.916308772517368e-05,290.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8968505859375,0.0,0.0,7.324177568079904e-05,290.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7962951660156,0.0,0.0,9.91635606624186e-05,291.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8393249511719,0.0,0.0,0.0004703819286078,291.1692810058594,294.1499938964844,255.6688232421875,254.79151916503903,265.2390441894531,255.82432556152344,290.544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.2605329809173335e-09,0.0010033847065642,-0.01545384619385,0.0,0.0,0.0,-0.0079164337366819,60.0,-23.919397354125977,-0.0,-6.8643501549559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504720,291.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.15728759765625,0.0,0.0,9.416788088856264e-05,291.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66094970703125,0.0,0.0,9.916308772517368e-05,290.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8968505859375,0.0,0.0,7.324177568079904e-05,290.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7962951660156,0.0,0.0,9.91635606624186e-05,291.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8393249511719,0.0,0.0,0.0004703819286078,291.1692810058594,294.1499938964844,255.6688232421875,254.79151916503903,265.2390441894531,255.82432556152344,290.544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033909929916,6.2605329809173335e-09,0.0010033847065642,-0.01545384619385,0.0,0.0,0.0,-0.0079164337366819,60.0,-23.919397354125977,-0.0,-6.8643501549559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504780,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1435241699219,0.0,0.0,9.404839511262252e-05,291.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6408996582031,0.0,0.0,9.903727186610922e-05,290.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8863220214844,0.0,0.0,7.314884715015069e-05,290.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7870178222656,0.0,0.0,9.903773752739652e-05,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8170471191406,0.0,0.0,0.0004697851836681,291.16717529296875,294.1499938964844,255.60015869140625,254.7294921875,265.0684814453125,255.78143310546875,290.5255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.9045639038086,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504840,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1435241699219,0.0,0.0,9.404839511262252e-05,291.5823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6408996582031,0.0,0.0,9.903727186610922e-05,290.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8863220214844,0.0,0.0,7.314884715015069e-05,290.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7870178222656,0.0,0.0,9.903773752739652e-05,291.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8170471191406,0.0,0.0,0.0004697851836681,291.16717529296875,294.1499938964844,255.60015869140625,254.7294921875,265.0684814453125,255.78143310546875,290.5255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021169437095,6.111604999858855e-09,0.0010021108901128,-0.0150637198239564,0.0,0.0,0.0,-0.0078426012769341,60.0,-23.9045639038086,-0.0,-6.84693475250242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504900,291.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1366577148437,0.0,0.0,9.403607691638172e-05,291.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6309509277344,0.0,0.0,9.902429883368312e-05,290.91265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8810729980469,0.0,0.0,7.313926471397281e-05,290.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7823791503906,0.0,0.0,9.902476449497044e-05,291.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.80596923828125,0.0,0.0,0.0004697236872743,291.1661071777344,294.1499938964844,255.5641632080078,254.69699096679688,264.98394775390625,255.75784301757807,290.51617431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019852779805,6.096226190521747e-09,0.0010019791079685,-0.0150234336033463,0.0,0.0,0.0,-0.0078349765390157,60.0,-23.910171508789062,-0.0,-6.845137789923683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
504960,291.1718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1298217773437,0.0,0.0,9.405506716575474e-05,291.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6210327148437,0.0,0.0,9.904430044116452e-05,290.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8758239746094,0.0,0.0,7.31540349079296e-05,290.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7777709960937,0.0,0.0,9.904475882649422e-05,291.82440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7949523925781,0.0,0.0,0.0004698185948655,291.1650085449219,294.1499938964844,255.52716064453125,254.66358947753903,264.8998413085937,255.7326812744141,290.50689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021871421486,6.119856621467079e-09,0.0010021810885518,-0.0150853367522358,0.0,0.0,0.0,-0.0078466897830367,60.0,-23.92439651489257,-0.0,-6.847898958994848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505020,291.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1161804199219,0.0,0.0,9.418131230631845e-05,291.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60125732421875,0.0,0.0,9.917723946273328e-05,290.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8653564453125,0.0,0.0,7.325221667997539e-05,290.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7685241699219,0.0,0.0,9.917769784806296e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7730407714844,0.0,0.0,0.0004704492457676,291.1627197265625,294.1499938964844,255.4505310058593,254.59445190429688,264.7326965332031,255.6773681640625,290.4884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770841857684445e-09,0.0010035251034423,-0.0154972039163112,0.0,0.0,0.0,-0.0079246331006288,60.0,-23.977819442749023,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505080,291.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1161804199219,0.0,0.0,9.418131230631845e-05,291.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60125732421875,0.0,0.0,9.917723946273328e-05,290.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8653564453125,0.0,0.0,7.325221667997539e-05,290.59869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7685241699219,0.0,0.0,9.917769784806296e-05,291.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7730407714844,0.0,0.0,0.0004704492457676,291.1627197265625,294.1499938964844,255.4505310058593,254.59445190429688,264.7326965332031,255.6773681640625,290.4884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035313898697,6.2770841857684445e-09,0.0010035251034423,-0.0154972039163112,0.0,0.0,0.0,-0.0079246331006288,60.0,-23.977819442749023,-0.0,-6.866287094453585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505140,291.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10260009765625,0.0,0.0,9.440934809390455e-05,291.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58160400390625,0.0,0.0,9.941737516783178e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8549194335937,0.0,0.0,7.342958269873634e-05,290.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75927734375,0.0,0.0,9.941782627720386e-05,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7512512207031,0.0,0.0,0.0004715884278994,291.1603088378906,294.1499938964844,255.37095642089844,254.522689819336,264.5668029785156,255.6147003173828,290.469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561145404759827e-09,0.0010059538763016,-0.0162413008511066,0.0,0.0,0.0,-0.008065452799201,60.0,-24.06233024597168,-0.0,-6.899570337282057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505200,291.1605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10260009765625,0.0,0.0,9.440934809390455e-05,291.56085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.58160400390625,0.0,0.0,9.941737516783178e-05,290.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8549194335937,0.0,0.0,7.342958269873634e-05,290.6148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75927734375,0.0,0.0,9.941782627720386e-05,291.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7512512207031,0.0,0.0,0.0004715884278994,291.1603088378906,294.1499938964844,255.37095642089844,254.522689819336,264.5668029785156,255.6147003173828,290.469970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059603955596,6.561145404759827e-09,0.0010059538763016,-0.0162413008511066,0.0,0.0,0.0,-0.008065452799201,60.0,-24.06233024597168,-0.0,-6.899570337282057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505260,291.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08905029296875,0.0,0.0,9.469891665503384e-05,291.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56207275390625,0.0,0.0,9.97223105514422e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8444519042969,0.0,0.0,7.365480269072577e-05,290.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.75,0.0,0.0,9.972275438485668e-05,291.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72955322265625,0.0,0.0,0.0004730349173769,291.1578063964844,294.1499938964844,255.2891540527344,254.44891357421875,264.4020080566406,255.5443572998047,290.4516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090452851727,6.921870632226046e-09,0.0010090384166687,-0.017186177894473,0.0,0.0,0.0,-0.0082442797720432,60.0,-24.1706771850586,-0.0,-6.94195207984194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505320,291.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.08905029296875,0.0,0.0,9.469891665503384e-05,291.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.56207275390625,0.0,0.0,9.97223105514422e-05,290.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8444519042969,0.0,0.0,7.365480269072577e-05,290.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.75,0.0,0.0,9.972275438485668e-05,291.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.72955322265625,0.0,0.0,0.0004730349173769,291.1578063964844,294.1499938964844,255.2891540527344,254.44891357421875,264.4020080566406,255.5443572998047,290.4516296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090452851727,6.921870632226046e-09,0.0010090384166687,-0.017186177894473,0.0,0.0,0.0,-0.0082442797720432,60.0,-24.1706771850586,-0.0,-6.94195207984194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505380,291.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07550048828125,0.0,0.0,9.498542931396514e-05,291.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5425720214844,0.0,0.0,0.0001000240226858,290.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.833984375,0.0,0.0,7.387764344457537e-05,290.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.74072265625,0.0,0.0,0.0001000244665192,291.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7079772949219,0.0,0.0,0.0004744661564473,291.1551818847656,294.1499938964844,255.20584106445312,254.373764038086,264.2381591796875,255.46725463867188,290.433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278790459253059e-09,0.0010120904771611,-0.0181210432201623,0.0,0.0,0.0,-0.0084212208166718,60.0,-24.28824043273925,-0.0,-6.984014788713466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505440,291.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.07550048828125,0.0,0.0,9.498542931396514e-05,291.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.5425720214844,0.0,0.0,0.0001000240226858,290.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.833984375,0.0,0.0,7.387764344457537e-05,290.6522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.74072265625,0.0,0.0,0.0001000244665192,291.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7079772949219,0.0,0.0,0.0004744661564473,291.1551818847656,294.1499938964844,255.20584106445312,254.373764038086,264.2381591796875,255.46725463867188,290.433349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012097694911,7.278790459253059e-09,0.0010120904771611,-0.0181210432201623,0.0,0.0,0.0,-0.0084212208166718,60.0,-24.28824043273925,-0.0,-6.984014788713466e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505500,291.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0687561035156,0.0,0.0,9.51155598158948e-05,291.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5328674316406,0.0,0.0,0.0001001610580715,290.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8287353515625,0.0,0.0,7.397885201498866e-05,290.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.736083984375,0.0,0.0,0.0001001614946289,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6972351074219,0.0,0.0,0.0004751162196043,291.1538391113281,294.1499938964844,255.163818359375,254.3358764648437,264.1566467285156,255.42648315429688,290.4242553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134840849786,7.440893234900159e-09,0.0010134766343981,-0.0185456164181232,0.0,0.0,0.0,-0.0085015818476676,60.0,-24.346097946166992,-0.0,-7.003160362728522e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505560,291.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0619812011719,0.0,0.0,9.5234252512455e-05,291.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.523193359375,0.0,0.0,0.0001002860444714,290.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8235168457031,0.0,0.0,7.407116936519742e-05,290.6732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7314147949219,0.0,0.0,0.0001002864810288,291.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6864929199219,0.0,0.0,0.0004757091228384,291.1524353027344,294.1499938964844,255.1217041015625,254.29786682128903,264.0753479003906,255.38473510742188,290.4151611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147485882043,7.588747408249219e-09,0.0010147410212084,-0.0189328622072935,0.0,0.0,0.0,-0.0085748806595802,60.0,-24.40210151672364,-0.0,-7.020646108912842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505620,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0484924316406,0.0,0.0,9.543076885165648e-05,291.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5038757324219,0.0,0.0,0.0001004929945338,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.81304931640625,0.0,0.0,7.422401540679857e-05,290.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7221069335937,0.0,0.0,0.0001004934238153,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6651306152344,0.0,0.0,0.0004766908532474,291.14959716796875,294.1499938964844,255.0374450683593,254.22183227539065,263.9135131835937,255.29904174804688,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833542703394869e-09,0.0010168344015255,-0.0195739902555942,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.50572395324707,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505680,291.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0484924316406,0.0,0.0,9.543076885165648e-05,291.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5038757324219,0.0,0.0,0.0001004929945338,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.81304931640625,0.0,0.0,7.422401540679857e-05,290.6953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7221069335937,0.0,0.0,0.0001004934238153,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6651306152344,0.0,0.0,0.0004766908532474,291.14959716796875,294.1499938964844,255.0374450683593,254.22183227539065,263.9135131835937,255.29904174804688,290.39703369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168423177674,7.833542703394869e-09,0.0010168344015255,-0.0195739902555942,0.0,0.0,0.0,-0.0086962366476655,60.0,-24.50572395324707,-0.0,-7.049643357959212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505740,291.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0350341796875,0.0,0.0,9.55698633333668e-05,291.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4846496582031,0.0,0.0,0.0001006394668365,290.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80255126953125,0.0,0.0,7.433220162056386e-05,290.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7127990722656,0.0,0.0,0.000100639896118,291.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6438903808594,0.0,0.0,0.0004773857071995,291.1466064453125,294.1499938964844,254.95379638671875,254.1463165283203,263.7528076171875,255.2117156982422,290.3789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006789009584736e-09,0.0010183160193264,-0.0200277119874954,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.595354080200195,-0.0,-7.070202201475696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505800,291.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0350341796875,0.0,0.0,9.55698633333668e-05,291.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4846496582031,0.0,0.0,0.0001006394668365,290.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.80255126953125,0.0,0.0,7.433220162056386e-05,290.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7127990722656,0.0,0.0,0.000100639896118,291.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6438903808594,0.0,0.0,0.0004773857071995,291.1466064453125,294.1499938964844,254.95379638671875,254.1463165283203,263.7528076171875,255.2117156982422,290.3789367675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183240519836,8.006789009584736e-09,0.0010183160193264,-0.0200277119874954,0.0,0.0,0.0,-0.0087821232154965,60.0,-24.595354080200195,-0.0,-7.070202201475696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505860,291.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0216369628906,0.0,0.0,9.565005166223271e-05,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4655456542969,0.0,0.0,0.0001007239116006,290.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7920837402344,0.0,0.0,7.439456385327503e-05,290.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7034606933594,0.0,0.0,0.0001007243336061,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62274169921875,0.0,0.0,0.0004777863214258,291.1435241699219,294.1499938964844,254.8714294433593,254.0719146728516,263.59332275390625,255.1242828369141,290.36090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106642468419523e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.669580459594727,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505920,291.1268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0216369628906,0.0,0.0,9.565005166223271e-05,291.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4655456542969,0.0,0.0,0.0001007239116006,290.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7920837402344,0.0,0.0,7.439456385327503e-05,290.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7034606933594,0.0,0.0,0.0001007243336061,291.8125,303.1499938964844,285.1499938964844,0.0,-0.0,292.62274169921875,0.0,0.0,0.0004777863214258,291.1435241699219,294.1499938964844,254.8714294433593,254.0719146728516,263.59332275390625,255.1242828369141,290.36090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191781911998,8.106642468419523e-09,0.0010191700421273,-0.0202892161905765,0.0,0.0,0.0,-0.008831625804305,60.0,-24.669580459594727,-0.0,-7.08206471244921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
505980,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0082702636719,0.0,0.0,9.567192319082096e-05,291.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4465637207031,0.0,0.0,0.0001007469472824,290.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7816162109375,0.0,0.0,7.441157504217699e-05,290.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6941223144531,0.0,0.0,0.000100747362012,291.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6017761230469,0.0,0.0,0.0004778956645168,291.14031982421875,294.1499938964844,254.7910919189453,253.99929809570312,263.4351806640625,255.0380401611328,290.3428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.727672576904297,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506040,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0082702636719,0.0,0.0,9.567192319082096e-05,291.5099792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4465637207031,0.0,0.0,0.0001007469472824,290.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7816162109375,0.0,0.0,7.441157504217699e-05,290.7637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6941223144531,0.0,0.0,0.000100747362012,291.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6017761230469,0.0,0.0,0.0004778956645168,291.14031982421875,294.1499938964844,254.7910919189453,253.99929809570312,263.4351806640625,255.0380401611328,290.3428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194109054282,8.13383849163074e-09,0.0010194027563557,-0.0203604400157928,0.0,0.0,0.0,-0.0088451085612177,60.0,-24.727672576904297,-0.0,-7.085296971354182e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506100,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0015869140625,0.0,0.0,9.566175867803396e-05,291.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4371032714844,0.0,0.0,0.0001007362370728,290.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7763977050781,0.0,0.0,7.440366607625037e-05,290.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.689453125,0.0,0.0,0.0001007366518024,291.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5913391113281,0.0,0.0,0.0004778449074365,291.138671875,294.1499938964844,254.7518768310547,253.9638519287109,263.3566589355469,254.99571228027344,290.3339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193024063482,8.121139316585868e-09,0.0010192942572757,-0.0203271824866533,0.0,0.0,0.0,-0.0088388137519359,60.0,-24.75041961669922,-0.0,-7.083787778583428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506160,291.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.99493408203125,0.0,0.0,9.563825005898252e-05,291.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4277038574219,0.0,0.0,0.000100711491541,290.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.77117919921875,0.0,0.0,7.438538887072355e-05,290.78564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6847839355469,0.0,0.0,0.0001007119062705,291.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5809326171875,0.0,0.0,0.0004777275316882,291.13702392578125,294.1499938964844,254.71343994140625,253.92909240722656,263.27850341796875,254.9540863037109,290.324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190518805757,8.091829428735764e-09,0.0010190437315031,-0.0202504247426986,0.0,0.0,0.0,-0.0088242841884493,60.0,-24.769210815429688,-0.0,-7.080303987549996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506220,291.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.981689453125,0.0,0.0,9.555443102726711e-05,291.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4089660644531,0.0,0.0,0.0001006232268991,290.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7607421875,0.0,0.0,7.432019629050046e-05,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6754455566406,0.0,0.0,0.0001006236343528,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5602722167969,0.0,0.0,0.0004773089021909,291.13360595703125,294.1499938964844,254.63922119140625,253.86192321777344,263.12335205078125,254.8731689453125,290.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.795333862304688,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506280,291.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.981689453125,0.0,0.0,9.555443102726711e-05,291.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4089660644531,0.0,0.0,0.0001006232268991,290.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7607421875,0.0,0.0,7.432019629050046e-05,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6754455566406,0.0,0.0,0.0001006236343528,291.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5602722167969,0.0,0.0,0.0004773089021909,291.13360595703125,294.1499938964844,254.63922119140625,253.86192321777344,263.12335205078125,254.8731689453125,290.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181583929806,7.987337902193303e-09,0.0010181503603234,-0.0199767705053091,0.0,0.0,0.0,-0.0087724840268492,60.0,-24.795333862304688,-0.0,-7.06789222704174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506340,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9684753417969,0.0,0.0,9.542825864627956e-05,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3903503417969,0.0,0.0,0.0001004903679131,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7503356933594,0.0,0.0,7.422205817420036e-05,290.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6661071777344,0.0,0.0,0.0001004907680908,291.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53973388671875,0.0,0.0,0.0004766787460539,291.13006591796875,294.1499938964844,254.56912231445312,253.7984313964844,262.9698486328125,254.79592895507807,290.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168058797717,-0.0195649210363626,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.806684494018555,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506400,291.11846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9684753417969,0.0,0.0,9.542825864627956e-05,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3903503417969,0.0,0.0,0.0001004903679131,290.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7503356933594,0.0,0.0,7.422205817420036e-05,290.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6661071777344,0.0,0.0,0.0001004907680908,291.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.53973388671875,0.0,0.0,0.0004766787460539,291.13006591796875,294.1499938964844,254.56912231445312,253.7984313964844,262.9698486328125,254.79592895507807,290.2890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168136795982,7.830080583914878e-09,0.0010168058797717,-0.0195649210363626,0.0,0.0,0.0,-0.0086945258080959,60.0,-24.806684494018555,-0.0,-7.049232664257944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506460,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9553527832031,0.0,0.0,9.526956273475662e-05,291.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37188720703125,0.0,0.0,0.0001003232537186,290.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7399597167969,0.0,0.0,7.409862882923335e-05,290.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.65679931640625,0.0,0.0,0.0001003236466203,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5193786621094,0.0,0.0,0.0004758860741276,291.1264343261719,294.1499938964844,254.5038452148437,253.73928833007807,262.8180847167969,254.7229919433593,290.2712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632300125237634e-09,0.0010151147143915,-0.0190469287335872,0.0,0.0,0.0,-0.0085964770987629,60.0,-24.804903030395508,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506520,291.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9553527832031,0.0,0.0,9.526956273475662e-05,291.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.37188720703125,0.0,0.0,0.0001003232537186,290.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7399597167969,0.0,0.0,7.409862882923335e-05,290.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.65679931640625,0.0,0.0,0.0001003236466203,291.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5193786621094,0.0,0.0,0.0004758860741276,291.1264343261719,294.1499938964844,254.5038452148437,253.73928833007807,262.8180847167969,254.7229919433593,290.2712097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151222813874,7.632300125237634e-09,0.0010151147143915,-0.0190469287335872,0.0,0.0,0.0,-0.0085964770987629,60.0,-24.804903030395508,-0.0,-7.025800385918046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506580,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9422607421875,0.0,0.0,9.508900984656066e-05,291.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3535461425781,0.0,0.0,0.0001001331256702,290.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7296142578125,0.0,0.0,7.3958195571322e-05,290.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6474914550781,0.0,0.0,0.000100133511296,291.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.49920654296875,0.0,0.0,0.000474984262837,291.1227111816406,294.1499938964844,254.4441070556641,253.6851043701172,262.668212890625,254.65484619140625,290.2533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131980525329,7.407287228033965e-09,0.0010131907183676,-0.0184575971215963,0.0,0.0,0.0,-0.0084849288687109,60.0,-24.79218482971192,-0.0,-6.999189139378359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506640,291.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9422607421875,0.0,0.0,9.508900984656066e-05,291.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3535461425781,0.0,0.0,0.0001001331256702,290.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7296142578125,0.0,0.0,7.3958195571322e-05,290.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6474914550781,0.0,0.0,0.000100133511296,291.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.49920654296875,0.0,0.0,0.000474984262837,291.1227111816406,294.1499938964844,254.4441070556641,253.6851043701172,262.668212890625,254.65484619140625,290.2533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131980525329,7.407287228033965e-09,0.0010131907183676,-0.0184575971215963,0.0,0.0,0.0,-0.0084849288687109,60.0,-24.79218482971192,-0.0,-6.999189139378359e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
