time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
506700,291.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9357604980469,0.0,0.0,9.49938694247976e-05,291.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3444519042969,0.0,0.0,0.0001000329357339,290.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.72442626953125,0.0,0.0,7.388419180642813e-05,290.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.642822265625,0.0,0.0,0.0001000333213596,291.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4891662597656,0.0,0.0,0.0004745090263895,291.12078857421875,294.1499938964844,254.41651916503903,253.6600799560547,262.59405517578125,254.622802734375,290.2444152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121840750798,7.288719849896097e-09,0.0010121768573299,-0.0181470494717359,0.0,0.0,0.0,-0.0084261503070592,60.0,-24.78229713439941,-0.0,-6.985186473684736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506760,291.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.92926025390625,0.0,0.0,9.489720105193555e-05,291.48291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3353881835937,0.0,0.0,9.993113781092688e-05,290.86376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7192687988281,0.0,0.0,7.380900933640078e-05,290.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63818359375,0.0,0.0,9.993152343668044e-05,291.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47918701171875,0.0,0.0,0.0004740261938422,291.11883544921875,294.1499938964844,254.39059448242188,253.63653564453125,262.5204467773437,254.5921173095703,290.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011153915897,7.1682513258508615e-09,0.001011146698147,-0.017831515520811,0.0,0.0,0.0,-0.0083664283156394,60.0,-24.770586013793945,-0.0,-6.970974197884061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506820,291.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.91632080078125,0.0,0.0,9.470390068599954e-05,291.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3173522949219,0.0,0.0,9.972758562071248e-05,290.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7089538574219,0.0,0.0,7.365865894826129e-05,290.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6288757324219,0.0,0.0,9.972796397050844e-05,291.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4593505859375,0.0,0.0,0.0004730606742668,291.1148986816406,294.1499938964844,254.3440399169922,253.5942230224609,262.3747253417969,254.53468322753903,290.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927356466235324e-09,0.0010090868454426,-0.0172005463391542,0.0,0.0,0.0,-0.0082470066845417,60.0,-24.74294090270996,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506880,291.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.91632080078125,0.0,0.0,9.470390068599954e-05,291.47918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3173522949219,0.0,0.0,9.972758562071248e-05,290.8700866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7089538574219,0.0,0.0,7.365865894826129e-05,290.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6288757324219,0.0,0.0,9.972796397050844e-05,291.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4593505859375,0.0,0.0,0.0004730606742668,291.1148986816406,294.1499938964844,254.3440399169922,253.5942230224609,262.3747253417969,254.53468322753903,290.2176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090937139466,6.927356466235324e-09,0.0010090868454426,-0.0172005463391542,0.0,0.0,0.0,-0.0082470066845417,60.0,-24.74294090270996,-0.0,-6.942597963188747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
506940,291.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9034423828125,0.0,0.0,9.451717050978914e-05,291.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2994384765625,0.0,0.0,9.95309601421468e-05,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986694335937,0.0,0.0,7.351343083428219e-05,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195983886719,0.0,0.0,9.953133121598512e-05,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4396667480469,0.0,0.0,0.0004721280420199,291.11083984375,294.1499938964844,254.3051300048828,253.55880737304688,262.23114013671875,254.48277282714844,290.1997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.694661269790458e-09,0.0010070969583466,-0.0165910329669713,0.0,0.0,0.0,-0.0081316493451595,60.0,-24.710765838623047,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507000,291.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9034423828125,0.0,0.0,9.451717050978914e-05,291.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2994384765625,0.0,0.0,9.95309601421468e-05,290.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6986694335937,0.0,0.0,7.351343083428219e-05,290.8543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6195983886719,0.0,0.0,9.953133121598512e-05,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4396667480469,0.0,0.0,0.0004721280420199,291.11083984375,294.1499938964844,254.3051300048828,253.55880737304688,262.23114013671875,254.48277282714844,290.1997985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071037104353,6.694661269790458e-09,0.0010070969583466,-0.0165910329669713,0.0,0.0,0.0,-0.0081316493451595,60.0,-24.710765838623047,-0.0,-6.915242067861982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507060,291.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.890625,0.0,0.0,9.434382081963122e-05,291.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2816772460937,0.0,0.0,9.934841364156456e-05,290.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6884155273437,0.0,0.0,7.337860006373376e-05,290.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6103210449219,0.0,0.0,9.934878471540288e-05,291.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.420166015625,0.0,0.0,0.0004712621739599,291.106689453125,294.1499938964844,254.27456665039065,253.53094482421875,262.0898132324219,254.4367828369141,290.1819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.4786305209452175e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.675525665283203,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507120,291.1166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.890625,0.0,0.0,9.434382081963122e-05,291.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2816772460937,0.0,0.0,9.934841364156456e-05,290.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6884155273437,0.0,0.0,7.337860006373376e-05,290.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6103210449219,0.0,0.0,9.934878471540288e-05,291.8211975097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.420166015625,0.0,0.0,0.0004712621739599,291.106689453125,294.1499938964844,254.27456665039065,253.53094482421875,262.0898132324219,254.4367828369141,290.1819763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052560828626,6.4786305209452175e-09,0.0010052496800199,-0.0160251539200544,0.0,0.0,0.0,-0.0080245537683367,60.0,-24.675525665283203,-0.0,-6.88989345576374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507180,291.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8778381347656,0.0,0.0,9.418887930223718e-05,291.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2640380859375,0.0,0.0,9.918525029206648e-05,290.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6781616210937,0.0,0.0,7.325808837777004e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6010437011719,0.0,0.0,9.91856140899472e-05,291.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4007873535156,0.0,0.0,0.0004704882449004,291.1024169921875,294.1499938964844,254.2530670166016,253.51126098632807,261.9507751464844,254.39694213867188,290.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285527653915324e-09,0.0010035983286798,-0.0155193209648132,0.0,0.0,0.0,-0.0079288240522146,60.0,-24.63837623596192,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507240,291.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8778381347656,0.0,0.0,9.418887930223718e-05,291.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2640380859375,0.0,0.0,9.918525029206648e-05,290.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.6781616210937,0.0,0.0,7.325808837777004e-05,290.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6010437011719,0.0,0.0,9.91856140899472e-05,291.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4007873535156,0.0,0.0,0.0004704882449004,291.1024169921875,294.1499938964844,254.2530670166016,253.51126098632807,261.9507751464844,254.39694213867188,290.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036046151071,6.285527653915324e-09,0.0010035983286798,-0.0155193209648132,0.0,0.0,0.0,-0.0079288240522146,60.0,-24.63837623596192,-0.0,-6.867274748856289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507300,291.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8714904785156,0.0,0.0,9.411998325958848e-05,291.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2552490234375,0.0,0.0,9.911270899465308e-05,290.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.67303466796875,0.0,0.0,7.320450094994158e-05,290.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5964050292969,0.0,0.0,9.911306551657616e-05,291.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3911437988281,0.0,0.0,0.0004701441503129,291.1002502441406,294.1499938964844,254.2459411621093,253.5046844482422,261.8822326660156,254.3795928955078,290.1552429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028703836724,6.199671442885801e-09,0.0010028642136603,-0.0152944168075919,0.0,0.0,0.0,-0.0078862607479095,60.0,-24.619291305541992,-0.0,-6.857230516743584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507360,291.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8651428222656,0.0,0.0,9.405597666045652e-05,291.4638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2464904785156,0.0,0.0,9.904530452331528e-05,290.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6679382324219,0.0,0.0,7.315471884794533e-05,290.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5917663574219,0.0,0.0,9.904566104523838e-05,291.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3815612792969,0.0,0.0,0.0004698244447354,291.0980529785156,294.1499938964844,254.2413482666016,253.5003967285156,261.814208984375,254.3636169433593,290.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021880734711,6.119897921763595e-09,0.0010021819034591,-0.0150854438543319,0.0,0.0,0.0,-0.007846713066101,60.0,-24.60000801086425,-0.0,-6.847903932793997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507420,291.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8524475097656,0.0,0.0,9.394733206136152e-05,291.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22906494140625,0.0,0.0,9.893089736578986e-05,290.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6576843261719,0.0,0.0,7.30702158762142e-05,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5824890136719,0.0,0.0,9.893124661175534e-05,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3624572753906,0.0,0.0,0.0004692818038165,291.09356689453125,294.1499938964844,254.2400817871093,253.4990081787109,261.6800842285156,254.33709716796875,290.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307123988866,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.560766220092773,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507480,291.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8524475097656,0.0,0.0,9.394733206136152e-05,291.459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.22906494140625,0.0,0.0,9.893089736578986e-05,290.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6576843261719,0.0,0.0,7.30702158762142e-05,290.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5824890136719,0.0,0.0,9.893124661175534e-05,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3624572753906,0.0,0.0,0.0004692818038165,291.09356689453125,294.1499938964844,254.2400817871093,253.4990081787109,261.6800842285156,254.33709716796875,290.1285400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010299738496,5.984483575360855e-09,0.0010010239202529,-0.0147307123988866,0.0,0.0,0.0,-0.0077795824036002,60.0,-24.560766220092773,-0.0,-6.832087251495977e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507540,291.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8398132324219,0.0,0.0,9.386414603795856e-05,291.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2117614746094,0.0,0.0,9.88433021120727e-05,290.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6474914550781,0.0,0.0,7.300551806110889e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5732116699219,0.0,0.0,9.88436513580382e-05,291.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3434753417969,0.0,0.0,0.0004688663466367,291.0889892578125,294.1499938964844,254.25,253.5077209472656,261.54864501953125,254.3179473876953,290.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001431219279,5.8807998470911124e-09,0.0010001373011618,-0.014459098689258,0.0,0.0,0.0,-0.0077281813137233,60.0,-24.520631790161133,-0.0,-6.81998884033419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507600,291.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8398132324219,0.0,0.0,9.386414603795856e-05,291.4554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2117614746094,0.0,0.0,9.88433021120727e-05,290.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6474914550781,0.0,0.0,7.300551806110889e-05,290.8527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5732116699219,0.0,0.0,9.88436513580382e-05,291.8173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3434753417969,0.0,0.0,0.0004688663466367,291.0889892578125,294.1499938964844,254.25,253.5077209472656,261.54864501953125,254.3179473876953,290.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001431219279,5.8807998470911124e-09,0.0010001373011618,-0.014459098689258,0.0,0.0,0.0,-0.0077281813137233,60.0,-24.520631790161133,-0.0,-6.81998884033419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507660,291.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82720947265625,0.0,0.0,9.382010466651992e-05,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.19451904296875,0.0,0.0,9.87969251582399e-05,290.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63726806640625,0.0,0.0,7.29712555767037e-05,290.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5639038085937,0.0,0.0,9.879726712824775e-05,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3246154785156,0.0,0.0,0.00046864640899,291.08428955078125,294.1499938964844,254.26608276367188,253.5219573974609,261.4197998046875,254.305908203125,290.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825879778598164e-09,0.0009996674489229,-0.0143152251839637,0.0,0.0,0.0,-0.0077009540982544,60.0,-24.48280143737793,-0.0,-6.813584718656784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507720,291.10986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.82720947265625,0.0,0.0,9.382010466651992e-05,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.19451904296875,0.0,0.0,9.87969251582399e-05,290.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63726806640625,0.0,0.0,7.29712555767037e-05,290.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5639038085937,0.0,0.0,9.879726712824775e-05,291.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3246154785156,0.0,0.0,0.00046864640899,291.08428955078125,294.1499938964844,254.26608276367188,253.5219573974609,261.4197998046875,254.305908203125,290.09295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999673269689,5.825879778598164e-09,0.0009996674489229,-0.0143152251839637,0.0,0.0,0.0,-0.0077009540982544,60.0,-24.48280143737793,-0.0,-6.813584718656784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507780,291.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8146057128906,0.0,0.0,9.382543066749348e-05,291.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1773986816406,0.0,0.0,9.880253492156044e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.62701416015625,0.0,0.0,7.297539559658617e-05,290.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5545959472656,0.0,0.0,9.880286961561068e-05,291.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30584716796875,0.0,0.0,0.0004686730389948,291.0794982910156,294.1499938964844,254.28282165527344,253.5367431640625,261.2935485839844,254.29977416992188,290.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.8324682861155e-09,0.0009997236775234,-0.0143324863165616,0.0,0.0,0.0,-0.0077042197808623,60.0,-24.45429039001465,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507840,291.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8146057128906,0.0,0.0,9.382543066749348e-05,291.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1773986816406,0.0,0.0,9.880253492156044e-05,290.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.62701416015625,0.0,0.0,7.297539559658617e-05,290.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5545959472656,0.0,0.0,9.880286961561068e-05,291.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30584716796875,0.0,0.0,0.0004686730389948,291.0794982910156,294.1499938964844,254.28282165527344,253.5367431640625,261.2935485839844,254.29977416992188,290.0751647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997294982895,5.8324682861155e-09,0.0009997236775234,-0.0143324863165616,0.0,0.0,0.0,-0.0077042197808623,60.0,-24.45429039001465,-0.0,-6.814352815354141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507900,291.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8083190917969,0.0,0.0,9.384562872583048e-05,291.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1688537597656,0.0,0.0,9.882380982162432e-05,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6219177246094,0.0,0.0,7.29911116650328e-05,290.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5499267578125,0.0,0.0,9.882414451567456e-05,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2965087890625,0.0,0.0,0.0004687739710789,291.0770874023437,294.1499938964844,254.2914276123047,253.54432678222656,261.2313842773437,254.2986602783203,290.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999445173889,5.8576148376232595e-09,0.0009999386966228,-0.0143983615562319,0.0,0.0,0.0,-0.0077166859991848,60.0,-24.444482803344727,-0.0,-6.817284514681887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
507960,291.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8020324707031,0.0,0.0,9.387510363012552e-05,291.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1603088378906,0.0,0.0,9.885484905680642e-05,290.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6167907714844,0.0,0.0,7.301403093151748e-05,290.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5452575683594,0.0,0.0,9.885518375085668e-05,291.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.28717041015625,0.0,0.0,0.000468921236461,291.0746154785156,294.1499938964844,254.30018615722656,253.55203247070312,261.1698303222656,254.298583984375,290.0574035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002583730965,5.894315702192898e-09,0.0010002524359151,-0.0144945057108998,0.0,0.0,0.0,-0.0077348798513412,60.0,-24.43722343444824,-0.0,-6.821564824122106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508020,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7894897460937,0.0,0.0,9.396362293045968e-05,291.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.143310546875,0.0,0.0,9.894806862575932e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065368652344,0.0,0.0,7.30828833184205e-05,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.535888671875,0.0,0.0,9.894839604385196e-05,291.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2685852050781,0.0,0.0,0.0004693634691648,291.0696105957031,294.1499938964844,254.318115234375,253.5677795410156,261.0483703613281,254.3011779785156,290.0396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004563068984225e-09,0.001001195050776,-0.0147833134979009,0.0,0.0,0.0,-0.0077895335853099,60.0,-24.430099487304688,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508080,291.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7894897460937,0.0,0.0,9.396362293045968e-05,291.435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.143310546875,0.0,0.0,9.894806862575932e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065368652344,0.0,0.0,7.30828833184205e-05,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.535888671875,0.0,0.0,9.894839604385196e-05,291.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2685852050781,0.0,0.0,0.0004693634691648,291.0696105957031,294.1499938964844,254.318115234375,253.5677795410156,261.0483703613281,254.3011779785156,290.0396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012009879574,6.004563068984225e-09,0.001001195050776,-0.0147833134979009,0.0,0.0,0.0,-0.0077895335853099,60.0,-24.430099487304688,-0.0,-6.83443133198125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508140,291.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77691650390625,0.0,0.0,9.40868994803168e-05,291.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1263427734375,0.0,0.0,9.907787898555398e-05,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.59625244140625,0.0,0.0,7.317876588786021e-05,290.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5264892578125,0.0,0.0,9.907820640364662e-05,291.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.25006103515625,0.0,0.0,0.0004699793062172,291.064453125,294.1499938964844,254.33657836914065,253.5839385986328,260.9293212890625,254.3072967529297,290.0219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158109577825144e-09,0.0010025079827755,-0.0151855424046516,0.0,0.0,0.0,-0.0078656524419784,60.0,-24.432598114013672,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508200,291.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.77691650390625,0.0,0.0,9.40868994803168e-05,291.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1263427734375,0.0,0.0,9.907787898555398e-05,290.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.59625244140625,0.0,0.0,7.317876588786021e-05,290.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5264892578125,0.0,0.0,9.907820640364662e-05,291.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.25006103515625,0.0,0.0,0.0004699793062172,291.064453125,294.1499938964844,254.33657836914065,253.5839385986328,260.9293212890625,254.3072967529297,290.0219116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025140363723,6.158109577825144e-09,0.0010025079827755,-0.0151855424046516,0.0,0.0,0.0,-0.0078656524419784,60.0,-24.432598114013672,-0.0,-6.852370404430985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508260,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7643737792969,0.0,0.0,9.423971641808748e-05,291.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1094055175781,0.0,0.0,9.923880861606448e-05,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5859375,0.0,0.0,7.32976186554879e-05,290.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5170288085937,0.0,0.0,9.923912875819953e-05,291.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.23162841796875,0.0,0.0,0.0004707426996901,291.0592346191406,294.1499938964844,254.35552978515625,253.6004943847656,260.8125305175781,254.31642150878903,290.0041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041418718174,6.348465309002904e-09,0.00100413558539,-0.0156841892749071,0.0,0.0,0.0,-0.0079600196331739,60.0,-24.443021774291992,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508320,291.09063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7643737792969,0.0,0.0,9.423971641808748e-05,291.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1094055175781,0.0,0.0,9.923880861606448e-05,290.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5859375,0.0,0.0,7.32976186554879e-05,290.83428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5170288085937,0.0,0.0,9.923912875819953e-05,291.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.23162841796875,0.0,0.0,0.0004707426996901,291.0592346191406,294.1499938964844,254.35552978515625,253.6004943847656,260.8125305175781,254.31642150878903,290.0041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041418718174,6.348465309002904e-09,0.00100413558539,-0.0156841892749071,0.0,0.0,0.0,-0.0079600196331739,60.0,-24.443021774291992,-0.0,-6.874643077026121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508380,291.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7518005371094,0.0,0.0,9.441660949960352e-05,291.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.092529296875,0.0,0.0,9.94250876829028e-05,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755920410156,0.0,0.0,7.34352070139721e-05,290.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.507568359375,0.0,0.0,9.942540782503784e-05,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21319580078125,0.0,0.0,0.0004716263792943,291.0538635253906,294.1499938964844,254.3749389648437,253.61740112304688,260.69793701171875,254.32815551757807,289.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.460079193115234,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508440,291.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7518005371094,0.0,0.0,9.441660949960352e-05,291.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.092529296875,0.0,0.0,9.94250876829028e-05,290.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5755920410156,0.0,0.0,7.34352070139721e-05,290.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.507568359375,0.0,0.0,9.942540782503784e-05,291.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.21319580078125,0.0,0.0,0.0004716263792943,291.0538635253906,294.1499938964844,254.3749389648437,253.61740112304688,260.69793701171875,254.32815551757807,289.9864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060264030471,6.568820598573666e-09,0.0010060197673738,-0.0162614043802022,0.0,0.0,0.0,-0.0080692591145634,60.0,-24.460079193115234,-0.0,-6.900470594928265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508500,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7455139160156,0.0,0.0,9.451247024117038e-05,291.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0841064453125,0.0,0.0,9.9526034318842e-05,290.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5704040527344,0.0,0.0,7.350976375164464e-05,290.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5028076171875,0.0,0.0,9.952635446097702e-05,291.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2040405273437,0.0,0.0,0.0004721052537206,291.0511169433594,294.1499938964844,254.38479614257807,253.6259765625,260.6414794921875,254.3349609375,289.97760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070475982502,6.688235743013138e-09,0.0010070408461615,-0.0165742021054029,0.0,0.0,0.0,-0.0081284586340188,60.0,-24.47072982788086,-0.0,-6.914487471476606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508560,291.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7391967773437,0.0,0.0,9.46115396800451e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0757141113281,0.0,0.0,9.963035699911416e-05,290.8388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5652160644531,0.0,0.0,7.358681614277884e-05,290.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4980163574219,0.0,0.0,9.963066986529157e-05,291.7913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1948547363281,0.0,0.0,0.0004726001061499,291.0483703613281,294.1499938964844,254.39474487304688,253.6346130371093,260.5855712890625,254.34225463867188,289.96875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811641473092322e-09,0.0010080960346385,-0.0168974492698907,0.0,0.0,0.0,-0.0081896353513002,60.0,-24.48238182067871,-0.0,-6.928987517085261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508620,291.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.72662353515625,0.0,0.0,9.481733286520466e-05,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.05889892578125,0.0,0.0,9.98470713966526e-05,290.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5548095703125,0.0,0.0,7.374687993433326e-05,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.48846435546875,0.0,0.0,9.984738426283002e-05,291.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1765441894531,0.0,0.0,0.0004736281698569,291.04278564453125,294.1499938964844,254.41493225097656,253.6521148681641,260.4751892089844,254.3582305908203,289.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068009288957455e-09,0.0010102882515639,-0.0175689570605754,0.0,0.0,0.0,-0.0083167282864451,60.0,-24.507980346679688,-0.0,-6.959159293273842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508680,291.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.72662353515625,0.0,0.0,9.481733286520466e-05,291.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.05889892578125,0.0,0.0,9.98470713966526e-05,290.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5548095703125,0.0,0.0,7.374687993433326e-05,290.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.48846435546875,0.0,0.0,9.984738426283002e-05,291.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1765441894531,0.0,0.0,0.0004736281698569,291.04278564453125,294.1499938964844,254.41493225097656,253.6521148681641,260.4751892089844,254.3582305908203,289.9510498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102953528985,7.068009288957455e-09,0.0010102882515639,-0.0175689570605754,0.0,0.0,0.0,-0.0083167282864451,60.0,-24.507980346679688,-0.0,-6.959159293273842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508740,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7139892578125,0.0,0.0,9.502632747171448e-05,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0421142578125,0.0,0.0,0.0001000671545625,290.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5443420410156,0.0,0.0,7.390942482743412e-05,290.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4788513183594,0.0,0.0,0.0001000674601527,291.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1582946777344,0.0,0.0,0.0004746721533592,291.0370483398437,294.1499938964844,254.43544006347656,253.6698303222656,260.366943359375,254.3759155273437,289.933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328357032321264e-09,0.0010125144617632,-0.0182508677244186,0.0,0.0,0.0,-0.008445793762803,60.0,-24.5352783203125,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508800,291.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7139892578125,0.0,0.0,9.502632747171448e-05,291.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0421142578125,0.0,0.0,0.0001000671545625,290.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5443420410156,0.0,0.0,7.390942482743412e-05,290.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4788513183594,0.0,0.0,0.0001000674601527,291.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1582946777344,0.0,0.0,0.0004746721533592,291.0370483398437,294.1499938964844,254.43544006347656,253.6698303222656,260.366943359375,254.3759155273437,289.933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125217959284,7.328357032321264e-09,0.0010125144617632,-0.0182508677244186,0.0,0.0,0.0,-0.008445793762803,60.0,-24.5352783203125,-0.0,-6.989866108142452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508860,291.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7013854980469,0.0,0.0,9.522999607725068e-05,291.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0253295898437,0.0,0.0,0.0001002816279651,290.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5338439941406,0.0,0.0,7.406783697661012e-05,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4691772460937,0.0,0.0,0.0001002819335553,291.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1400756835937,0.0,0.0,0.0004756895650643,291.0312194824219,294.1499938964844,254.4562225341797,253.6877593994141,260.2607727050781,254.3949737548828,289.9156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014691661112,7.582074523782012e-09,0.001014684094116,-0.0189153850078582,0.0,0.0,0.0,-0.0085715726017951,60.0,-24.562110900878903,-0.0,-7.019855985390677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508920,291.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7013854980469,0.0,0.0,9.522999607725068e-05,291.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0253295898437,0.0,0.0,0.0001002816279651,290.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5338439941406,0.0,0.0,7.406783697661012e-05,290.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4691772460937,0.0,0.0,0.0001002819335553,291.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1400756835937,0.0,0.0,0.0004756895650643,291.0312194824219,294.1499938964844,254.4562225341797,253.6877593994141,260.2607727050781,254.3949737548828,289.9156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014691661112,7.582074523782012e-09,0.001014684094116,-0.0189153850078582,0.0,0.0,0.0,-0.0085715726017951,60.0,-24.562110900878903,-0.0,-7.019855985390677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
508980,291.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.688720703125,0.0,0.0,9.541895269649105e-05,291.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.00860595703125,0.0,0.0,0.0001004806108539,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5233154296875,0.0,0.0,7.421480404445902e-05,290.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4594421386719,0.0,0.0,0.0001004809164442,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12188720703125,0.0,0.0,0.0004766334895975,291.0252380371094,294.1499938964844,254.47726440429688,253.7058563232422,260.1567077636719,254.4151306152344,289.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.58615493774414,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
