time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
509040,291.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.688720703125,0.0,0.0,9.541895269649105e-05,291.3734741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.00860595703125,0.0,0.0,0.0001004806108539,290.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5233154296875,0.0,0.0,7.421480404445902e-05,290.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4594421386719,0.0,0.0,0.0001004809164442,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12188720703125,0.0,0.0,0.0004766334895975,291.0252380371094,294.1499938964844,254.47726440429688,253.7058563232422,260.1567077636719,254.4151306152344,289.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016704714857,7.817460456749359e-09,0.0010166969150304,-0.0195318702608346,0.0,0.0,0.0,-0.0086882635951042,60.0,-24.58615493774414,-0.0,-7.047736971799169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509100,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6824035644531,0.0,0.0,9.550475078867748e-05,291.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.000244140625,0.0,0.0,0.0001005709564196,290.76593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5180358886719,0.0,0.0,7.428153185173869e-05,290.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.45458984375,0.0,0.0,0.0001005712620099,291.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1128234863281,0.0,0.0,0.0004770621017087,291.022216796875,294.1499938964844,254.48785400390625,253.71495056152344,260.1054382324219,254.4255523681641,289.8891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017618807964,7.924337630527134e-09,0.0010176108917221,-0.0198117792606353,0.0,0.0,0.0,-0.0087412474676966,60.0,-24.59634780883789,-0.0,-7.060413764747865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509160,291.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6760559082031,0.0,0.0,9.55836076173e-05,291.3637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9919128417969,0.0,0.0,0.0001006539969239,290.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.51275634765625,0.0,0.0,7.434286089846864e-05,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4496765136719,0.0,0.0,0.0001006543025141,291.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.103759765625,0.0,0.0,0.0004774560220539,291.0191345214844,294.1499938964844,254.4984893798828,253.7240753173828,260.0546875,254.4361114501953,289.8803100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184588609263,8.022568387389128e-09,0.0010184508282691,-0.0200690366327762,0.0,0.0,0.0,-0.0087899453938007,60.0,-24.605064392089844,-0.0,-7.072075902669894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509220,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66339111328125,0.0,0.0,9.571386908646672e-05,291.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9752197265625,0.0,0.0,0.0001007911705528,290.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.50213623046875,0.0,0.0,7.444417860824615e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398803710937,0.0,0.0,0.0001007914688671,291.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0856628417969,0.0,0.0,0.0004781067545991,291.012939453125,294.1499938964844,254.51988220214844,253.74237060546875,259.9546813964844,254.4576110839844,289.8626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184824373813626e-09,0.0010198383824899,-0.0204939637333154,0.0,0.0,0.0,-0.0088703827932477,60.0,-24.61651039123535,-0.0,-7.091359321975689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509280,291.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.66339111328125,0.0,0.0,9.571386908646672e-05,291.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9752197265625,0.0,0.0,0.0001007911705528,290.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.50213623046875,0.0,0.0,7.444417860824615e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4398803710937,0.0,0.0,0.0001007914688671,291.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0856628417969,0.0,0.0,0.0004781067545991,291.012939453125,294.1499938964844,254.51988220214844,253.74237060546875,259.9546813964844,254.4576110839844,289.8626403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198466479778,8.184824373813626e-09,0.0010198383824899,-0.0204939637333154,0.0,0.0,0.0,-0.0088703827932477,60.0,-24.61651039123535,-0.0,-7.091359321975689e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509340,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.65069580078125,0.0,0.0,9.580005280440672e-05,291.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9585876464844,0.0,0.0,0.0001008819308481,290.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.49151611328125,0.0,0.0,7.451121200574562e-05,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4300231933594,0.0,0.0,0.0001008822291623,291.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.067626953125,0.0,0.0,0.0004785373166669,291.0066223144531,294.1499938964844,254.54139709472656,253.7607269287109,259.85675048828125,254.4794158935547,289.844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207646992057,8.292168729440164e-09,0.0010207564337179,-0.0207750797271728,0.0,0.0,0.0,-0.0089235985651612,60.0,-24.617706298828125,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509400,291.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.65069580078125,0.0,0.0,9.580005280440672e-05,291.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9585876464844,0.0,0.0,0.0001008819308481,290.7221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.49151611328125,0.0,0.0,7.451121200574562e-05,290.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4300231933594,0.0,0.0,0.0001008822291623,291.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.067626953125,0.0,0.0,0.0004785373166669,291.0066223144531,294.1499938964844,254.54139709472656,253.7607269287109,259.85675048828125,254.4794158935547,289.844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207646992057,8.292168729440164e-09,0.0010207564337179,-0.0207750797271728,0.0,0.0,0.0,-0.0089235985651612,60.0,-24.617706298828125,-0.0,-7.104132038193711e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509460,291.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6380310058594,0.0,0.0,9.583313658367842e-05,291.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9419860839844,0.0,0.0,0.0001009167681331,290.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4808349609375,0.0,0.0,7.453693979186937e-05,290.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4201354980469,0.0,0.0,0.0001009170591714,291.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0496520996094,0.0,0.0,0.00047870259732,291.00018310546875,294.1499938964844,254.56298828125,253.7790985107422,259.76092529296875,254.5013122558593,289.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.333342016442202e-09,0.0010211087064817,-0.0208829045295715,0.0,0.0,0.0,-0.0089440112933516,60.0,-24.60639953613281,-0.0,-7.109033361984984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509520,291.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6380310058594,0.0,0.0,9.583313658367842e-05,291.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9419860839844,0.0,0.0,0.0001009167681331,290.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4808349609375,0.0,0.0,7.453693979186937e-05,290.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4201354980469,0.0,0.0,0.0001009170591714,291.7232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0496520996094,0.0,0.0,0.00047870259732,291.00018310546875,294.1499938964844,254.56298828125,253.7790985107422,259.76092529296875,254.5013122558593,289.8273010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211170883849,8.333342016442202e-09,0.0010211087064817,-0.0208829045295715,0.0,0.0,0.0,-0.0089440112933516,60.0,-24.60639953613281,-0.0,-7.109033361984984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509580,290.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253356933594,0.0,0.0,9.580556070432068e-05,291.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92547607421875,0.0,0.0,0.0001008877370622,290.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4701538085937,0.0,0.0,7.451549026882276e-05,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41021728515625,0.0,0.0,0.0001008880208246,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03173828125,0.0,0.0,0.0004785649070981,290.99365234375,294.1499938964844,254.5846099853516,253.7974548339844,259.6673278808594,254.5231170654297,289.80963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.579992294311523,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509640,290.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6253356933594,0.0,0.0,9.580556070432068e-05,291.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92547607421875,0.0,0.0,0.0001008877370622,290.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4701538085937,0.0,0.0,7.451549026882276e-05,290.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.41021728515625,0.0,0.0,0.0001008880208246,291.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.03173828125,0.0,0.0,0.0004785649070981,290.99365234375,294.1499938964844,254.5846099853516,253.7974548339844,259.6673278808594,254.5231170654297,289.80963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208231396973,8.298949083496154e-09,0.0010208147577941,-0.0207928363233804,0.0,0.0,0.0,-0.0089269615709781,60.0,-24.579992294311523,-0.0,-7.1049385041988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509700,290.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6189880371094,0.0,0.0,9.576611046213657e-05,291.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9172058105469,0.0,0.0,0.0001008461913443,290.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4647827148437,0.0,0.0,7.448480755556375e-05,290.5958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4052429199219,0.0,0.0,0.0001008464751066,291.7069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0228271484375,0.0,0.0,0.0004783678741659,290.9903259277344,294.1499938964844,254.59542846679688,253.80661010742188,259.62139892578125,254.533920288086,289.80078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204026475548,8.249775085289457e-09,0.001020394382067,-0.0206640604883432,0.0,0.0,0.0,-0.0089025851339101,60.0,-24.56074523925781,-0.0,-7.09908647422708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509760,290.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6126708984375,0.0,0.0,9.571266127750278e-05,291.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.90899658203125,0.0,0.0,0.0001007899118121,290.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4594421386719,0.0,0.0,7.444324000971392e-05,290.5796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4002685546875,0.0,0.0,0.0001007901882985,291.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.013916015625,0.0,0.0,0.0004781009047292,290.98699951171875,294.1499938964844,254.60623168945312,253.81573486328125,259.575927734375,254.544662475586,289.7919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198331438004,8.183165256525626e-09,0.0010198249947279,-0.0204896181821823,0.0,0.0,0.0,-0.0088695641607046,60.0,-24.53792762756348,-0.0,-7.091162501637882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509820,290.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6000061035156,0.0,0.0,9.555602446198463e-05,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.892578125,0.0,0.0,0.000100624965853,290.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.44873046875,0.0,0.0,7.432140409946442e-05,290.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.39031982421875,0.0,0.0,0.0001006252423394,291.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9961853027344,0.0,0.0,0.0004773185355588,290.9802551269531,294.1499938964844,254.62779235839844,253.8339233398437,259.4865417480469,254.5658569335937,289.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181639809161,7.98796762069287e-09,0.0010181560646742,-0.0199784189462661,0.0,0.0,0.0,-0.0087727969512343,60.0,-24.48006629943848,-0.0,-7.067966834028995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509880,290.9784545898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.6000061035156,0.0,0.0,9.555602446198463e-05,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.892578125,0.0,0.0,0.000100624965853,290.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.44873046875,0.0,0.0,7.432140409946442e-05,290.5470886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.39031982421875,0.0,0.0,0.0001006252423394,291.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9961853027344,0.0,0.0,0.0004773185355588,290.9802551269531,294.1499938964844,254.62779235839844,253.8339233398437,259.4865417480469,254.5658569335937,289.7743225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181639809161,7.98796762069287e-09,0.0010181560646742,-0.0199784189462661,0.0,0.0,0.0,-0.0087727969512343,60.0,-24.48006629943848,-0.0,-7.067966834028995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
509940,290.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5873718261719,0.0,0.0,9.5344650617335e-05,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8762512207031,0.0,0.0,0.0001004023797577,290.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380187988281,0.0,0.0,7.415700383717194e-05,290.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3803405761719,0.0,0.0,0.0001004026489681,291.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9785461425781,0.0,0.0,0.0004762627067975,290.9734191894531,294.1499938964844,254.64927673339844,253.8519897460937,259.3994140625,254.5865478515625,289.75665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159115772694,7.724568540368182e-09,0.0010159038938581,-0.0192885845899581,0.0,0.0,0.0,-0.0086422199383378,60.0,-24.40624237060547,-0.0,-7.036727112108565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510000,290.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5873718261719,0.0,0.0,9.5344650617335e-05,291.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8762512207031,0.0,0.0,0.0001004023797577,290.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4380187988281,0.0,0.0,7.415700383717194e-05,290.5148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3803405761719,0.0,0.0,0.0001004026489681,291.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9785461425781,0.0,0.0,0.0004762627067975,290.9734191894531,294.1499938964844,254.64927673339844,253.8519897460937,259.3994140625,254.5865478515625,289.75665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159115772694,7.724568540368182e-09,0.0010159038938581,-0.0192885845899581,0.0,0.0,0.0,-0.0086422199383378,60.0,-24.40624237060547,-0.0,-7.036727112108565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510060,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.57476806640625,0.0,0.0,9.5100884209387e-05,291.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8600158691406,0.0,0.0,0.000100145683973,290.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4272766113281,0.0,0.0,7.396740693366155e-05,290.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703308105469,0.0,0.0,0.0001001459531835,291.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9610290527344,0.0,0.0,0.0004750451189465,290.96649169921875,294.1499938964844,254.67062377929688,253.869873046875,259.3143310546875,254.6067352294922,289.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133140021935,7.420819514436516e-09,0.0010133065516129,-0.0184930395334959,0.0,0.0,0.0,-0.0084916390478611,60.0,-24.3216552734375,-0.0,-7.000787860533819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510120,290.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.57476806640625,0.0,0.0,9.5100884209387e-05,291.2839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8600158691406,0.0,0.0,0.000100145683973,290.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4272766113281,0.0,0.0,7.396740693366155e-05,290.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3703308105469,0.0,0.0,0.0001001459531835,291.66900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9610290527344,0.0,0.0,0.0004750451189465,290.96649169921875,294.1499938964844,254.67062377929688,253.869873046875,259.3143310546875,254.6067352294922,289.739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133140021935,7.420819514436516e-09,0.0010133065516129,-0.0184930395334959,0.0,0.0,0.0,-0.0084916390478611,60.0,-24.3216552734375,-0.0,-7.000787860533819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510180,290.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.56219482421875,0.0,0.0,9.486314957030118e-05,291.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8438720703125,0.0,0.0,9.98953400994651e-05,290.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.41656494140625,0.0,0.0,7.378250302281231e-05,290.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3603210449219,0.0,0.0,9.989560930989684e-05,291.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.943603515625,0.0,0.0,0.0004738576244562,290.95947265625,294.1499938964844,254.69178771972656,253.88755798339844,259.2314758300781,254.62643432617188,289.72137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107805719599,7.124584033846304e-09,0.0010107733542099,-0.0177171397954225,0.0,0.0,0.0,-0.0083447815850377,60.0,-24.233562469482425,-0.0,-6.965826315763479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510240,290.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.56219482421875,0.0,0.0,9.486314957030118e-05,291.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8438720703125,0.0,0.0,9.98953400994651e-05,290.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.41656494140625,0.0,0.0,7.378250302281231e-05,290.45263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3603210449219,0.0,0.0,9.989560930989684e-05,291.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.943603515625,0.0,0.0,0.0004738576244562,290.95947265625,294.1499938964844,254.69178771972656,253.88755798339844,259.2314758300781,254.62643432617188,289.72137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107805719599,7.124584033846304e-09,0.0010107733542099,-0.0177171397954225,0.0,0.0,0.0,-0.0083447815850377,60.0,-24.233562469482425,-0.0,-6.965826315763479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510300,290.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5559387207031,0.0,0.0,9.475526894675568e-05,291.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8358154296875,0.0,0.0,9.978173329727724e-05,290.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4112243652344,0.0,0.0,7.369858940364793e-05,290.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553161621094,0.0,0.0,9.978199523175137e-05,291.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9349365234375,0.0,0.0,0.0004733187670353,290.9559326171875,294.1499938964844,254.70230102539065,253.89630126953125,259.1908569335937,254.63612365722656,289.7125549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096307378262,6.990150236418913e-09,0.0010096237529069,-0.0173650216311216,0.0,0.0,0.0,-0.0082781361415982,60.0,-24.190942764282227,-0.0,-6.949989028726122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510360,290.94598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5496520996094,0.0,0.0,9.465675248065963e-05,291.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8277893066406,0.0,0.0,9.96779926936142e-05,290.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4058532714844,0.0,0.0,7.362196629401296e-05,290.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3503112792969,0.0,0.0,9.967825462808833e-05,291.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.92626953125,0.0,0.0,0.00047282667947,290.9523620605469,294.1499938964844,254.71275329589844,253.9049835205078,259.15069580078125,254.645751953125,289.7037353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085807880386,6.867387547515591e-09,0.0010085739195346,-0.0170434676110744,0.0,0.0,0.0,-0.0082172770053148,60.0,-24.150089263916016,-0.0,-6.935542984365385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510420,290.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5371398925781,0.0,0.0,9.449337812839076e-05,291.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8117980957031,0.0,0.0,9.950595267582683e-05,290.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3951416015625,0.0,0.0,7.349489897023886e-05,290.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3403015136719,0.0,0.0,9.950620733434334e-05,291.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090270996094,0.0,0.0,0.0004720106371678,290.9451599121094,294.1499938964844,254.73345947265625,253.92214965820312,259.0717468261719,254.6648406982422,289.68609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068395640701,6.663801510597977e-09,0.0010068329283967,-0.0165101997554302,0.0,0.0,0.0,-0.0081163505092263,60.0,-24.075756072998047,-0.0,-6.911618299909605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510480,290.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5371398925781,0.0,0.0,9.449337812839076e-05,291.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8117980957031,0.0,0.0,9.950595267582683e-05,290.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3951416015625,0.0,0.0,7.349489897023886e-05,290.3954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3403015136719,0.0,0.0,9.950620733434334e-05,291.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9090270996094,0.0,0.0,0.0004720106371678,290.9451599121094,294.1499938964844,254.73345947265625,253.92214965820312,259.0717468261719,254.6648406982422,289.68609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068395640701,6.663801510597977e-09,0.0010068329283967,-0.0165101997554302,0.0,0.0,0.0,-0.0081163505092263,60.0,-24.075756072998047,-0.0,-6.911618299909605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510540,290.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5246276855469,0.0,0.0,9.4381881353911e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958374023437,0.0,0.0,9.938854054780676e-05,290.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3843994140625,0.0,0.0,7.340817683143541e-05,290.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302307128906,0.0,0.0,9.938879520632328e-05,291.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8918762207031,0.0,0.0,0.000471453735372,290.9378967285156,294.1499938964844,254.7538604736328,253.93898010253903,258.99481201171875,254.68380737304688,289.6684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056511964648,6.524850881817201e-09,0.0010056446772068,-0.0161462277173995,0.0,0.0,0.0,-0.0080474661663174,60.0,-24.014434814453125,-0.0,-6.895313475752118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510600,290.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5246276855469,0.0,0.0,9.4381881353911e-05,291.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7958374023437,0.0,0.0,9.938854054780676e-05,290.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3843994140625,0.0,0.0,7.340817683143541e-05,290.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302307128906,0.0,0.0,9.938879520632328e-05,291.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8918762207031,0.0,0.0,0.000471453735372,290.9378967285156,294.1499938964844,254.7538604736328,253.93898010253903,258.99481201171875,254.68380737304688,289.6684875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056511964648,6.524850881817201e-09,0.0010056446772068,-0.0161462277173995,0.0,0.0,0.0,-0.0080474661663174,60.0,-24.014434814453125,-0.0,-6.895313475752118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510660,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5121154785156,0.0,0.0,9.432427032152192e-05,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77996826171875,0.0,0.0,9.932788088917732e-05,290.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736267089844,0.0,0.0,7.336337148444727e-05,290.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3201599121094,0.0,0.0,9.93281282717362e-05,291.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8747863769531,0.0,0.0,0.0004711659858003,290.9305114746094,294.1499938964844,254.77394104003903,253.9554748535156,258.919677734375,254.7028045654297,289.6509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050368728116,6.453041212495236e-09,0.0010050304699689,-0.0159581247717142,0.0,0.0,0.0,-0.0080118654295802,60.0,-23.966279983520508,-0.0,-6.886894254876097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510720,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5121154785156,0.0,0.0,9.432427032152192e-05,291.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.77996826171875,0.0,0.0,9.932788088917732e-05,290.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736267089844,0.0,0.0,7.336337148444727e-05,290.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3201599121094,0.0,0.0,9.93281282717362e-05,291.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8747863769531,0.0,0.0,0.0004711659858003,290.9305114746094,294.1499938964844,254.77394104003903,253.9554748535156,258.919677734375,254.7028045654297,289.6509094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050368728116,6.453041212495236e-09,0.0010050304699689,-0.0159581247717142,0.0,0.0,0.0,-0.0080118654295802,60.0,-23.966279983520508,-0.0,-6.886894254876097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510780,290.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4996337890625,0.0,0.0,9.43177583394572e-05,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7640991210937,0.0,0.0,9.932102693710476e-05,290.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.36285400390625,0.0,0.0,7.33583074179478e-05,290.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31005859375,0.0,0.0,9.932127431966364e-05,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8577575683594,0.0,0.0,0.0004711335350293,290.92303466796875,294.1499938964844,254.7936248779297,253.97157287597656,258.8462219238281,254.72189331054688,289.6333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049671400338,6.444899280921845e-09,0.0010049606207758,-0.0159367974847555,0.0,0.0,0.0,-0.0080078290775418,60.0,-23.93170738220215,-0.0,-6.885939995981971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510840,290.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4996337890625,0.0,0.0,9.43177583394572e-05,291.2303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7640991210937,0.0,0.0,9.932102693710476e-05,290.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.36285400390625,0.0,0.0,7.33583074179478e-05,290.32305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31005859375,0.0,0.0,9.932127431966364e-05,291.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8577575683594,0.0,0.0,0.0004711335350293,290.92303466796875,294.1499938964844,254.7936248779297,253.97157287597656,258.8462219238281,254.72189331054688,289.6333312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049671400338,6.444899280921845e-09,0.0010049606207758,-0.0159367974847555,0.0,0.0,0.0,-0.0080078290775418,60.0,-23.93170738220215,-0.0,-6.885939995981971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510900,290.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4933776855469,0.0,0.0,9.433233208255842e-05,291.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7561950683594,0.0,0.0,9.933637193171307e-05,290.5971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3574523925781,0.0,0.0,7.33696433599107e-05,290.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.30499267578125,0.0,0.0,9.933661931427196e-05,291.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8492736816406,0.0,0.0,0.0004712063528131,290.91925048828125,294.1499938964844,254.8033142089844,253.97946166992188,258.8101806640625,254.7314910888672,289.6245422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051222052425,6.4630421015010606e-09,0.0010051158023998,-0.0159843210130929,0.0,0.0,0.0,-0.0080168228596448,60.0,-23.91938781738281,-0.0,-6.888066650390101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
510960,290.9072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.48712158203125,0.0,0.0,9.43550912779756e-05,291.2215270996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.748291015625,0.0,0.0,9.93603462120518e-05,290.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.35205078125,0.0,0.0,7.3387345764786e-05,290.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2998962402344,0.0,0.0,9.936058631865308e-05,291.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8407897949219,0.0,0.0,0.0004713200614787,290.9154663085937,294.1499938964844,254.8128967285156,253.9872436523437,258.7744140625,254.7411346435547,289.61578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053644655272,6.491382098516851e-09,0.0010053580626845,-0.0160585585981607,0.0,0.0,0.0,-0.0080308718606829,60.0,-23.90937232971192,-0.0,-6.89138843767978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511020,290.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745788574219,0.0,0.0,9.442529699299484e-05,291.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73248291015625,0.0,0.0,9.943427721736953e-05,290.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412170410156,0.0,0.0,7.344194455072284e-05,290.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2897033691406,0.0,0.0,9.94345173239708e-05,291.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8238220214844,0.0,0.0,0.0004716707917395,290.90777587890625,294.1499938964844,254.83169555664065,254.00244140625,258.70416259765625,254.76052856445312,289.5982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.5788197112226515e-09,0.0010061055654659,-0.0162875968962907,0.0,0.0,0.0,-0.0080742174759507,60.0,-23.89716529846192,-0.0,-6.901643700985005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511080,290.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745788574219,0.0,0.0,9.442529699299484e-05,291.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.73248291015625,0.0,0.0,9.943427721736953e-05,290.5939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3412170410156,0.0,0.0,7.344194455072284e-05,290.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2897033691406,0.0,0.0,9.94345173239708e-05,291.5980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8238220214844,0.0,0.0,0.0004716707917395,290.90777587890625,294.1499938964844,254.83169555664065,254.00244140625,258.70416259765625,254.76052856445312,289.5982360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061122011393,6.5788197112226515e-09,0.0010061055654659,-0.0162875968962907,0.0,0.0,0.0,-0.0080742174759507,60.0,-23.89716529846192,-0.0,-6.901643700985005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511140,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620361328125,0.0,0.0,9.451697405893356e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7167053222656,0.0,0.0,9.953081462299453e-05,290.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.330322265625,0.0,0.0,7.351324893534184e-05,290.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27947998046875,0.0,0.0,9.953105472959578e-05,291.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8069152832031,0.0,0.0,0.0004721287405118,290.8999938964844,294.1499938964844,254.8500061035156,254.01715087890625,258.6354064941406,254.77999877929688,289.5806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070886928588,6.693006149305347e-09,0.0010070819407701,-0.0165866985917091,0.0,0.0,0.0,-0.0081308241933584,60.0,-23.89238929748535,-0.0,-6.91504808969512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511200,290.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4620361328125,0.0,0.0,9.451697405893356e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7167053222656,0.0,0.0,9.953081462299453e-05,290.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.330322265625,0.0,0.0,7.351324893534184e-05,290.26861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27947998046875,0.0,0.0,9.953105472959578e-05,291.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8069152832031,0.0,0.0,0.0004721287405118,290.8999938964844,294.1499938964844,254.8500061035156,254.01715087890625,258.6354064941406,254.77999877929688,289.5806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070886928588,6.693006149305347e-09,0.0010070819407701,-0.0165866985917091,0.0,0.0,0.0,-0.0081308241933584,60.0,-23.89238929748535,-0.0,-6.91504808969512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511260,290.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.449462890625,0.0,0.0,9.462847810937092e-05,291.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7009582519531,0.0,0.0,9.96482340269722e-05,290.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31939697265625,0.0,0.0,7.35999783501029e-05,290.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691955566406,0.0,0.0,9.964847413357349e-05,291.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7900085449219,0.0,0.0,0.0004726857878267,290.8921203613281,294.1499938964844,254.8680877685547,254.03155517578125,258.5680847167969,254.7995147705078,289.5632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.89288902282715,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
511320,290.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.449462890625,0.0,0.0,9.462847810937092e-05,291.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7009582519531,0.0,0.0,9.96482340269722e-05,290.59405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31939697265625,0.0,0.0,7.35999783501029e-05,290.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2691955566406,0.0,0.0,9.964847413357349e-05,291.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7900085449219,0.0,0.0,0.0004726857878267,290.8921203613281,294.1499938964844,254.8680877685547,254.03155517578125,258.5680847167969,254.7995147705078,289.5632019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008276361972,6.831902155113312e-09,0.0010082696098834,-0.0169505197554826,0.0,0.0,0.0,-0.00819968059659,60.0,-23.89288902282715,-0.0,-6.931369966878266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00860595703125,305.20367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9380190526261715e-21,7.542059149641613e-21,-2.604040500912224e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
